Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.791212,43.26004,28.94994,0.4512161,0.4512161,0,0,0,0.4512161,175.351,0,0,0,0.791212,0.4749643,0.4512161,0,0,4.413656,0.5813983,0.3162478,0,0.3162478,2.112869,35.21441,0.1358552,0.4963377,0.6329696,0,1.37261
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.115505,52.95424,31.4703,0.3943109,0.3943109,0,-1,0,0.3943109,282.8998,0,0,0,1.115505,0.4150641,0.3943109,0,0,4.097408,0.8660213,0.7004408,0,0.7004408,2.777365,46.28933,0.1357748,0.433742,0.892404,0,1.981526
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.042192,54.25607,34.00933,0.1590871,0.1590871,0,0,0,0.1590871,655.1081,0,0,0,1.042192,0.1674601,0.1590871,0,0,3.396968,1.496418,0.8747324,0,0.8747324,3.607209,60.12004,0.1356746,0.1749958,0.8337539,0,2.53861
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.193381,60.10376,35.98206,0.5411656,0.5411656,0,0,0,0.5411656,220.5204,0,0,0,1.193381,0.569648,0.5411656,0,0,2.522235,2.283677,0.6237327,0,0.6237327,4.198934,69.9821,0.1356033,0.5952822,0.9547046,0,3.477058
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.473606,69.35936,37.56273,0.1869677,0.1869677,0,0,0,0.1869677,788.1606,0,0,0,1.473606,0.1968081,0.1869677,0,0,1.898503,2.845037,1.276798,0,1.276798,5.410211,90.17001,0.1354574,0.2056645,1.178885,0,4.318643
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.071105,60.94437,39.1683,0.8447171,0.8447171,0,0,0,0.8447171,126.8004,0,0,0,1.071105,0.8891759,0.8447171,0,0,0.6217048,3.994155,0.1819286,0,0.1819286,5.582804,93.04654,0.1354367,0.9291888,0.8568836,0,5.065259
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.188982,64.81194,39.9773,1.297942,1.297942,0,-1,0,1.297942,91.60516,0,2.220446E-16,0.04773593,1.188982,1.366254,1.297942,0,0,0.4397762,4.15789,0,0.1772728,-0.1772728,5.395942,89.93218,0.1354367,1.427736,0.9511853,0,5.346872
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9200879,58.55244,40.15155,0.3802092,0.3802092,0,-1,0,0.3802092,241.9952,0,0,0,0.9200879,0.4002202,0.3802092,0,0,0.636746,3.980618,0.5198677,0,0.5198677,5.889132,98.15199,0.1353774,0.4182302,0.7360704,0,4.900705
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6200425,52.16807,40.28846,0.4304055,0.4304055,0,-1,0,0.4304055,144.0601,0.05010584,0,0,0.6200425,0.4530584,0.4304055,0,0,0.1168783,4.448498,0.1168783,0,0.1168783,6.000012,100,0.1353641,0.473446,0.496034,0,5.068541
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2385306,43.85342,39.52301,0.4228191,0.4228191,0,-1,0,0.4228191,56.41434,0,0,0,0.2385306,0.4450728,0.4228191,0,0,0,4.553689,0,0.2065422,-0.2065422,5.782298,96.37143,0.1353641,0.4651011,0.1908245,0,4.79222
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,38.04813,38.04813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2294913,4.347147,0,0,0,5.782298,96.37143,0.1353641,0,0,0,4.347147
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,36.54214,36.54214,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2294913,4.347147,0,0.245713,-0.245713,5.523293,92.0547,0.1353641,0.2567701,0,0,4.347147
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,34.98636,34.98636,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5025057,4.101434,0,1.334353,-1.334353,4.116761,68.61255,0.1353641,1.394399,0,0,4.101434
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,33.67328,33.67328,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.985121,2.76708,0,0.5813116,-0.5813116,3.504005,58.39997,0.1353641,0.6074706,0,0,2.76708
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,32.37888,32.37888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.631022,2.185769,0,0,0,3.504005,58.39997,0.1353641,0,0,0,2.185769
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.631022,2.185769,0,0,0,3.504005,58.39997,0.1353641,0,0,0,2.185769
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.92889,30.92889,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.631022,2.185769,0,0.2294382,-0.2294382,3.262156,54.36916,0.1353641,0.2397629,0,0,2.185769
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,30.22568,30.22568,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.885954,1.956331,0,0.06631761,-0.06631761,3.192251,53.20407,0.1353641,0.0693019,0,0,1.956331
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,29.68427,29.68427,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.95964,1.890013,0,0.08241704,-0.08241704,3.105376,51.75616,0.1353641,0.08612581,0,0,1.890013
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,29.24865,29.24865,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.051214,1.807596,0,0.1901231,-0.1901231,2.904969,48.41604,0.1353641,0.1986786,0,0,1.807596
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,28.75702,28.75702,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.262462,1.617473,0,0.02051301,-0.02051301,2.883346,48.05567,0.1353641,0.0214361,0,0,1.617473
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,28.35252,28.35252,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.285255,1.59696,0,0.14656,-0.14656,2.728858,45.48088,0.1353641,0.1531552,0,0,1.59696
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08925474,29.61299,28.12849,0.2930408,0.2930408,0,0,0,0.2930408,30.45813,0,0,0,0.08925474,0.308464,0.2930408,0,0,3.448099,1.4504,0,0.2192093,-0.2192093,2.497791,41.62977,0.1353641,0.3223449,0.07140379,0,1.539654
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4306984,35.27317,27.86089,0.805893,0.805893,0,0,0,0.805893,53.44363,0,1.110223E-16,0,0.4306984,0.8483084,0.805893,0,0,3.691665,1.23119,0,0.41761,-0.41761,2.057591,34.29313,0.1353641,0.8864823,0.3445587,0,1.661889
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.834469,44.08421,28.9126,0.4319316,0.4319316,0,0,0,0.4319316,193.1947,0,0,0,0.834469,0.4546648,0.4319316,0,0,4.155676,0.8135805,0.3798042,0,0.3798042,2.417906,40.29834,0.1353208,0.4751247,0.6675752,0,1.648049
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9758791,49.93197,31.50764,0.7619374,0.7619374,0,-1,0,0.7619374,128.0786,0,0,0,0.9758791,0.8020393,0.7619374,0,0,3.775872,1.155404,0.1738398,0,0.1738398,2.582824,43.04699,0.135301,0.8381311,0.7807032,0,2.131283
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.976572,52.87623,34.07779,0,0,0,0,0,0,0,0,0,0,0.976572,0,0,0,0,3.602032,1.31186,0.976572,0,0.976572,3.509282,58.48792,0.13519,0,0.7812576,0,2.288432
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.843222,52.21762,36.05674,0,0,0,0,0,0,0,0,0,0,0.843222,0,0,0,0,2.62546,2.190775,0.843222,0,0.843222,4.309233,71.8204,0.1350942,0,0.6745776,0,3.033997
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.053886,58.77045,37.6623,0.2418135,0.2418135,0,0,0,0.2418135,435.8261,0,0,0,1.053886,0.2545405,0.2418135,0,0,1.782238,2.949675,0.7993457,0,0.7993457,5.067558,84.45914,0.1350036,0.2659948,0.8431089,0,4.003561
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.071128,61.06948,39.27409,1.401488,1.401488,1.317665,0,0.4158224,1.401488,76.42787,0,0,0,1.071128,0.08823512,0.08382336,0,0,0.9828924,3.669086,0.9828924,0,0.9828924,6.000012,100,0.1351194,1.541637,0.856902,1.7,4.740213
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.040596,61.32599,40.11421,0.4464823,0.4464823,0,-1,0,0.4464823,233.0655,0.570615,0,0,1.040596,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1351194,0.4911305,0.8324771,0,5.594285
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.817589,56.36755,40.25734,0.08985986,0.08985986,0,-1,0,0.08985986,909.8491,0.7229998,0,0,0.817589,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1351194,0.09884585,0.6540713,0,5.371278
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5533727,50.90889,40.39425,0.7562687,0.7562687,0,-1,0,0.7562687,73.17144,0,0,0,0.5533727,0.7960723,0.7562687,0,0,0,4.553689,0,0.2426996,-0.2426996,5.744184,95.73621,0.1351194,0.8318955,0.4426982,0,5.107061
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1883519,43.03045,39.62881,0.537777,0.537777,0,-1,0,0.537777,35.02416,0,0,0,0.1883519,0.566081,0.537777,0,0,0.2696662,4.310989,0,0.3777292,-0.3777292,5.346023,89.1002,0.1351194,0.5915547,0.1506815,0,4.499341
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,38.12281,38.12281,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6893653,3.93326,0,0.3297987,-0.3297987,4.998384,83.30624,0.1351194,0.3446397,0,0,3.93326
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,36.61682,36.61682,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.055808,3.603462,0,0.6462353,-0.6462353,4.317193,71.95306,0.1351194,0.6753159,0,0,3.603462
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.04237,35.04237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773848,2.957226,0,0,0,4.317193,71.95306,0.1351194,0,0,0,2.957226
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,33.71062,33.71062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773848,2.957226,0,0,0,4.317193,71.95306,0.1351194,0,0,0,2.957226
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,32.41621,32.41621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.773848,2.957226,0,0,0,4.317193,71.95306,0.1351194,0,0,0,2.957226
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,31.59476,31.59476,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.773848,2.957226,0,0.1711774,-0.1711774,4.136755,68.94579,0.1351194,0.1788803,0,0,2.957226
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.92889,30.92889,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.964045,2.786049,0,0.1297804,-0.1297804,3.999955,66.66579,0.1351194,0.1356205,0,0,2.786049
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,30.24435,30.24435,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.108245,2.656268,0,0.1104673,-0.1104673,3.883512,64.72507,0.1351194,0.1154383,0,0,2.656268
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.230987,2.545801,0,0,0,3.883512,64.72507,0.1351194,0,0,0,2.545801
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,29.24865,29.24865,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.230987,2.545801,0,0.1706555,-0.1706555,3.703626,61.72697,0.1351194,0.178335,0,0,2.545801
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,28.75702,28.75702,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.420604,2.375146,0,0.2986204,-0.2986204,3.388852,56.48075,0.1351194,0.3120583,0,0,2.375146
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.752404,2.076525,0,0,0,3.388852,56.48075,0.1351194,0,0,0,2.076525
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.0566491,29.03008,28.09115,0.01856448,0.01856448,0,0,0,0.01856448,305.1478,0,0,0,0.0566491,0.01954155,0.01856448,0,0,2.752404,2.076525,0.03710754,0,0.03710754,3.424056,57.06748,0.1351152,0.02042092,0.04531928,0,2.133174
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.368781,34.13251,27.82978,0.2731199,0.2731199,0,0,0,0.2731199,135.0253,0,0,0,0.368781,0.2874946,0.2731199,0,0,2.715297,2.109922,0.0812864,0,0.0812864,3.50117,58.35273,0.135106,0.3004318,0.2950248,0,2.478703
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7221551,41.82481,28.88148,0,0,0,0,0,0,0,0,0,0,0.7221551,0,0,0,0,2.63401,2.18308,0.7221551,0,0.7221551,4.186267,69.77098,0.1350242,0,0.5777241,0,2.905235
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9954526,50.36763,31.52009,0.634733,0.634733,0,-1,0,0.634733,156.8301,0,0,0,0.9954526,0.6681399,0.634733,0,0,1.911855,2.833019,0.3273126,0,0.3273126,4.496783,74.94624,0.1349871,0.6982062,0.796362,0,3.828472
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.11476,56.06766,34.14624,0,0,0,0,0,0,0,0,0,0,1.11476,0,0,0,0,1.584543,3.127601,1.11476,0,1.11476,5.554337,92.57211,0.1348612,0,0.891808,0,4.242361
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.474761,67.57851,36.16253,0.1352802,0.1352802,0,0,0,0.1352802,1090.153,0.8625785,0,0,1.474761,0.1424002,0.1352802,0,0,0.4697824,4.130885,0.4697824,0,0.4697824,6.000012,100,0.1348081,0.1488082,1.179809,0,5.605646
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.522563,71.02036,37.76809,0,0,0,0,0,0,0,1.522563,0,0,1.522563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,0,1.21805,0,6.076252
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.478532,71.92181,39.41722,0.9975058,0.9975058,0,0,0,0.9975058,148.2229,0.4285258,0,0,1.478532,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,1.097256,1.182826,0,6.032221
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.282403,67.5285,40.22,0,0,0,-1,0,0,0,1.282403,0,0,1.282403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,0,1.025922,0,5.836092
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.073511,62.41154,40.36313,0.5525957,0.5525957,0,-1,0,0.5525957,194.267,0.4918312,0,0,1.073511,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,0.6078553,0.8588087,0,5.6272
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6825598,53.75309,40.53738,0.5903041,0.5903041,0,-1,0,0.5903041,115.6285,0.06118718,0,0,0.6825598,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,0.6493344,0.5460479,0,5.236249
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2723015,44.69854,39.72838,0.08458395,0.08458395,0,-1,0,0.08458395,321.9305,0.1832658,0,0,0.2723015,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1348081,0.09304235,0.2178412,0,4.825991
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,38.2286,38.2286,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1348081,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,36.68527,36.68527,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1348081,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,35.12949,35.12949,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1348081,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1348081,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,32.44733,32.44733,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1348081,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,31.62588,31.62588,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1348081,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.96,30.96,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1348081,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,30.26302,30.26302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1348081,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,29.68427,29.68427,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1348081,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,29.22998,29.22998,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1348081,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,28.71968,28.71968,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1348081,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,28.30273,28.30273,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1348081,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02022463,28.38775,28.05381,0.1855711,0.1855711,0,0,0,0.1855711,10.89859,0,0,0,0.02022463,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1751133,-0.1751133,3.415708,56.92835,0.1348081,0.2041282,0.0161797,0,2.297341
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3234681,33.29265,27.79244,0.7222613,0.7222613,0,0,0,0.7222613,44.78547,0,0,0,0.3234681,0.760275,0.7222613,0,0,2.724096,2.102003,0,0.4368069,-0.4368069,2.955273,49.25445,0.1348081,0.7944874,0.2587744,0,2.425471
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6829397,41.06356,28.88148,0,0,0,0,0,0,0,0,0,0,0.6829397,0,0,0,0,3.209437,1.665196,0.6829397,0,0.6829397,3.603167,60.05265,0.1347311,0,0.5463518,0,2.348136
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.135216,53.52237,31.57609,0,0,0,-1,0,0,0,0,0,0,1.135216,0,0,0,0,2.526497,2.279842,1.135216,0,1.135216,4.680127,78.00195,0.1346033,0,0.9081725,0,3.415057
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.094927,55.71347,34.23336,0.4786741,0.4786741,0,0,0,0.4786741,228.7417,0,0,0,1.094927,0.5038674,0.4786741,0,0,1.391281,3.301536,0.5910599,0,0.5910599,5.240855,87.34741,0.1345369,0.5265415,0.8759419,0,4.396463
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.425533,66.36794,36.2621,0.6646158,0.6646158,0,0,0,0.6646158,214.4899,0,0,0,1.425533,0.6995955,0.6646158,0,0,0.8002213,3.83349,0.7259378,0,0.7259378,5.929541,98.82548,0.1344554,0.7310773,1.140427,0,5.259023
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.442476,68.89436,37.87389,0.7760049,0.7760049,0,0,0,0.7760049,185.8849,0.5513455,0,0,1.442476,0.8168472,0.7760049,0,0,0.07428348,4.486834,0.07428348,0,0.07428348,6.000012,100,0.134447,0.8536053,1.153981,0,5.92931
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.217392,64.93602,39.48568,0.4450492,0.4450492,0,0,0,0.4450492,273.541,0.7489193,0,0,1.217392,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.134447,0.4895541,0.9739137,0,5.771081
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.904814,58.40274,40.32579,0,0,0,-1,0,0,0,0.904814,0,0,0.904814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134447,0,0.7238512,0,5.458503
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7141694,54.35204,40.46893,0.9741681,0.9741681,0,-1,0,0.9741681,73.3107,0,1.110223E-16,0,0.7141694,1.02544,0.9741681,0,0,0,4.553689,0,0.3112706,-0.3112706,5.671904,94.53154,0.134447,1.071585,0.5713356,0,5.267859
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3050643,46.22879,40.60583,0,0,0,-1,0,0,0,0,0,0,0.3050643,0,0,0,0,0.3458562,4.242418,0.3050643,0,0.3050643,5.961313,99.35503,0.1344128,0,0.2440514,0,4.547482
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2177125,43.75299,39.80305,0.4833294,0.4833294,0,-1,0,0.4833294,45.04432,0,0,0,0.2177125,0.5087678,0.4833294,0,0,0.04079197,4.516976,0,0.2910553,-0.2910553,5.654514,94.24171,0.1344128,0.5316623,0.17417,0,4.734689
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,38.29706,38.29706,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3641868,4.225921,0,1.241977,-1.241977,4.345356,72.42245,0.1344128,1.297866,0,0,4.225921
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,36.75373,36.75373,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.744161,2.983944,0,1.02814,-1.02814,3.261601,54.35991,0.1344128,1.074406,0,0,2.983944
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,35.17928,35.17928,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.886539,1.955804,0,1.163397,-1.163397,2.035273,33.92115,0.1344128,1.21575,0,0,1.955804
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,33.81641,33.81641,0.9208012,0.7527869,0,-1,0,0.7527869,0,0,0.1680144,0.2600945,0,0.7924072,0.7527869,0,0,4.179202,0.7924072,0,0.7924072,-0.7924072,1.200002,20,0.1344128,1.012881,0,0,0.7924072
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,32.48467,32.48467,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,31.64455,31.64455,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.96,30.96,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,30.24435,30.24435,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,29.6656,29.6656,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.19264,29.19264,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,28.70724,28.70724,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344128,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,28.2654,28.2654,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345307,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02895071,28.48231,28.00402,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.95296,0,0,0,0.02895071,0,0,1.452632,1.38,3.679654,1.242,1.408951,0,1.408951,3.845833,64.09709,0.1346673,0.151987,0.02316057,1.7,1.270951
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1880659,30.87562,27.72398,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.79708,0,0,0,0.1880659,0,0,1.108544,1.053116,2.270704,2.510056,1.241182,0,1.241182,5.023322,83.72187,0.1348499,0.6506021,0.1504527,1.7,2.698122
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5410586,38.31272,28.82548,0.5508182,0.5508182,0,0,0,0.5508182,98.22817,0,0,0,0.5410586,0.5798087,0.5508182,0,0,1.029521,3.62712,0,0.03875,-0.03875,4.982476,83.0411,0.1348499,0.6059,0.4328469,0,4.168178
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.145342,53.77393,31.59476,0.4344673,0.4344673,0,-1,0,0.4344673,263.6199,0,0,0,1.145342,0.457334,0.4344673,0,0,1.072577,3.58837,0.6880082,0,0.6880082,5.635178,93.91945,0.1347728,0.4779141,0.9162738,0,4.733712
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.049307,54.74049,34.28937,0.6048128,0.6048128,0,0,0,0.6048128,173.4929,0.0280934,0,0,1.049307,0.636645,0.6048128,0,0,0.3845688,4.207577,0.3845688,0,0.3845688,6.000012,100,0.1347297,0.6652941,0.8394458,0,5.256884
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.162946,59.79314,36.33678,0.534978,0.534978,0,0,0,0.534978,217.3821,0.5998117,0,0,1.162946,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.5884758,0.9303572,0,5.716635
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.211798,62.96455,37.97968,0.4765639,0.4765639,0,0,0,0.4765639,254.2781,0.7101515,0,0,1.211798,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.5242203,0.9694382,0,5.765487
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.371664,69.14193,39.59147,0.2901636,0.2901636,0,0,0,0.2901636,472.7209,1.066229,0,0,1.371664,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.3191799,1.097331,0,5.925353
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7190133,54.37354,40.39425,0.5499987,0.5499987,0,-1,0,0.5499987,130.73,0.1400672,0,0,0.7190133,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.6049986,0.5752106,0,5.272702
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.72837,54.73265,40.53738,0.2175288,0.2175288,0,-1,0,0.2175288,334.8384,0.4993923,0,0,0.72837,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.2392817,0.582696,0,5.282059
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3172692,46.53368,40.67429,0.3007623,0.3007623,0,-1,0,0.3007623,105.4884,0.0006773166,0,0,0.3172692,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0.3308386,0.2538154,0,4.870958
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1552316,42.66859,39.87151,0,0,0,-1,0,0,0,0.1552316,0,0,0.1552316,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347297,0,0.1241852,0,4.70892
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,38.32817,38.32817,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1347297,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,36.8284,36.8284,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1347297,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,35.23529,35.23529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1347297,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,33.8662,33.8662,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1347297,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,32.50334,32.50334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1347297,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,31.66322,31.66322,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1347297,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.96,30.96,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1347297,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,30.24435,30.24435,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1347297,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,29.64693,29.64693,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1347297,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.17397,29.17397,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1347297,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,28.65123,28.65123,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1347297,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.21561,28.21561,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1347297,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04347834,28.6546,27.93557,0,0,0,0,0,0,0,0,0,0,0.04347834,0,0,0,0,2.706863,2.117512,0.04347834,0,0.04347834,3.473304,57.88828,0.1347248,0,0.03478267,0,2.160991
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2725979,32.26198,27.65553,0.618488,0.618488,0,0,0,0.618488,44.07489,0,0,0,0.2725979,0.65104,0.618488,0,0,2.663384,2.156643,0,0.3784421,-0.3784421,3.074391,51.23974,0.1347248,0.6803368,0.2180783,0,2.429241
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4430731,36.45639,28.77569,0,0,0,0,0,0,0,0,0,0,0.4430731,0,0,0,0,3.083876,1.778201,0.4430731,0,0.4430731,3.494727,58.24533,0.1346753,0,0.3544585,0,2.221274
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9460789,49.39381,31.59476,1.159623,1.159623,0,-1,0,1.159623,81.58504,0,0,0,0.9460789,1.220656,1.159623,0,0,2.640803,2.176966,0,0.2745768,-0.2745768,3.205297,53.42152,0.1346753,1.275585,0.7568631,0,3.123045
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.067481,55.2101,34.33916,0.3006704,0.3006704,0,0,0,0.3006704,355.0336,0,0,0,1.067481,0.3164952,0.3006704,0,0,2.945888,1.90239,0.7509859,0,0.7509859,3.917745,65.29562,0.1345913,0.3307375,0.8539849,0,2.969871
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4989448,45.5626,36.40523,1.040393,1.040393,0,0,0,1.040393,47.95736,0,0,0,0.4989448,1.09515,1.040393,0,0,2.194902,2.578277,0,0.5962053,-0.5962053,3.289289,54.82138,0.1345913,1.144432,0.3991558,0,3.077222
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9318615,56.41604,38.04813,1.517385,1.517385,0.425,0,0.172125,1.517385,61.41232,0,0,0,0.9318615,1.149879,1.092385,0,0,2.857352,1.982072,0,0.2180178,-0.2180178,3.059479,50.99121,0.1345913,1.669124,0.7454892,1.7,2.913933
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.012902,60.18198,39.69726,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,136.1774,0,0,0,1.012902,0,0,0.9561895,0.90838,3.099594,1.764054,1.921282,0,1.921282,4.882166,81.36928,0.1346975,0.8181916,0.8103214,1.7,2.776956
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6542993,53.15565,40.53738,0.8892797,0.8892797,0,-1,0,0.8892797,73.57632,0,0,0,0.6542993,0.9360839,0.8892797,0,0,1.178313,3.493207,0,0.2817846,-0.2817846,4.585139,76.41884,0.1346975,0.9782076,0.5234394,0,4.147507
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5367272,50.8367,40.64317,0.5141419,0.5141419,0,-1,0,0.5141419,104.3928,0,0,0,0.5367272,0.5412019,0.5141419,0,0,1.491407,3.211423,0,0.004474742,-0.004474742,4.580422,76.34023,0.1346975,0.565556,0.4293818,0,3.74815
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5347397,50.94295,40.78008,0.7733766,0.7733766,0,-1,0,0.7733766,69.1435,0,0,0,0.5347397,0.8140807,0.7733766,0,0,1.496379,3.206948,0,0.279341,-0.279341,4.285971,71.43272,0.1346975,0.8507143,0.4277917,0,3.741688
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2874362,45.2033,39.93996,0,0,0,-1,0,0,0,0,0,0,0.2874362,0,0,0,0,1.806757,2.927607,0.2874362,0,0.2874362,4.558657,75.97747,0.1346655,0,0.229949,0,3.215043
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,38.40285,38.40285,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.519321,3.1863,0,0.7106707,-0.7106707,3.809545,63.49228,0.1346655,0.7426508,0,0,3.1863
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,36.85952,36.85952,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.308955,2.475629,0,0.6479268,-0.6479268,3.12657,52.10939,0.1346655,0.6770835,0,0,2.475629
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,35.2664,35.2664,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.028874,1.827702,0,0.6186588,-0.6186588,2.474446,41.24068,0.1346655,0.6464985,0,0,1.827702
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,33.88487,33.88487,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.716273,1.209044,0,1.041154,-1.041154,1.376973,22.94951,0.1346655,1.088006,0,0,1.209044
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,32.50334,32.50334,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.873111,0.1678893,0,0.08156743,-0.08156743,1.290994,21.51652,0.1346655,0.08523796,0,0,0.1678893
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,31.64455,31.64455,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.963741,0.08632182,0,0.07750491,-0.07750491,1.209296,20.1549,0.1346655,0.08099264,0,0,0.08632182
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.94134,30.94134,0.3357452,0.008376058,0,-1,0,0.008376058,0,0,0.3273692,0.3609437,0,0.008816903,0.008376058,0,0,5.049858,0.008816903,0,0.008816903,-0.008816903,1.200002,20,0.1346655,0.3693198,0,0,0.008816903
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,30.22568,30.22568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346655,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346655,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.14285,29.14285,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346655,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,28.61389,28.61389,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346655,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.1596,28.1596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346655,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1031629,29.59521,27.87956,0,0,0,0,0,0,0,0,0,0,0.1031629,0,0,0,0,5.059654,0,0.1031629,0,0.1031629,1.297871,21.63115,0.1346539,0,0.08253033,0,0.1031629
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4409289,35.18372,27.59952,0,0,0,0,0,0,0,0,0,0,0.4409289,0,0,0,0,4.956491,0.09284662,0.4409289,0,0.4409289,1.716173,28.60283,0.1346048,0,0.3527431,0,0.5337755
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6810694,40.85233,28.71968,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,105.5206,0,0,0,0.6810694,0,0,1.054563,1.001835,4.515563,0.4896826,1.682904,0,1.682904,3.312716,55.21183,0.1347373,0.7099809,0.5448555,1.7,1.170752
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.081916,52.34829,31.59476,0.7507489,0.7507489,0,-1,0,0.7507489,144.1115,0,0,0,1.081916,0.790262,0.7507489,0,0,2.832659,2.004296,0.2916538,0,0.2916538,3.589403,59.82327,0.1347048,0.8258238,0.8655327,0,3.086212
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8447158,50.39119,34.39516,1.046994,1.046994,0,0,0,1.046994,80.68008,0,0,0,0.8447158,1.102099,1.046994,0,0,2.541005,2.266785,0,0.2573835,-0.2573835,3.318097,55.30151,0.1347048,1.151694,0.6757727,0,3.111501
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9987902,56.12177,36.47369,1.021853,1.021853,0,0,0,1.021853,97.743,0,0,0,0.9987902,1.075635,1.021853,0,0,2.826986,2.009401,0,0.07684499,-0.07684499,3.237096,53.95148,0.1347048,1.124039,0.7990322,0,3.008191
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.264758,64.5163,38.15393,0.6223574,0.6223574,0,0,0,0.6223574,203.2206,0,0,0,1.264758,0.655113,0.6223574,0,0,2.91237,1.932556,0.6096451,0,0.6096451,3.815456,63.5908,0.1346369,0.6845931,1.011806,0,3.197314
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.185683,64.51738,39.80305,0.6863282,0.6863282,0,0,0,0.6863282,172.7574,0,0,0,1.185683,0.7224507,0.6863282,0,0,2.302725,2.481237,0.4632319,0,0.4632319,4.254916,70.91512,0.1345854,0.754961,0.9485461,0,3.666919
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.274722,67.80455,40.60583,0.3025156,0.3025156,0,-1,0,0.3025156,421.374,0,0,0,1.274722,0.3184374,0.3025156,0,0,1.839493,2.898145,0.9562845,0,0.9562845,5.162127,86.03528,0.1344792,0.3327671,1.019778,0,4.172867
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.046854,62.17752,40.71163,0,0,0,-1,0,0,0,0.1636454,0,0,1.046854,0,0,0,0,0.8832082,3.758801,0.8832082,0,0.8832082,6.000012,100,0.1343812,0,0.8374829,0,4.805655
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.705117,54.57624,40.84854,0.8752858,0.8752858,0,-1,0,0.8752858,80.55848,0,1.110223E-16,0,0.705117,0.9213535,0.8752858,0,0,0,4.553689,0,0.2162365,-0.2162365,5.772079,96.20112,0.1343812,0.9628144,0.5640936,0,5.258806
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3022759,45.55599,40.00842,0.4800315,0.4800315,0,-1,0,0.4800315,62.97001,0,0,0,0.3022759,0.5052963,0.4800315,0,0,0.2402628,4.337452,0,0.2030204,-0.2030204,5.558076,92.63442,0.1343812,0.5280347,0.2418207,0,4.639729
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4658411,4.134432,0,0,0,5.558076,92.63442,0.1343812,0,0,0,4.134432
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,36.89686,36.89686,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4658411,4.134432,0,0.1794879,-0.1794879,5.368879,89.48115,0.1343812,0.1875649,0,0,4.134432
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,35.28507,35.28507,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6652721,3.954944,0,0.2363289,-0.2363289,5.119767,85.32928,0.1343812,0.2469637,0,0,3.954944
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,33.90354,33.90354,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9278598,3.718615,0,0.8845352,-0.8845352,4.187385,69.78961,0.1343812,0.9243393,0,0,3.718615
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,32.52201,32.52201,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.910677,2.83408,0,0.2311623,-0.2311623,3.943718,65.72851,0.1343812,0.2415646,0,0,2.83408
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,31.62588,31.62588,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.167524,2.602918,0,0.1176079,-0.1176079,3.819749,63.66235,0.1343812,0.1229002,0,0,2.602918
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.92889,30.92889,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.298199,2.48531,0,0.1522922,-0.1522922,3.659219,60.98686,0.1343812,0.1591454,0,0,2.48531
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,30.20701,30.20701,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.467413,2.333018,0,0.1132881,-0.1132881,3.539803,58.99659,0.1343812,0.118386,0,0,2.333018
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,29.59714,29.59714,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.593288,2.219729,0,0.02988607,-0.02988607,3.5083,58.47155,0.1343812,0.03123094,0,0,2.219729
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.10552,29.10552,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.626495,2.189843,0,0.08050623,-0.08050623,3.423439,57.0572,0.1343812,0.08412901,0,0,2.189843
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,28.58277,28.58277,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.715946,2.109337,0,0.08563748,-0.08563748,3.333169,55.55271,0.1343812,0.08949117,0,0,2.109337
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.10982,28.10982,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.811099,2.0237,0,0.08176748,-0.08176748,3.246979,54.1162,0.1343812,0.08544702,0,0,2.0237
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02964532,28.31907,27.82978,0.05247307,0.05247307,0,0,0,0.05247307,56.49625,0,0,0,0.02964532,0.05523481,0.05247307,0,0,2.901952,1.941932,0,0.0255895,-0.0255895,3.220005,53.66664,0.1343812,0.05772038,0.02371625,0,1.971578
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2596686,31.89056,27.5124,0.1214868,0.1214868,0,0,0,0.1214868,213.7422,0,0,0,0.2596686,0.1278808,0.1214868,0,0,2.930385,1.916343,0.1317877,0,0.1317877,3.34503,55.75039,0.1343666,0.1336355,0.2077349,0,2.176011
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6686503,40.57966,28.68857,0.9231111,0.9231111,0,0,0,0.9231111,72.43443,0,0,0,0.6686503,0.9716959,0.9231111,0,0,2.798597,2.034952,0,0.3030457,-0.3030457,3.025592,50.42643,0.1343666,1.015422,0.5349202,0,2.703602
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.031031,51.22633,31.59476,0.5974646,0.5974646,0,-1,0,0.5974646,172.5677,0,0,0,1.031031,0.6289101,0.5974646,0,0,3.135314,1.731906,0.4021209,0,0.4021209,3.407077,56.7845,0.1343221,0.6572111,0.8248248,0,2.762937
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.195464,58.29197,34.42628,0.7595764,0.7595764,0,0,0,0.7595764,157.3856,0,0,0,1.195464,0.7995542,0.7595764,0,0,2.733193,2.093815,0.3959098,0,0.3959098,3.78267,63.04437,0.1342782,0.8355341,0.9563712,0,3.289279
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.367135,65.17033,36.54214,0.2773331,0.2773331,0,0,0,0.2773331,492.9577,0,0,0,1.367135,0.2919295,0.2773331,0,0,2.337284,2.450134,1.075205,0,1.075205,4.802699,80.04483,0.1341594,0.3050664,1.093708,0,3.817268
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.309856,65.77513,38.2286,0.2815336,0.2815336,0,0,0,0.2815336,465.2573,0,0,0,1.309856,0.2963512,0.2815336,0,0,1.262078,3.417818,1.013505,0,1.013505,5.764194,96.06971,0.1340475,0.309687,1.047885,0,4.727674
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.08239,62.04573,39.87151,0,0,0,0,0,0,0,0.833816,0,0,1.08239,0,0,0,0,0.2485738,4.329973,0.2485738,0,0.2485738,6.000012,100,0.1340201,0,0.8659118,0,5.412362
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.071934,62.78511,40.71163,0.09762705,0.09762705,0,-1,0,0.09762705,1097.989,0.9691691,0,0,1.071934,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1340201,0.1073898,0.8575475,0,5.625623
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.749784,55.50606,40.81742,0.6822093,0.6822093,0,-1,0,0.6822093,109.9053,0.03166898,0,0,0.749784,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1340201,0.7504302,0.5998272,0,5.303473
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3209937,46.86401,40.92321,0.317565,0.317565,0,-1,0,0.317565,101.0797,0,0,0,0.3209937,0.3342789,0.317565,0,0,0,4.553689,0,0.01328524,-0.01328524,5.986008,99.7666,0.1340201,0.3493215,0.2567949,0,4.874682
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2259734,44.19443,40.08309,0.3499173,0.3499173,0,-1,0,0.3499173,64.57908,0,0,0,0.2259734,0.368334,0.3499173,0,0,0.01476138,4.540404,0,0.1423606,-0.1423606,5.835947,97.26559,0.1340201,0.3849091,0.1807787,0,4.766377
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,38.50864,38.50864,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1729399,4.398043,0,0.2088237,-0.2088237,5.615828,93.59693,0.1340201,0.2182208,0,0,4.398043
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,36.96531,36.96531,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4049662,4.189219,0,0.113749,-0.113749,5.495925,91.59857,0.1340201,0.1188677,0,0,4.189219
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,35.33486,35.33486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.531354,4.07547,0,0,0,5.495925,91.59857,0.1340201,0,0,0,4.07547
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.92221,33.92221,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.531354,4.07547,0,0.1755791,-0.1755791,5.310849,88.51397,0.1340201,0.1834802,0,0,4.07547
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,32.52201,32.52201,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7264419,3.899891,0,0.10063,-0.10063,5.204775,86.74609,0.1340201,0.1051584,0,0,3.899891
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,31.62588,31.62588,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.838253,3.799261,0,0.05732196,-0.05732196,5.144353,85.73904,0.1340201,0.05990145,0,0,3.799261
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.92889,30.92889,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9019441,3.741939,0,0.1701143,-0.1701143,4.965036,82.75044,0.1340201,0.1777694,0,0,3.741939
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,30.19456,30.19456,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.09096,3.571825,0,0.06167431,-0.06167431,4.900026,81.66694,0.1340201,0.06444965,0,0,3.571825
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,29.5598,29.5598,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.159487,3.510151,0,0.09832608,-0.09832608,4.796381,79.93953,0.1340201,0.1027508,0,0,3.510151
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.05573,29.05573,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.268738,3.411824,0,0.02513206,-0.02513206,4.76989,79.498,0.1340201,0.02626301,0,0,3.411824
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,28.52677,28.52677,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.296663,3.386693,0,0.2297512,-0.2297512,4.527711,75.46169,0.1340201,0.24009,0,0,3.386693
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.04136,28.04136,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.551942,3.156941,0,0.097357,-0.097357,4.425087,73.75131,0.1340201,0.1017381,0,0,3.156941
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04510827,28.4879,27.74265,0.07033569,0.07033569,0,0,0,0.07033569,64.13283,0,1.387779E-17,0,0.04510827,0.07403757,0.07033569,0,0,1.660116,3.059584,0,0.0289293,-0.0289293,4.394593,73.24307,0.1340201,0.07736926,0.03608662,0,3.104692
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3534896,33.44139,27.42527,0.379284,0.379284,0,0,0,0.379284,93.1992,0,5.551115E-17,0,0.3534896,0.3992463,0.379284,0,0,1.69226,3.030655,0,0.04575666,-0.04575666,4.346362,72.43922,0.1340201,0.4172124,0.2827917,0,3.384145
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.776802,42.6258,28.63256,0.73866,0.73866,0,0,0,0.73866,105.1637,0,0,0,0.776802,0.7775368,0.73866,0,0,1.743101,2.984898,0,0.0007347933,-0.0007347933,4.345587,72.42631,0.1340201,0.812526,0.6214416,0,3.7617
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.027825,51.13483,31.57609,0.7223108,0.7223108,0,-1,0,0.7223108,142.2967,0,0,0,1.027825,0.7603272,0.7223108,0,0,1.743917,2.984164,0.2674975,0,0.2674975,4.599358,76.6558,0.1339906,0.7945419,0.8222597,0,4.011988
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.095584,55.97597,34.44495,0.6171448,0.6171448,0,0,0,0.6171448,177.5246,0,0,0,1.095584,0.6496261,0.6171448,0,0,1.47642,3.224911,0.4459578,0,0.4459578,5.02243,83.707,0.1339415,0.6788593,0.8764671,0,4.320495
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.10825,58.82157,36.61682,1.39456,1.39456,1.320661,0,0.4166404,1.39456,79.46954,0,0,0,1.10825,0.07778812,0.07389871,0,0,1.030462,3.626273,1.030462,0,1.030462,6.000012,100,0.1340512,1.534015,0.8866,1.7,4.734523
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.025605,58.84995,38.29706,0.5442771,0.5442771,0,0,0,0.5442771,188.4344,0.4526822,0,0,1.025605,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1340512,0.5987048,0.8204844,0,5.579294
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8672889,57.11627,39.93996,0,0,0,0,0,0,0,0.8672889,0,0,0.8672889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340512,0,0.6938311,0,5.420978
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7528811,55.53196,40.78008,0,0,0,-1,0,0,0,0.7528811,0,0,0.7528811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340512,0,0.6023049,0,5.30657
