Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,38.40285,38.40285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,36.79107,36.79107,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,35.16061,35.16061,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,33.71062,33.71062,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,32.25441,32.25441,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,31.29605,31.29605,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,30.54306,30.54306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,29.77139,29.77139,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,29.0744,29.0744,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,28.49565,28.49565,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,27.89823,27.89823,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333736,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.28837,27.28837,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334921,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1232175,28.92487,26.88386,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,195.8786,2.220446E-16,0,0,0.1232175,0,0,1.452632,1.38,3.679654,1.242,1.503218,0,1.503218,3.935263,65.58758,0.133596,0.06919556,0.09857402,1.7,1.365218
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.313632,31.78261,26.49803,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,61.90413,0,0,0,0.313632,0,0,1.193359,1.133691,2.176437,2.594896,1.447323,0,1.447323,5.308313,88.47172,0.1337502,0.5573056,0.2509056,1.7,2.908528
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3342789,33.54104,27.84845,0.8080693,0.8080693,0,0,0,0.8080693,41.3676,0,0,0,0.3342789,0.8505993,0.8080693,0,0,0.7291142,3.897486,0,0.5163204,-0.5163204,4.764064,79.40091,0.1337502,0.8888763,0.2674231,0,4.231765
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6681125,43.18076,31.10314,0.7122833,0.7122833,0,-1,0,0.7122833,93.79871,0,0,0,0.6681125,0.7497719,0.7122833,0,0,1.302804,3.381166,0,0.08165937,-0.08165937,4.677988,77.9663,0.1337502,0.7835116,0.53449,0,4.049278
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9679011,52.92721,34.28937,0.2629354,0.2629354,0,0,0,0.2629354,368.1136,0,0,0,0.9679011,0.2767741,0.2629354,0,0,1.393536,3.299506,0.6911269,0,0.6911269,5.333648,88.89396,0.1336765,0.289229,0.7743209,0,4.267407
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.244024,62.11453,36.61682,0.4709083,0.4709083,0,0,0,0.4709083,264.1754,0.04592146,0,0,1.244024,0.4956929,0.4709083,0,0,0.7024093,3.921521,0.7024093,0,0.7024093,6.000012,100,0.1336018,0.5179991,0.9952189,0,5.165544
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.224413,63.74969,38.36551,0.08751899,0.08751899,0,0,0,0.08751899,1399.025,1.132287,0,0,1.224413,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.1336018,0.09627089,0.97953,0,5.778101
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9625477,59.40898,40.04575,0.2371726,0.2371726,0,0,0,0.2371726,405.8427,0.7128924,0,0,0.9625477,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1336018,0.2608899,0.7700382,0,5.516237
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.031497,61.96886,40.84854,0.1135318,0.1135318,0,-1,0,0.1135318,908.5532,0.9119898,0,0,1.031497,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1336018,0.124885,0.8251976,0,5.585186
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.698045,54.54117,40.95433,0.2890326,0.2890326,0,-1,0,0.2890326,241.5108,0.3938001,0,0,0.698045,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1336018,0.3179359,0.558436,0,5.251734
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.556191,51.6421,41.02279,0.1048633,0.1048633,0,-1,0,0.1048633,530.3963,0.4458086,0,0,0.556191,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1336018,0.1153496,0.4449528,0,5.10988
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1953672,43.69477,40.15155,0.3674696,0.3674696,0,-1,0,0.3674696,53.16555,0,0,0,0.1953672,0.3868102,0.3674696,0,0,0,4.553689,0,0.1914429,-0.1914429,5.798213,96.6367,0.1336018,0.4042166,0.1562938,0,4.749056
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,38.36551,38.36551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2127143,4.362246,0,0,0,5.798213,96.6367,0.1336018,0,0,0,4.362246
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.75373,36.75373,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2127143,4.362246,0,0.6537027,-0.6537027,5.10915,85.15234,0.1336018,0.6831193,0,0,4.362246
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9390507,3.708543,0,0,0,5.10915,85.15234,0.1336018,0,0,0,3.708543
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,33.65461,33.65461,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9390507,3.708543,0,1.452632,-1.452632,3.577942,59.63225,0.1336018,1.701895,0,0,3.708543
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,32.20463,32.20463,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.553086,2.255912,0,0.03088932,-0.03088932,3.545382,59.08958,0.1336018,0.03227934,0,0,2.255912
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,31.2276,31.2276,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.587407,2.225022,0,0.18187,-0.18187,3.353674,55.89446,0.1336018,0.1900541,0,0,2.225022
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,30.45593,30.45593,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.789485,2.043153,0,0.2269429,-0.2269429,3.114455,51.90749,0.1336018,0.2371553,0,0,2.043153
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.68427,29.68427,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.041644,1.81621,0,0.1184672,-0.1184672,2.98958,49.82623,0.1336018,0.1237982,0,0,1.81621
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,28.96861,28.96861,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.173274,1.697742,0,0.3013768,-0.3013768,2.671901,44.53159,0.1336018,0.3149387,0,0,1.697742
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,28.38986,28.38986,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.508137,1.396366,0,0.1564466,-0.1564466,2.506992,41.78312,0.1336018,0.1634867,0,0,1.396366
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,27.79244,27.79244,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.681967,1.239919,0,0.2717498,-0.2717498,2.220542,37.00897,0.1336018,0.2839785,0,0,1.239919
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,27.1639,27.1639,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.983911,0.9681693,0,0.00637808,-0.00637808,2.213819,36.89692,0.1336018,0.006665093,0,0,0.9681693
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.0890015,28.20872,26.74073,0.1418891,0.1418891,0,0,0,0.1418891,62.72611,0,2.775558E-17,0,0.0890015,0.1493569,0.1418891,0,0,3.990998,0.9617912,0,0.06035543,-0.06035543,2.150199,35.83658,0.1336018,0.156078,0.0712012,0,1.050793
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5093204,35.11819,26.36112,0,0,0,0,0,0,0,0,0,0,0.5093204,0,0,0,0,4.058059,0.9014358,0.5093204,0,0.5093204,2.633383,43.88963,0.1335476,0,0.4074564,0,1.410756
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8648674,43.37793,27.72398,0.7589447,0.7589447,0,0,0,0.7589447,113.9566,0,0,0,0.8648674,0.7988892,0.7589447,0,0,3.548739,1.359824,0.06597823,0,0.06597823,2.695975,44.93283,0.1335406,0.8348392,0.6918939,0,2.224692
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.121406,52.55677,31.01601,0.743963,0.743963,0,-1,0,0.743963,150.7342,0,0,0,1.121406,0.7831189,0.743963,0,0,3.48276,1.419205,0.3382875,0,0.3382875,3.016903,50.28162,0.1335046,0.8183593,0.8971251,0,2.540611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.202661,58.23309,34.23336,1.226633,1.226633,0,0,0,1.226633,98.04571,0,0,0,1.202661,1.291192,1.226633,0,0,3.144473,1.723663,0,0.08853164,-0.08853164,2.923583,48.72628,0.1335046,1.349296,0.9621285,0,2.926324
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.349159,64.79346,36.61682,1.113381,1.113381,0,0,0,1.113381,121.1768,0,0,0,1.349159,1.17198,1.113381,0,0,3.242841,1.635132,0.1771791,0,0.1771791,3.091669,51.52772,0.1334858,1.224719,1.079327,0,2.984291
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.211147,63.41597,38.36551,0,0,0,0,0,0,0,0,0,0,1.211147,0,0,0,0,3.065662,1.794593,1.211147,0,1.211147,4.240664,70.67759,0.1333573,0,0.9689173,0,3.005739
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.067097,61.88177,40.04575,0.2221845,0.2221845,0,0,0,0.2221845,480.275,0,0,0,1.067097,0.2338784,0.2221845,0,0,1.854516,2.884625,0.8332182,0,0.8332182,5.031124,83.8519,0.133269,0.244403,0.8536773,0,3.951721
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9476801,59.98875,40.84854,1.137351,1.137351,0,-1,0,1.137351,83.32344,0,0,0,0.9476801,1.197212,1.137351,0,0,1.021297,3.634521,0,0.2495316,-0.2495316,4.768095,79.46809,0.133269,1.251086,0.758144,0,4.582201
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.8047568,56.83025,40.92321,0.01548503,0.01548503,0,-1,0,0.01548503,5196.998,0,0,0,0.8047568,0.01630004,0.01548503,0,0,1.298555,3.38499,0.7884568,0,0.7884568,5.51609,91.93466,0.1331856,0.01703354,0.6438055,0,4.189746
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4266312,49.03022,41.02279,0,0,0,-1,0,0,0,0,0,0,0.4266312,0,0,0,0,0.510098,4.094601,0.4266312,0,0.4266312,5.920828,98.68027,0.1331405,0,0.341305,0,4.521232
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1550851,42.91297,40.11421,0.9379562,0.9379562,0,-1,0,0.9379562,16.53437,0,2.220446E-16,0,0.1550851,0.9873223,0.9379562,0,0,0.08346679,4.478569,0,0.8322371,-0.8322371,5.043573,84.05939,0.1331405,1.031752,0.1240681,0,4.633654
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,38.32817,38.32817,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.008175,3.646332,0,0.831719,-0.831719,4.166865,69.44761,0.1331405,0.8691463,0,0,3.646332
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,36.68527,36.68527,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.932307,2.814613,0,0.7980893,-0.7980893,3.325605,55.42664,0.1331405,0.8340033,0,0,2.814613
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,35.05482,35.05482,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.819073,2.016523,0,0.2919882,-0.2919882,3.017822,50.29694,0.1331405,0.3051276,0,0,2.016523
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,33.60483,33.60483,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.143504,1.724535,0,0.4461318,-0.4461318,2.547558,42.45921,0.1331405,0.4662077,0,0,1.724535
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,32.13617,32.13617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639206,1.278403,0,0,0,2.547558,42.45921,0.1331405,0,0,0,1.278403
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639206,1.278403,0,0,0,2.547558,42.45921,0.1331405,0,0,0,1.278403
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.38126,30.38126,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.639206,1.278403,0,0.1385697,-0.1385697,2.401493,40.0248,0.1331405,0.1448053,0,0,1.278403
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,29.59714,29.59714,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.793172,1.139834,0,0.09947381,-0.09947381,2.296638,38.27723,0.1331405,0.1039501,0,0,1.139834
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.88148,28.88148,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.903699,1.04036,0,0.07607049,-0.07607049,2.216453,36.9408,0.1331405,0.07949366,0,0,1.04036
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,28.30273,28.30273,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.988222,0.9642894,0,0.05800797,-0.05800797,2.155307,35.92171,0.1331405,0.06061833,0,0,0.9642894
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,27.68665,27.68665,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.052675,0.9062815,0,0.05552709,-0.05552709,2.096776,34.9462,0.1331405,0.05802581,0,0,0.9062815
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,27.03944,27.03944,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.114372,0.8507544,0,0.02862359,-0.02862359,2.066604,34.44334,0.1331405,0.02991165,0,0,0.8507544
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08101949,27.95684,26.62249,0.04734546,0.04734546,0,0,0,0.04734546,171.1241,0,0,0,0.08101949,0.04983733,0.04734546,0,0,4.146176,0.8221308,0.03118217,0,0.03118217,2.096186,34.93637,0.1331372,0.05208001,0.0648156,0,0.9031503
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4343643,33.61846,26.21799,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.61498,0,0,0,0.4343643,0.4931352,0.4684784,0,0,4.114994,0.8501948,0,0.05877084,-0.05877084,2.034236,33.90387,0.1331372,0.9828262,0.3474914,1.7,1.284559
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8320293,42.60425,27.61819,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8320293,0,0,1.452632,1.38,4.180295,0.7914239,2.212029,0,2.212029,4.132751,68.87906,0.1331509,0,0.6656234,1.7,1.623453
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.185847,53.8918,30.91022,0.2466274,0.2466274,0,-1,0,0.2466274,480.8251,0,0,0,1.185847,0.2596078,0.2466274,0,0,1.968265,2.78225,0.9262388,0,0.9262388,5.011459,83.52415,0.1330532,0.2712902,0.9486773,0,3.968097
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.325613,61.15446,34.16491,0.9473004,0.9473004,0,0,0,0.9473004,139.9358,0,0,0,1.325613,0.9971583,0.9473004,0,0,1.042026,3.615865,0.3284545,0,0.3284545,5.323058,88.71746,0.1330186,1.04203,1.06049,0,4.941478
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.332861,64.27731,36.54214,0.7576774,0.7576774,0,0,0,0.7576774,175.9141,0,0,0,1.332861,0.7975551,0.7576774,0,0,0.7135719,3.911474,0.5353062,0,0.5353062,5.830894,97.18138,0.1329623,0.8334451,1.066289,0,5.244336
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.333016,66.50829,38.32817,0.2124236,0.2124236,0,0,0,0.2124236,627.5271,0.9311463,0,0,1.333016,0.2236038,0.2124236,0,0,0.1782657,4.39325,0.1782657,0,0.1782657,6.000012,100,0.1329436,0.233666,1.066413,0,5.726265
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.237046,66.08017,40.00842,1.592114,1.592114,0.425,0,0.172125,1.592114,77.69834,0.008505135,0,0,1.237046,1.228541,1.167114,0,0,0,4.553689,0,0,0,6.000012,100,0.1329436,1.751325,0.989637,1.7,5.790735
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.133579,64.43138,40.81742,0.6687267,0.6687267,0,-1,0,0.6687267,169.513,0.4296559,0,0,1.133579,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1329436,0.7355995,0.906863,0,5.687268
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.001588,61.34211,40.92321,0.5797752,0.5797752,0,-1,0,0.5797752,172.7545,0.3912978,0,0,1.001588,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1329436,0.6377527,0.80127,0,5.555276
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.704859,54.72833,40.99167,1.055886,1.055886,0,-1,0,1.055886,66.75523,0,0,0,0.704859,1.111459,1.055886,0,0,0,4.553689,0,0.4065998,-0.4065998,5.571418,92.85678,0.1329436,1.161474,0.5638872,0,5.258548
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3363101,46.28418,40.08309,0,0,0,-1,0,0,0,0,0,0,0.3363101,0,0,0,0,0.4517776,4.147089,0.3363101,0,0.3363101,5.89047,98.1743,0.1329082,0,0.269048,0,4.483399
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,38.25972,38.25972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1154675,4.449768,0,0,0,5.89047,98.1743,0.1329082,0,0,0,4.449768
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,36.61682,36.61682,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1154675,4.449768,0,0.2444523,-0.2444523,5.632794,93.87972,0.1329082,0.2554527,0,0,4.449768
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,34.98636,34.98636,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3870812,4.205316,0,0.2591516,-0.2591516,5.359625,89.3269,0.1329082,0.2708135,0,0,4.205316
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.53637,33.53637,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6750274,3.946164,0,0.4138732,-0.4138732,4.923364,82.0559,0.1329082,0.4324975,0,0,3.946164
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,32.0615,32.0615,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.134887,3.532291,0,0.06309278,-0.06309278,4.856858,80.94748,0.1329082,0.06593196,0,0,3.532291
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.20499,3.469198,0,0,0,4.856858,80.94748,0.1329082,0,0,0,3.469198
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,30.29413,30.29413,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.20499,3.469198,0,0.004885345,-0.004885345,4.851709,80.86166,0.1329082,0.005105186,0,0,3.469198
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,29.51002,29.51002,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.210418,3.464313,0,0.110878,-0.110878,4.734833,78.91373,0.1329082,0.1158675,0,0,3.464313
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,28.79436,28.79436,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.333616,3.353435,0,0.07922945,-0.07922945,4.651318,77.52181,0.1329082,0.08279478,0,0,3.353435
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,28.19694,28.19694,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.421648,3.274205,0,0.211506,-0.211506,4.428371,73.80604,0.1329082,0.2210238,0,0,3.274205
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,27.58085,27.58085,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.656655,3.0627,0,0.007842022,-0.007842022,4.420105,73.66827,0.1329082,0.008194913,0,0,3.0627
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,26.9212,26.9212,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.665368,3.054857,0,0.003721837,-0.003721837,4.416182,73.60288,0.1329082,0.00388932,0,0,3.054857
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09273565,28.02596,26.49803,0.16901,0.16901,0,0,0,0.16901,54.86992,0,0,0,0.09273565,0.1779053,0.16901,0,0,1.669504,3.051136,0,0.08516961,-0.08516961,4.326405,72.10661,0.1329082,0.185911,0.07418852,0,3.143871
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.44049,33.59741,26.09353,0.6285862,0.6285862,0,0,0,0.6285862,70.07631,0,0,0,0.44049,0.6616697,0.6285862,0,0,1.764137,2.965966,0,0.2211797,-0.2211797,4.093261,68.22089,0.1329082,0.6914449,0.352392,0,3.406456
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6959843,39.83193,27.5124,0,0,0,0,0,0,0,0,0,0,0.6959843,0,0,0,0,2.009892,2.744786,0.6959843,0,0.6959843,4.75353,79.22534,0.1328351,0,0.5567874,0,3.440771
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.935268,48.29325,30.8231,0.5285142,0.5285142,0,-1,0,0.5285142,176.9617,0,0,0,0.935268,0.5563307,0.5285142,0,0,1.313908,3.371172,0.3789372,0,0.3789372,5.113021,85.21685,0.1327953,0.5813656,0.7482144,0,4.30644
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.126485,56.28024,34.09645,0.6383246,0.6383246,0,0,0,0.6383246,176.4753,0,0,0,1.126485,0.6719206,0.6383246,0,0,0.9349702,3.712216,0.4545648,0,0.4545648,5.54426,92.40414,0.1327477,0.702157,0.9011883,0,4.838701
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.26514,62.51376,36.51102,0.2900019,0.2900019,0,0,0,0.2900019,436.2524,0.4794697,0,0,1.26514,0.3052652,0.2900019,0,0,0.4804055,4.121324,0.4804055,0,0.4804055,6.000012,100,0.1326973,0.3190021,1.012112,0,5.386464
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9810866,57.82018,38.29706,0.4665435,0.4665435,0,0,0,0.4665435,210.2884,0.4899882,0,0,0.9810866,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1326973,0.5131978,0.7848693,0,5.534776
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8734922,57.29776,39.9773,0.001508081,0.001508081,0,0,0,0.001508081,57920.77,0.8719047,0,0,0.8734922,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1326973,0.001658889,0.6987937,0,5.427181
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9407402,59.74881,40.78008,1.00914,1.00914,0,-1,0,1.00914,93.22192,0,0,0,0.9407402,1.062253,1.00914,0,0,0,4.553689,0,0.1215131,-0.1215131,5.871926,97.86523,0.1326973,1.110055,0.7525921,0,5.494429
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7869879,56.39609,40.88588,0.2421165,0.2421165,0,-1,0,0.2421165,325.0451,0.3971139,0,0,0.7869879,0.2548595,0.2421165,0,0,0.1350145,4.432176,0.1350145,0,0.1350145,6.000012,100,0.1326832,0.2663282,0.6295903,0,5.219164
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4552718,49.52703,40.95433,0.6568324,0.6568324,0,-1,0,0.6568324,69.31323,0,0,0,0.4552718,0.6914026,0.6568324,0,0,0,4.553689,0,0.2361308,-0.2361308,5.751108,95.85162,0.1326832,0.7225156,0.3642174,0,5.008961
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1760186,43.22865,40.04575,0.4932317,0.4932317,0,-1,0,0.4932317,35.6868,0,0,0,0.1760186,0.5191913,0.4932317,0,0,0.2623675,4.317558,0,0.3431727,-0.3431727,5.389372,89.8227,0.1326832,0.5425549,0.1408149,0,4.493577
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,38.2286,38.2286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6436704,3.974385,0,0,0,5.389372,89.8227,0.1326832,0,0,0,3.974385
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,36.57948,36.57948,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6436704,3.974385,0,0.3093736,-0.3093736,5.063264,84.38757,0.1326832,0.3232954,0,0,3.974385
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,34.93658,34.93658,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9874188,3.665012,0,0.8315284,-0.8315284,4.186757,69.77914,0.1326832,0.8689471,0,0,3.665012
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,33.4617,33.4617,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.911339,2.833484,0,0.3917301,-0.3917301,3.773837,62.89715,0.1326832,0.4093579,0,0,2.833484
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,32.01171,32.01171,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.346595,2.441754,0,0.1909417,-0.1909417,3.572567,59.54266,0.1326832,0.199534,0,0,2.441754
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,30.99734,30.99734,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.558752,2.250812,0,0.2181634,-0.2181634,3.342602,55.70992,0.1326832,0.2279808,0,0,2.250812
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,30.22568,30.22568,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.801156,2.032648,0,0.0454456,-0.0454456,3.294698,54.91153,0.1326832,0.04749065,0,0,2.032648
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,29.4229,29.4229,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.851651,1.987203,0,0.1573701,-0.1573701,3.128815,52.14682,0.1326832,0.1644517,0,0,1.987203
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,28.68857,28.68857,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.026507,1.829833,0,0.2952342,-0.2952342,2.817611,46.96009,0.1326832,0.3085198,0,0,1.829833
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,28.09115,28.09115,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.354545,1.534598,0,0.1613211,-0.1613211,2.647564,44.12598,0.1326832,0.1685806,0,0,1.534598
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,27.48128,27.48128,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.533791,1.373277,0,0.2404648,-0.2404648,2.394092,39.90145,0.1326832,0.2512857,0,0,1.373277
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.81541,26.81541,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.800974,1.132813,0,0.1349292,-0.1349292,2.251864,37.53099,0.1326832,0.141001,0,0,1.132813
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1141599,28.25706,26.37357,0.04052624,0.04052624,0,0,0,0.04052624,281.6938,0,0,0,0.1141599,0.0426592,0.04052624,0,0,3.950895,0.9978834,0.07150073,0,0.07150073,2.319695,38.66151,0.1326757,0.04457887,0.09132794,0,1.112043
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3291801,31.51287,25.97529,0,0,0,0,0,0,0,0,0,0,0.3291801,0,0,0,0,3.879394,1.062234,0.3291801,0,0.3291801,2.631983,43.8663,0.1326412,0,0.2633441,0,1.391414
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5768372,37.45532,27.39416,1.213517,1.213517,0,0,0,1.213517,47.53432,0,2.220446E-16,0,0.5768372,1.277387,1.213517,0,0,3.550214,1.358496,0,0.7005495,-0.7005495,1.893539,31.55892,0.1326412,1.334869,0.4614697,0,1.935333
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9711337,48.93296,30.7173,1.087159,1.087159,0,-1,0,1.087159,89.32767,0,0,0.3863101,0.9711337,1.144378,1.087159,0,0,4.328602,0.6579466,0,0.1732441,-0.1732441,1.710924,28.51534,0.1326412,1.195875,0.776907,0,1.62908
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.269301,59.57197,34.00933,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,136.3166,0,0,0,1.269301,0,0,0.7688584,0.7304155,4.521096,0.4847025,1.999716,0,1.999716,3.608021,60.13357,0.132737,1.024256,1.015441,1.7,1.754003
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.304394,63.42302,36.44257,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,206.3918,2.220446E-16,0,0,1.304394,0,0,1.068001,1.014601,2.52138,2.284447,2.318995,0,2.318995,5.808013,96.80003,0.132799,0.695199,1.043515,1.7,3.588841
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9531918,57.14038,38.25972,0.09184735,0.09184735,0,0,0,0.09184735,1037.8,0.6541257,0,0,0.9531918,0.09668142,0.09184735,0,0,0.2023847,4.371543,0.2023847,0,0.2023847,6.000012,100,0.1327779,0.1010321,0.7625535,0,5.324735
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.294233,67.49345,39.93996,0.1071092,0.1071092,0,0,0,0.1071092,1208.331,1.181486,0,0,1.294233,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1327779,0.1178201,1.035386,0,5.847922
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.14454,64.6161,40.74274,0,0,0,-1,0,0,0,1.14454,0,0,1.14454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327779,0,0.9156321,0,5.698229
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.020305,61.70084,40.84854,0.9683219,0.9683219,0,-1,0,0.9683219,105.3684,0.001018969,0,0,1.020305,1.019286,0.9683219,0,0,0,4.553689,0,0,0,6.000012,100,0.1327779,1.065154,0.8162441,0,5.573994
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6620521,53.7408,40.92321,1.340241,1.340241,0,-1,0,1.340241,49.398,0,0,0.09426466,0.6620521,1.41078,1.340241,0,0,0,4.553689,0,0.7487275,-0.7487275,5.210784,86.84622,0.1327779,1.474265,0.5296417,0,5.215741
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.253175,44.62738,40.00842,0,0,0,-1,0,0,0,0,0,0,0.253175,0,0,0,0,0.8319194,3.804961,0.253175,0,0.253175,5.450967,90.84927,0.1327515,0,0.20254,0,4.058136
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,38.15393,38.15393,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.5787444,4.032819,0,0.8919854,-0.8919854,4.510732,75.17871,0.1327515,0.9321247,0,0,4.032819
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,36.47369,36.47369,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.569839,3.140834,0,0.07532043,-0.07532043,4.431337,73.85547,0.1327515,0.07870985,0,0,3.140834
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,34.84945,34.84945,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.653529,3.065513,0,0.5017411,-0.5017411,3.902456,65.04079,0.1327515,0.5243194,0,0,3.065513
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,33.39324,33.39324,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.211019,2.563772,0,0.5550467,-0.5550467,3.317385,55.28964,0.1327515,0.5800238,0,0,2.563772
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,31.92459,31.92459,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.827737,2.008725,0,0.02265283,-0.02265283,3.293507,54.89167,0.1327515,0.0236722,0,0,2.008725
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,30.91022,30.91022,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.852907,1.986073,0,0.102768,-0.102768,3.18518,53.08622,0.1327515,0.1073926,0,0,1.986073
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,30.11988,30.11988,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.967094,1.883305,0,0.07822267,-0.07822267,3.102726,51.71199,0.1327515,0.08174269,0,0,1.883305
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,29.3171,29.3171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054008,1.805082,0,0,0,3.102726,51.71199,0.1327515,0,0,0,1.805082
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,28.58277,28.58277,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.054008,1.805082,0,0.1177763,-0.1177763,2.978579,49.64288,0.1327515,0.1230762,0,0,1.805082
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,27.98536,27.98536,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.18487,1.687306,0,0.005019821,-0.005019821,2.973287,49.55469,0.1327515,0.005245713,0,0,1.687306
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,27.35682,27.35682,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.190448,1.682286,0,0.1475995,-0.1475995,2.817704,46.96164,0.1327515,0.1542415,0,0,1.682286
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,26.69095,26.69095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.354447,1.534686,0,0,0,2.817704,46.96164,0.1327515,0,0,0,1.534686
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08278508,27.61601,26.25533,0.1391842,0.1391842,0,0,0,0.1391842,59.47881,0,2.775558E-17,0,0.08278508,0.1465097,0.1391842,0,0,3.354447,1.534686,0,0.06372457,-0.06372457,2.750532,45.84211,0.1327515,0.1531026,0.06622807,0,1.617471
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.374521,32.15693,25.83216,0.4728982,0.4728982,0,0,0,0.4728982,79.19695,0,0,0,0.374521,0.4977876,0.4728982,0,0,3.425252,1.470962,0,0.1232667,-0.1232667,2.620598,43.67654,0.1327515,0.5201881,0.2996168,0,1.845483
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7798905,41.19239,27.2697,0.722057,0.722057,0,0,0,0.722057,108.0095,0,0,0,0.7798905,0.7600601,0.722057,0,0,3.562215,1.347695,0.01983049,0,0.01983049,2.63941,43.99009,0.1327494,0.7942628,0.6239125,0,2.127586
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.197751,53.81134,30.61151,0,0,0,-1,0,0,0,0,0,0,1.197751,0,0,0,0,3.542385,1.365543,1.197751,0,1.197751,3.775697,62.92816,0.1326245,0,0.9582008,0,2.563293
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.268799,59.46916,33.93465,0,0,0,0,0,0,0,0,0,0,1.268799,0,0,0,0,2.344634,2.443518,1.268799,0,1.268799,4.979385,82.98959,0.1324925,0,1.015039,0,3.712317
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.463374,67.53061,36.36789,0,0,0,0,0,0,0,0.387539,0,0,1.463374,0,0,0,0,1.075835,3.585437,1.075835,0,1.075835,6.000012,100,0.1323807,0,1.170699,0,5.048811
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.343522,66.61511,38.19127,0.8756453,0.8756453,0,0,0,0.8756453,153.4322,0.4217897,0,0,1.343522,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.9632099,1.074817,0,5.897211
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.321658,68.13966,39.87151,0.9415647,0.9415647,0,0,0,0.9415647,140.3682,0.3305371,0,0,1.321658,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,1.035721,1.057326,0,5.875347
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9654195,60.24449,40.71163,0.6335895,0.6335895,0,-1,0,0.6335895,152.373,0.2984832,0,0,0.9654195,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.6969485,0.7723356,0,5.519108
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7517864,55.54959,40.81742,0.6179001,0.6179001,0,-1,0,0.6179001,121.668,0.1013653,0,0,0.7517864,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.6796901,0.6014291,0,5.305475
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4212218,48.77886,40.88588,0,0,0,-1,0,0,0,0.4212218,0,0,0.4212218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0,0.3369775,0,4.974911
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2289767,44.14189,39.9773,0.3381032,0.3381032,0,-1,0,0.3381032,67.72389,0,0,0,0.2289767,0.3558981,0.3381032,0,0,0,4.553689,0,0.1269214,-0.1269214,5.866225,97.77023,0.1323807,0.3719135,0.1831813,0,4.782666
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,38.08547,38.08547,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1410238,4.426767,0,0.7156267,-0.7156267,5.111888,85.19797,0.1323807,0.7478299,0,0,4.426767
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,36.40523,36.40523,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9361646,3.711141,0,0.08171953,-0.08171953,5.025748,83.76231,0.1323807,0.0853969,0,0,3.711141
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,34.76233,34.76233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026964,3.629421,0,0,0,5.025748,83.76231,0.1323807,0,0,0,3.629421
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,33.30612,33.30612,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.026964,3.629421,0,0.3858309,-0.3858309,4.619047,76.98396,0.1323807,0.4031933,0,0,3.629421
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,31.83746,31.83746,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.455665,3.24359,0,0.1997951,-0.1997951,4.408444,73.47392,0.1323807,0.2087859,0,0,3.24359
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.67766,3.043795,0,0,0,4.408444,73.47392,0.1323807,0,0,0,3.043795
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,30.01409,30.01409,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.67766,3.043795,0,0.2731644,-0.2731644,4.120504,68.67493,0.1323807,0.2854568,0,0,3.043795
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,29.21131,29.21131,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.981176,2.770631,0,0.09406736,-0.09406736,4.021348,67.02233,0.1323807,0.09830039,0,0,2.770631
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,28.47698,28.47698,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.085695,2.676564,0,0.1468516,-0.1468516,3.866553,64.44242,0.1323807,0.1534599,0,0,2.676564
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,27.86089,27.86089,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.248863,2.529712,0,0.1090904,-0.1090904,3.751562,62.5259,0.1323807,0.1139995,0,0,2.529712
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,27.23236,27.23236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370075,2.420622,0,0,0,3.751562,62.5259,0.1323807,0,0,0,2.420622
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,26.53537,26.53537,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.370075,2.420622,0,0.1885139,-0.1885139,3.55285,59.21405,0.1323807,0.196997,0,0,2.420622
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1220895,28.10605,26.09353,0.1614519,0.1614519,0,0,0,0.1614519,75.61974,0,0,0,0.1220895,0.1699494,0.1614519,0,0,2.579535,2.232108,0,0.04785987,-0.04785987,3.502402,58.37325,0.1323807,0.1775971,0.0976716,0,2.354197
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4217087,32.8271,25.67658,0.3016053,0.3016053,0,0,0,0.3016053,139.8214,0,0,0,0.4217087,0.3174792,0.3016053,0,0,2.632712,2.184248,0.1042295,0,0.1042295,3.601282,60.02126,0.1323699,0.3317658,0.3373669,0,2.605957
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9155183,43.73484,27.12657,0.4827957,0.4827957,0,0,0,0.4827957,189.6285,0,0,0,0.9155183,0.508206,0.4827957,0,0,2.528483,2.278054,0.4073123,0,0.4073123,3.987693,66.46141,0.1323277,0.5310752,0.7324146,0,3.193573
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.217664,54.1436,30.50572,0.5757295,0.5757295,0,-1,0,0.5757295,211.4994,0,0,0,1.217664,0.6060311,0.5757295,0,0,2.121171,2.644635,0.6116334,0,0.6116334,4.567939,76.13216,0.1322643,0.6333025,0.9741315,0,3.8623
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.162868,56.81887,33.83508,0.2410668,0.2410668,0,0,0,0.2410668,482.3842,0,0,0,1.162868,0.2537546,0.2410668,0,0,1.509537,3.195105,0.9091136,0,0.9091136,5.4304,90.50648,0.1321702,0.2651735,0.9302945,0,4.357974
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.021979,56.44801,36.29944,0.2862688,0.2862688,0,0,0,0.2862688,356.9998,0.1202199,0,0,1.021979,0.3013356,0.2862688,0,0,0.6004238,4.013308,0.6004238,0,0.6004238,6.000012,100,0.1321081,0.3148957,0.8175833,0,5.035287
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9900705,57.82541,38.12281,0.9882362,0.9882362,0,0,0,0.9882362,100.1856,0,0,0,0.9900705,1.040249,0.9882362,0,0,0,4.553689,0,0.05017818,-0.05017818,5.94712,99.11846,0.1321081,1.08706,0.7920564,0,5.543759
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.109376,62.65847,39.83417,0.4398274,0.4398274,0,0,0,0.4398274,252.2299,0.5906463,0,0,1.109376,0.4629762,0.4398274,0,0,0.05575353,4.503511,0.05575353,0,0.05575353,6.000012,100,0.1321023,0.4838101,0.8875008,0,5.612887
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.096759,63.31106,40.64317,0.9077765,0.9077765,0,-1,0,0.9077765,120.8182,0.1412049,0,0,1.096759,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1321023,0.9985541,0.8774073,0,5.650448
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9126969,59.05917,40.74274,0.9110507,0.9110507,0,-1,0,0.9110507,100.1807,0,0,0,0.9126969,0.9590007,0.9110507,0,0,0,4.553689,0,0.04630384,-0.04630384,5.951203,99.18652,0.1321023,1.002156,0.7301575,0,5.466386
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5344301,50.97666,40.81742,0.4160213,0.4160213,0,-1,0,0.4160213,128.4622,0.04506427,0,0,0.5344301,0.4379172,0.4160213,0,0,0.05144871,4.507385,0.05144871,0,0.05144871,6.000012,100,0.132097,0.4576235,0.4275441,0,5.041815
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1952384,43.44411,39.90884,0,0,0,-1,0,0,0,0.1952384,0,0,0.1952384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132097,0,0.1561907,0,4.748928
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,38.01702,38.01702,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.132097,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,36.33678,36.33678,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.132097,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,34.67521,34.67521,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.132097,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,33.20033,33.20033,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.132097,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,31.73167,31.73167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.132097,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,30.7173,30.7173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.132097,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,29.91452,29.91452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.132097,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.10552,29.10552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.132097,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,28.35252,28.35252,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.132097,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,27.76132,27.76132,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.132097,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.11412,27.11412,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.132097,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,26.41091,26.41091,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.132097,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06238801,26.97819,25.95662,0,0,0,0,0,0,0,0,0,0,0.06238801,0,0,0,0,2.253685,2.525373,0.06238801,0,0.06238801,3.921165,65.35262,0.1320905,0,0.04991041,0,2.58776
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3398641,31.24145,25.53345,0,0,0,0,0,0,0,0,0,0,0.3398641,0,0,0,0,2.191297,2.581522,0.3398641,0,0.3398641,4.243588,70.72633,0.1320554,0,0.2718913,0,2.921386
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6447693,38.29412,26.98966,0.452731,0.452731,0,0,0,0.452731,142.4178,0,0,0,0.6447693,0.4765589,0.452731,0,0,1.851433,2.887399,0.1682104,0,0.1682104,4.403167,73.38597,0.1320381,0.498004,0.5158154,0,3.532169
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.171265,52.92181,30.36881,0.479654,0.479654,0,-1,0,0.479654,244.1896,0,0,0,1.171265,0.5048989,0.479654,0,0,1.683222,3.038789,0.6663663,0,0.6663663,5.035337,83.92213,0.1319693,0.5276194,0.9370122,0,4.210054
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.371382,61.77016,33.72929,0,0,0,0,0,0,0,0.354526,0,0,1.371382,0,0,0,0,1.016856,3.638519,1.016856,0,1.016856,6.000012,100,0.1318645,0,1.097106,0,5.009901
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.042888,56.84738,36.23098,0.7286042,0.7286042,0,0,0,0.7286042,143.1351,0.2759365,0,0,1.042888,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0.8014646,0.8343107,0,5.596577
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.036676,58.8184,38.04813,0.6606457,0.6606457,0,0,0,0.6606457,156.9187,0.3412599,0,0,1.036676,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0.7267103,0.8293412,0,5.590365
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.142414,63.34556,39.72838,0.26857,0.26857,0,0,0,0.26857,425.369,0.8597084,0,0,1.142414,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0.295427,0.913931,0,5.696103
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8939553,58.43207,40.5685,0.2944621,0.2944621,0,-1,0,0.2944621,303.5893,0.5839952,0,0,0.8939553,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0.3239083,0.7151642,0,5.447644
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8868065,58.38992,40.67429,0.1318816,0.1318816,0,-1,0,0.1318816,672.4263,0.7479838,0,0,0.8868065,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0.1450698,0.7094452,0,5.440495
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6076869,52.4038,40.74274,0,0,0,-1,0,0,0,0.6076869,0,0,0.6076869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318645,0,0.4861495,0,5.161376
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.235517,44.11703,39.83417,0.6982806,0.6982806,0,-1,0,0.6982806,33.72813,0,0,0,0.235517,0.7350322,0.6982806,0,0,0,4.553689,0,0.4995152,-0.4995152,5.473477,91.22443,0.1318645,0.7681087,0.1884136,0,4.789206
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,37.91122,37.91122,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5550169,4.054174,0,0.3224405,-0.3224405,5.133595,85.55974,0.1318645,0.3369504,0,0,4.054174
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,36.23098,36.23098,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9132842,3.731733,0,0.7689588,-0.7689588,4.323041,72.05054,0.1318645,0.803562,0,0,3.731733
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.56941,34.56941,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.767683,2.962774,0,0.5582723,-0.5582723,3.73457,62.24271,0.1318645,0.5833946,0,0,2.962774
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.09454,33.09454,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.387985,2.404502,0,0.1636886,-0.1636886,3.562027,59.367,0.1318645,0.1710546,0,0,2.404502
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,31.62588,31.62588,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.569862,2.240813,0,0.01693263,-0.01693263,3.544178,59.06952,0.1318645,0.01769459,0,0,2.240813
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,30.59284,30.59284,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.588676,2.223881,0,0.05655798,-0.05655798,3.484561,58.0759,0.1318645,0.05910309,0,0,2.223881
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,29.79006,29.79006,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.651518,2.167323,0,0.1326007,-0.1326007,3.344788,55.74635,0.1318645,0.1385677,0,0,2.167323
