Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.209822,63.72245,38.64555,0.2867626,0.2867626,0,-1,0,0.2867626,421.8898,0.9079667,0,0,1.209822,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1305764,0.3154388,0.9678577,0,5.763511
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.060086,60.22827,38.78246,0.4277562,0.4277562,0,-1,0,0.4277562,247.8248,0.6098164,0,0,1.060086,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1305764,0.4705319,0.848069,0,5.613775
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6157485,50.60188,38.92559,0.6349689,0.6349689,0,-1,0,0.6349689,96.97301,0,0,0,0.6157485,0.6683883,0.6349689,0,0,0,4.553689,0,0.05263981,-0.05263981,5.944525,99.07522,0.1305764,0.6984658,0.4925988,0,5.169437
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.254818,42.60674,38.01702,0.5739167,0.5739167,0,-1,0,0.5739167,44.39982,0,1.110223E-16,0,0.254818,0.6041229,0.5739167,0,0,0.05848868,4.501049,0,0.3493049,-0.3493049,5.576325,92.93857,0.1305764,0.6313084,0.2038544,0,4.755867
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,35.88249,35.88249,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4466052,4.151744,0,0.2571557,-0.2571557,5.305259,88.42081,0.1305764,0.2687277,0,0,4.151744
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.95332,33.95332,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7323338,3.894588,0,0.06799121,-0.06799121,5.23359,87.22633,0.1305764,0.07105082,0,0,3.894588
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,32.31042,32.31042,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8078796,3.826597,0,0.7855051,-0.7855051,4.405595,73.42644,0.1305764,0.8208528,0,0,3.826597
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.85421,30.85421,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.680663,3.041092,0,0.8965982,-0.8965982,3.460498,57.67484,0.1305764,0.9369451,0,0,3.041092
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.4229,29.4229,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.676883,2.144494,0,0.1398242,-0.1398242,3.31311,55.21839,0.1305764,0.1461163,0,0,2.144494
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.28407,28.28407,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.832243,2.00467,0,0.0978857,-0.0978857,3.209929,53.49871,0.1305764,0.1022906,0,0,2.00467
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.42527,27.42527,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.941005,1.906784,0,0.108129,-0.108129,3.095951,51.59908,0.1305764,0.1129948,0,0,1.906784
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.53537,26.53537,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.061149,1.798655,0,0.1270852,-0.1270852,2.961992,49.36643,0.1305764,0.132804,0,0,1.798655
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.74503,25.74503,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.202355,1.67157,0,0.05601042,-0.05601042,2.902951,48.38243,0.1305764,0.05853089,0,0,1.67157
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.07916,25.07916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264588,1.615559,0,0,0,2.902951,48.38243,0.1305764,0,0,0,1.615559
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,24.3635,24.3635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264588,1.615559,0,0,0,2.902951,48.38243,0.1305764,0,0,0,1.615559
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.67896,23.67896,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.264588,1.615559,0,0.09494992,-0.09494992,2.802866,46.71433,0.1305764,0.09922267,0,0,1.615559
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.13755,23.13755,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.370088,1.520609,0,0.07035906,-0.07035906,2.728701,45.47825,0.1305764,0.07352521,0,0,1.520609
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2486119,26.69765,22.63347,0,0,0,0,0,0,0,0,0,0,0.2486119,0,0,0,0,3.448265,1.45025,0.2486119,0,0.2486119,2.964555,49.40914,0.1305524,0,0.1988895,0,1.698862
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5244028,33.02315,24.1208,0.2244317,0.2244317,0,0,0,0.2244317,233.6581,0,0,0,0.5244028,0.2362439,0.2244317,0,0,3.199653,1.674001,0.2881589,0,0.2881589,3.237926,53.96533,0.1305245,0.2468749,0.4195223,0,2.198404
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4208668,34.82272,27.59952,1.073142,1.073142,0,-1,0,1.073142,39.21817,0,2.220446E-16,0,0.4208668,1.129624,1.073142,0,0,2.911494,1.933344,0,0.7087567,-0.7087567,2.490831,41.51377,0.1305245,1.180457,0.3366935,0,2.354211
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4862069,39.75509,31.15292,1.206704,1.206704,0.425,0,0.172125,1.206704,40.29213,1.110223E-16,0,0,0.4862069,0.8228467,0.7817044,0,0,3.699002,1.224587,0,0.3366398,-0.3366398,2.135982,35.59962,0.1305245,1.327375,0.3889656,1.7,1.710794
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9299423,51.59765,33.84753,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,8028.178,2.220446E-16,0,0,0.9299423,0,0,1.452632,1.38,4.073046,0.8879477,2.309942,0,2.309942,4.327385,72.12294,0.1305347,0.01274183,0.7439538,1.7,1.81789
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.348404,63.7502,35.79536,1.513069,1.513069,1.7,0,0.5202,1.513069,89.11717,0,0,0,1.348404,0,0,0.1869312,0.1775846,1.763104,2.966896,1.525989,0,1.525989,5.775065,96.25089,0.1306731,1.664376,1.078723,1.7,4.3153
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.330757,65.49286,37.56273,0.564974,0.564974,0,0,0,0.564974,235.5431,0.4989329,0,0,1.330757,0.5947095,0.564974,0,0,0.2371148,4.340286,0.2371148,0,0.2371148,6.000012,100,0.1306502,0.6214714,1.064606,0,5.671043
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.004942,58.61513,38.50864,0.390064,0.390064,0,-1,0,0.390064,257.635,0.5943479,0,0,1.004942,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1306502,0.4290704,0.8039533,0,5.55863
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.8074538,54.3409,38.64555,0.3051327,0.3051327,0,-1,0,0.3051327,264.6237,0.4862614,0,0,0.8074538,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1306502,0.335646,0.645963,0,5.361143
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6755637,51.68457,38.78246,0.8737674,0.8737674,0,-1,0,0.8737674,77.31619,0,1.110223E-16,0,0.6755637,0.9197551,0.8737674,0,0,0,4.553689,0,0.2441914,-0.2441914,5.742611,95.71,0.1306502,0.9611441,0.5404509,0,5.229253
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1910442,41.28645,37.87389,0,0,0,-1,0,0,0,0,0,0,0.1910442,0,0,0,0,0.2713238,4.309497,0.1910442,0,0.1910442,5.923852,98.73067,0.1306318,0,0.1528354,0,4.500542
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,35.75803,35.75803,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.0802796,4.481437,0,0.1889246,-0.1889246,5.724708,95.41161,0.1306318,0.1974262,0,0,4.481437
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,33.79774,33.79774,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.2901958,4.292513,0,0.440248,-0.440248,5.260646,87.67725,0.1306318,0.4600592,0,0,4.292513
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,32.16729,32.16729,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7793603,3.852265,0,0.3790715,-0.3790715,4.86107,81.01766,0.1306318,0.3961297,0,0,3.852265
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,30.69863,30.69863,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.200551,3.473193,0,0.8046594,-0.8046594,4.012884,66.88126,0.1306318,0.8408691,0,0,3.473193
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,29.2611,29.2611,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.094617,2.668534,0,0.1072236,-0.1072236,3.89986,64.99754,0.1306318,0.1120486,0,0,2.668534
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.14093,28.14093,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.213754,2.56131,0,0.0710885,-0.0710885,3.824927,63.74865,0.1306318,0.07428748,0,0,2.56131
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,27.2697,27.2697,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.292741,2.490222,0,0.002229612,-0.002229612,3.822576,63.70948,0.1306318,0.002329944,0,0,2.490222
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,26.37357,26.37357,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.295219,2.487992,0,0.1345941,-0.1345941,3.680702,61.34491,0.1306318,0.1406509,0,0,2.487992
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,25.58945,25.58945,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.444768,2.353398,0,0.07547905,-0.07547905,3.60114,60.01888,0.1306318,0.0788756,0,0,2.353398
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528633,2.277919,0,0,0,3.60114,60.01888,0.1306318,0,0,0,2.277919
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.18925,24.18925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528633,2.277919,0,0,0,3.60114,60.01888,0.1306318,0,0,0,2.277919
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,23.50471,23.50471,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.528633,2.277919,0,0.02948878,-0.02948878,3.570056,59.50081,0.1306318,0.03081578,0,0,2.277919
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.9633,22.9633,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.561399,2.24843,0,0.1220839,-0.1220839,3.441368,57.35602,0.1306318,0.1275777,0,0,2.24843
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5209178,31.19959,22.453,0.2969987,0.2969987,0,0,0,0.2969987,175.394,0,0,0,0.5209178,0.3126302,0.2969987,0,0,2.697047,2.126346,0.2082876,0,0.2082876,3.638967,60.64933,0.1306117,0.3266986,0.4167342,0,2.647264
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9389718,40.64564,23.94033,0.7740901,0.7740901,0,0,0,0.7740901,121.3001,0,0,0,0.9389718,0.8148317,0.7740901,0,0,2.48876,2.313805,0.12414,0,0.12414,3.756737,62.61215,0.1305998,0.8514991,0.7511774,0,3.252777
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.166922,49.37672,27.42527,0,0,0,-1,0,0,0,0,0,0,1.166922,0,0,0,0,2.36462,2.425531,1.166922,0,1.166922,4.863777,81.06278,0.1304875,0,0.933538,0,3.592453
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.433132,59.90732,30.97867,0,0,0,0,0,0,0,0.2354349,0,0,1.433132,0,0,0,0,1.197697,3.475761,1.197697,0,1.197697,6.000012,100,0.1303724,0,1.146506,0,4.908894
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.612661,68.19889,33.69195,0.6646315,0.6646315,0,0,0,0.6646315,242.6398,0.9130488,0,0,1.612661,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1303724,0.7310947,1.290129,0,6.16635
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.528689,68.41276,35.65223,0,0,0,0,0,0,0,1.528689,0,0,1.528689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303724,0,1.222951,0,6.082378
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.57669,72.13699,37.4196,0.5834234,0.5834234,0,0,0,0.5834234,270.248,0.9625601,0,0,1.57669,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1303724,0.6417657,1.261352,0,6.130379
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.388668,68.04716,38.36551,0.885569,0.885569,0,-1,0,0.885569,156.8108,0.4564901,0,0,1.388668,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1303724,0.9741259,1.110934,0,5.942357
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.115313,61.26499,38.53976,0,0,0,-1,0,0,0,1.115313,0,0,1.115313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303724,0,0.8922507,0,5.669003
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7350301,52.82719,38.68289,0.8769962,0.8769962,0,-1,0,0.8769962,83.81223,0,0,0,0.7350301,0.9231539,0.8769962,0,0,0,4.553689,0,0.1881238,-0.1881238,5.801712,96.69501,0.1303724,0.9646958,0.5880241,0,5.288719
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.269199,42.58506,37.73698,0.1102268,0.1102268,0,-1,0,0.1102268,244.2228,0,0,0,0.269199,0.1160282,0.1102268,0,0,0.2090264,4.365565,0.1531708,0,0.1531708,5.947022,99.11684,0.1303577,0.1212495,0.2153592,0,4.634764
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,35.61489,35.61489,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.05585567,4.503419,0,1.022122,-1.022122,4.869612,81.16003,0.1303577,1.068117,0,0,4.503419
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,33.65461,33.65461,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.191547,3.481297,0,1.245666,-1.245666,3.556564,59.27596,0.1303577,1.301721,0,0,3.481297
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.01171,32.01171,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.57562,2.235631,0,0.9581127,-0.9581127,2.546625,42.44366,0.1303577,1.001228,0,0,2.235631
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64019,1.277518,0,0,0,2.546625,42.44366,0.1303577,0,0,0,1.277518
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.10552,29.10552,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.64019,1.277518,0,0.1928632,-0.1928632,2.343329,39.05541,0.1303577,0.201542,0,0,1.277518
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.98536,27.98536,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.854482,1.084655,0,0.0511856,-0.0511856,2.289375,38.15617,0.1303577,0.05348895,0,0,1.084655
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.911355,1.03347,0,0,0,2.289375,38.15617,0.1303577,0,0,0,1.03347
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.21799,26.21799,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.911355,1.03347,0,0.122391,-0.122391,2.160363,36.00599,0.1303577,0.1278986,0,0,1.03347
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,25.43388,25.43388,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.047345,0.9110786,0,0.05795454,-0.05795454,2.099274,34.98783,0.1303577,0.0605625,0,0,0.9110786
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.74933,24.74933,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.111739,0.853124,0,0.05968437,-0.05968437,2.036361,33.93929,0.1303577,0.06237016,0,0,0.853124
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.01501,24.01501,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.178055,0.7934397,0,0.05154568,-0.05154568,1.982027,33.03372,0.1303577,0.05386524,0,0,0.7934397
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.33046,23.33046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.235328,0.741894,0,0,0,1.982027,33.03372,0.1303577,0,0,0,0.741894
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.78905,22.78905,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.235328,0.741894,0,0.1976758,-0.1976758,1.773659,29.56092,0.1303577,0.2065712,0,0,0.741894
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5091705,30.78838,22.26009,0,0,0,0,0,0,0,0,0,0,0.5091705,0,0,0,0,4.454967,0.5442182,0.5091705,0,0.5091705,2.2567,37.6116,0.1303089,0,0.4073364,0,1.053389
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9675593,41.0065,23.75364,0.8713461,0.8713461,0,0,0,0.8713461,111.0419,0,0,0,0.9675593,0.9172063,0.8713461,0,0,3.945797,1.002472,0.0503529,0,0.0503529,2.304469,38.40775,0.1303041,0.9584807,0.7740474,0,1.970031
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.290537,51.93957,27.25103,0.6504614,0.6504614,0,-1,0,0.6504614,198.4032,0,0,0,1.290537,0.6846962,0.6504614,0,0,3.895444,1.047789,0.6058403,0,0.6058403,2.87922,47.9869,0.130246,0.7155076,1.032429,0,2.338326
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.307262,56.64995,30.84176,0.0925066,0.0925066,0,0,0,0.0925066,1413.155,0,0,0,1.307262,0.09737537,0.0925066,0,0,3.289604,1.593045,1.209887,0,1.209887,4.027019,67.11685,0.1301302,0.1017573,1.04581,0,2.900308
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.636763,68.70581,33.55504,0.6038306,0.6038306,0,0,0,0.6038306,271.0634,0,0,0,1.636763,0.6356112,0.6038306,0,0,2.079717,2.681943,1.001152,0,1.001152,4.976796,82.94643,0.1300346,0.6642137,1.309411,0,4.318707
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.654943,71.88959,35.51532,0.5344367,0.5344367,0,0,0,0.5344367,309.6611,0.01381295,0,0,1.654943,0.562565,0.5344367,0,0,1.078565,3.582981,1.078565,0,1.078565,6.000012,100,0.1299317,0.5878804,1.323954,0,5.237923
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.5758,71.96871,37.31381,0.9081209,0.9081209,0,0,0,0.9081209,173.5232,0.6198834,0,0,1.5758,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0.998933,1.26064,0,6.129489
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.405076,68.35965,38.25972,0.1836861,0.1836861,0,-1,0,0.1836861,764.9333,1.211722,0,0,1.405076,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0.2020547,1.124061,0,5.958765
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.071041,60.0426,38.40285,0.4952813,0.4952813,0,-1,0,0.4952813,216.2491,0.5496926,0,0,1.071041,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0.5448095,0.8568331,0,5.62473
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7166029,52.3206,38.5771,0.6235393,0.6235393,0,-1,0,0.6235393,114.925,0.06024569,0,0,0.7166029,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0.6858932,0.5732823,0,5.270292
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2903613,42.8698,37.63118,0.1577096,0.1577096,0,-1,0,0.1577096,184.1113,0.1243512,0,0,0.2903613,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0.1734806,0.2322891,0,4.84405
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,35.49665,35.49665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299317,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,33.49903,33.49903,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1299317,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.85613,31.85613,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1299317,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1299317,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.94994,28.94994,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1299317,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.82978,27.82978,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1299317,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.93365,26.93365,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1299317,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1299317,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.25341,25.25341,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1299317,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,24.57509,24.57509,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1299317,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.84076,23.84076,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1299317,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.15622,23.15622,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1299317,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.61481,22.61481,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1299317,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5413542,31.17418,22.08584,1.242603,1.242603,0,0,0,1.242603,43.56614,0,0,0,0.5413542,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7666492,-0.7666492,2.919296,48.65483,0.1299317,1.366864,0.4330834,0,2.939068
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9893458,41.24041,23.57317,0.8855956,0.8855956,0,0,0,0.8855956,111.7153,0,0,0,0.9893458,0.9322059,0.8855956,0,0,3.24736,1.631065,0.05713984,0,0.05713984,2.973503,49.55829,0.1299262,0.9741552,0.7914766,0,2.620411
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.18075,49.27338,27.07678,0.2649473,0.2649473,0,-1,0,0.2649473,445.6546,0,0,0,1.18075,0.2788919,0.2649473,0,0,3.19022,1.682491,0.9018578,0,0.9018578,3.829081,63.81789,0.1298403,0.291442,0.9445997,0,2.86324
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.366656,57.88834,30.67996,0.4222698,0.4222698,0,0,0,0.4222698,323.6453,0,0,0,1.366656,0.4444945,0.4222698,0,0,2.288363,2.494163,0.9221619,0,0.9221619,4.70392,78.39851,0.1297526,0.4644968,1.093325,0,3.860819
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.431164,62.93153,33.43058,0.05541111,0.05541111,0,0,0,0.05541111,2582.81,0.006635518,0,0,1.431164,0.05832748,0.05541111,0,0,1.366201,3.324108,1.366201,0,1.366201,6.000012,100,0.1296228,0.06095222,1.144931,0,4.755272
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.461338,66.2205,35.39087,0.2998453,0.2998453,0,0,0,0.2998453,487.364,1.145712,0,0,1.461338,0.3156267,0.2998453,0,0,0,4.553689,0,0,0,6.000012,100,0.1296228,0.3298299,1.169071,0,6.015027
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.293589,64.05228,37.1769,0,0,0,0,0,0,0,1.293589,0,0,1.293589,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296228,0,1.034871,0,5.847278
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.226546,63.50816,38.12281,0.2257213,0.2257213,0,-1,0,0.2257213,543.3893,0.9889442,0,0,1.226546,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1296228,0.2482934,0.9812365,0,5.780234
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.992949,58.09296,38.29706,0,0,0,-1,0,0,0,0.992949,0,0,0.992949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296228,0,0.7943592,0,5.546638
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7248778,52.37888,38.47131,0.5143265,0.5143265,0,-1,0,0.5143265,140.9373,0.1834816,0,0,0.7248778,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1296228,0.5657591,0.5799023,0,5.278567
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3366006,43.62745,37.52539,1.060924,1.060924,0,-1,0,1.060924,31.72711,0,0,0,0.3366006,1.116763,1.060924,0,0,0,4.553689,0,0.7801619,-0.7801619,5.177649,86.29398,0.1296228,1.167017,0.2692805,0,4.89029
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,35.3722,35.3722,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8668466,3.773527,0,1.01993,-1.01993,4.102549,68.37567,0.1296228,1.065827,0,0,3.773527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.37457,33.37457,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.000102,2.753597,0,0.677327,-0.677327,3.388583,56.47627,0.1296228,0.7078066,0,0,2.753597
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,31.73167,31.73167,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.752688,2.07627,0,0.2396224,-0.2396224,3.135999,52.26654,0.1296228,0.2504054,0,0,2.07627
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.28168,30.28168,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.018935,1.836648,0,0.5790548,-0.5790548,2.525622,42.09361,0.1296228,0.6051123,0,0,1.836648
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.82548,28.82548,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.662329,1.257593,0,0.09752231,-0.09752231,2.422824,40.38032,0.1296228,0.1019108,0,0,1.257593
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770687,1.16007,0,0,0,2.422824,40.38032,0.1296228,0,0,0,1.16007
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770687,1.16007,0,0,0,2.422824,40.38032,0.1296228,0,0,0,1.16007
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.88816,25.88816,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.770687,1.16007,0,0.08979339,-0.08979339,2.328173,38.80281,0.1296228,0.09383409,0,0,1.16007
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.09783,25.09783,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.870458,1.070277,0,0.2047395,-0.2047395,2.112359,35.20591,0.1296228,0.2139527,0,0,1.070277
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.40084,24.40084,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.097946,0.8655376,0,0.1471419,-0.1471419,1.957258,32.6209,0.1296228,0.1537633,0,0,0.8655376
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.66029,23.66029,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.261437,0.7183957,0,0.1485883,-0.1485883,1.800632,30.01048,0.1296228,0.1552747,0,0,0.7183957
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.00064,23.00064,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.426535,0.5698074,0,0.2074493,-0.2074493,1.581961,26.36597,0.1296228,0.2167845,0,0,0.5698074
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,22.453,22.453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657034,0.3623581,0,0,0,1.581961,26.36597,0.1296228,0,0,0,0.3623581
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4462167,29.32022,21.91159,1.052135,1.052135,0.425,0,0.172125,1.052135,42.41061,1.110223E-16,0,0,0.4462167,0.6601416,0.6271346,0,0,4.657034,0.3623581,0,0.213925,-0.213925,1.356465,22.6077,0.1296228,1.157348,0.3569734,1.7,0.8085749
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7188438,35.8109,23.39892,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,117.2567,0,0,0,0.7188438,0,0,1.086948,1.032601,4.894729,0.1484331,1.751445,0,1.751445,3.018031,50.30042,0.1297396,0.6743567,0.575075,1.7,0.867277
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8537764,42.26619,26.9212,0.2681139,0.2681139,0,-1,0,0.2681139,318.438,0,0,0,0.8537764,0.2822251,0.2681139,0,0,3.143284,1.724733,0.5715513,0,0.5715513,3.560252,59.33742,0.1296854,0.2949252,0.6830211,0,2.57851
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.025845,49.88628,30.52439,0,0,0,0,0,0,0,0,0,0,1.025845,0,0,0,0,2.571733,2.23913,1.025845,0,1.025845,4.533454,75.55743,0.1295883,0,0.8206761,0,3.264975
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.422495,62.51141,33.275,0.9427888,0.9427888,0,0,0,0.9427888,150.8817,0,0,0,1.422495,0.9924092,0.9427888,0,0,1.545887,3.16239,0.4300862,0,0.4300862,4.94147,82.35767,0.1295476,1.037068,1.137996,0,4.584886
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.425395,65.07599,35.24773,0.3944429,0.3944429,0,0,0,0.3944429,361.369,0,0,0,1.425395,0.4152031,0.3944429,0,0,1.115801,3.549468,1.010192,0,1.010192,5.899822,98.33017,0.1294522,0.4338872,1.140316,0,4.974863
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.17609,60.98895,37.07111,0.4825918,0.4825918,0,0,0,0.4825918,243.7028,0.5624886,0,0,1.17609,0.5079914,0.4825918,0,0,0.1056096,4.45864,0.1056096,0,0.1056096,6.000012,100,0.1294422,0.5308509,0.9408717,0,5.63473
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.01929,58.37754,38.01702,0.06073371,0.06073371,0,-1,0,0.06073371,1678.294,0.95536,0,0,1.01929,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1294422,0.06680708,0.8154322,0,5.572979
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.9078711,56.04108,38.19127,1.039042,1.039042,0,-1,0,1.039042,87.37579,0,0,0,0.9078711,1.093728,1.039042,0,0,0,4.553689,0,0.1858573,-0.1858573,5.804101,96.73483,0.1294422,1.142946,0.7262968,0,5.46156
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6341006,50.37167,38.36551,0,0,0,-1,0,0,0,0.4275925,0,0,0.6341006,0,0,0,0,0.2065081,4.367832,0.2065081,0,0.2065081,6.000012,100,0.1294227,0,0.5072805,0,5.001932
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2668241,42.25216,37.45694,0.4581407,0.4581407,0,-1,0,0.4581407,58.24064,0,0,0,0.2668241,0.4822534,0.4581407,0,0,0,4.553689,0,0.2154293,-0.2154293,5.77293,96.2153,0.1294227,0.5039548,0.2134593,0,4.820513
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,35.2664,35.2664,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2393659,4.33826,0,0.158568,-0.158568,5.605784,93.42955,0.1294227,0.1657036,0,0,4.33826
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.25634,33.25634,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4155526,4.179692,0,0.4289062,-0.4289062,5.153677,85.89445,0.1294227,0.448207,0,0,4.179692
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8921151,3.750785,0,0,0,5.153677,85.89445,0.1294227,0,0,0,3.750785
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8921151,3.750785,0,0,0,5.153677,85.89445,0.1294227,0,0,0,3.750785
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,28.68857,28.68857,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8921151,3.750785,0,0.133039,-0.133039,5.013442,83.5572,0.1294227,0.1390257,0,0,3.750785
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.039936,3.617746,0,0,0,5.013442,83.5572,0.1294227,0,0,0,3.617746
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,26.65361,26.65361,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.039936,3.617746,0,0.03966274,-0.03966274,4.971634,82.8604,0.1294227,0.04144756,0,0,3.617746
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.74503,25.74503,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.084006,3.578084,0,0.2075901,-0.2075901,4.752815,79.21342,0.1294227,0.2169316,0,0,3.578084
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.94225,24.94225,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.314662,3.370494,0,0.1984053,-0.1984053,4.543677,75.7278,0.1294227,0.2073336,0,0,3.370494
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.25771,24.25771,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.535112,3.172088,0,0.1349145,-0.1349145,4.401464,73.3576,0.1294227,0.1409857,0,0,3.172088
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,23.50471,23.50471,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.685017,3.037174,0,0.1383368,-0.1383368,4.255645,70.92727,0.1294227,0.1445619,0,0,3.037174
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838724,2.898837,0,0,0,4.255645,70.92727,0.1294227,0,0,0,2.898837
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.29743,22.29743,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.838724,2.898837,0,0.06488097,-0.06488097,4.187254,69.78743,0.1294227,0.06780062,0,0,2.898837
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4425777,29.11388,21.77468,1.168762,1.168762,0,0,0,1.168762,37.86721,0,2.220446E-16,0,0.4425777,1.230276,1.168762,0,0,1.910814,2.833956,0,0.7876983,-0.7876983,3.356947,55.94901,0.1294227,1.285638,0.3540621,0,3.276534
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7191114,35.66773,23.26201,0.3437701,0.3437701,0,0,0,0.3437701,209.1838,0,0,0,0.7191114,0.3618633,0.3437701,0,0,2.786035,2.046258,0.3572482,0,0.3572482,3.695863,61.59759,0.129389,0.3781471,0.5752891,0,2.765369
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.176455,48.80842,26.7594,0.6975598,0.6975598,0,-1,0,0.6975598,168.653,0,0,0,1.176455,0.7342735,0.6975598,0,0,2.428787,2.367781,0.4421818,0,0.4421818,4.115353,68.58908,0.1293473,0.7673158,0.9411642,0,3.544236
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.390353,58.0863,30.36881,0.2474971,0.2474971,0,0,0,0.2474971,561.7656,0,0,0,1.390353,0.2605233,0.2474971,0,0,1.986605,2.765745,1.12983,0,1.12983,5.187204,86.45323,0.1292409,0.2722468,1.112283,0,4.156098
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.41672,62.18305,33.13187,0.3388264,0.3388264,0,0,0,0.3388264,418.1255,0.2032861,0,0,1.41672,0.3566594,0.3388264,0,0,0.8567745,3.782592,0.8567745,0,0.8567745,6.000012,100,0.1291603,0.3727091,1.133376,0,5.199312
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.355407,63.07901,35.11082,1.166111,1.166111,0,0,0,1.166111,116.2332,0.1279224,0,0,1.355407,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,1.282722,1.084326,0,5.909096
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.091831,58.80062,36.92797,0,0,0,0,0,0,0,1.091831,0,0,1.091831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,0,0.8734649,0,5.64552
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.042507,58.79495,37.91122,0.6698874,0.6698874,0,-1,0,0.6698874,155.6242,0.3373621,0,0,1.042507,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,0.7368761,0.8340054,0,5.596196
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8986302,55.71482,38.08547,0.0878557,0.0878557,0,-1,0,0.0878557,1022.848,0.8061506,0,0,0.8986302,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,0.09664126,0.7189042,0,5.452319
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5661165,48.87438,38.25972,0.220998,0.220998,0,-1,0,0.220998,256.1636,0.333487,0,0,0.5661165,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,0.2430978,0.4528932,0,5.119805
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2038217,40.94686,37.31381,0.1184879,0.1184879,0,-1,0,0.1184879,172.019,0.07909759,0,0,0.2038217,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1291603,0.1303366,0.1630573,0,4.757511
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1291603,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1291603,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1291603,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1291603,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1291603,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1291603,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1291603,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1291603,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1291603,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1291603,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1291603,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1291603,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1291603,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.340608,27.236,21.65022,0,0,0,0,0,0,0,0,0,0,0.340608,0,0,0,0,2.460551,2.339193,0.340608,0,0.340608,3.988858,66.48083,0.1291283,0,0.2724864,0,2.679801
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2668446,27.52102,23.13755,0.129871,0.129871,0,0,0,0.129871,205.4689,0,0,0,0.2668446,0.1367064,0.129871,0,0,2.119943,2.64574,0.1301382,0,0.1301382,4.112318,68.53849,0.1291161,0.1428581,0.2134757,0,2.912585
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6431352,37.86868,26.62249,0.6097006,0.6097006,0,-1,0,0.6097006,105.4838,0,0,0,0.6431352,0.64179,0.6097006,0,0,1.989805,2.762865,0.001345178,0,0.001345178,4.113594,68.55975,0.1291159,0.6706706,0.5145082,0,3.406
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7105756,43.0612,30.22568,0.8576139,0.8576139,0,0,0,0.8576139,82.85496,0,0,0,0.7105756,0.9027515,0.8576139,0,0,1.98846,2.764075,0,0.1921758,-0.1921758,3.911022,65.18358,0.1291159,0.9433753,0.5684605,0,3.474651
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2010681,36.46194,32.9763,1.116368,1.116368,0,0,0,1.116368,18.01091,0,0,0,0.2010681,1.175124,1.116368,0,0,2.201988,2.571899,0,0.9740562,-0.9740562,2.884277,48.07119,0.1291159,1.228005,0.1608545,0,2.772968
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9838743,54.05596,34.96769,1.341705,1.341705,1.7,0,0.5202,1.341705,73.33013,0,0,0,0.9838743,0,0,0.3582947,0.34038,3.284273,1.597843,1.324254,0,1.324254,4.140575,69.00945,0.1292727,1.475876,0.7870994,1.7,2.581717
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5648007,47.27163,36.79107,0.680464,0.680464,1.7,0,0.5202,0.680464,83.0023,0,0,0,0.5648007,0,0,1.019536,0.9685593,1.960019,2.789672,1.53336,0,1.53336,5.595248,93.25394,0.1294096,0.7485104,0.4518405,1.7,3.354473
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5009029,47.04966,37.76809,0.6778464,0.6778464,0,-1,0,0.6778464,73.89623,0,0,0,0.5009029,0.7135225,0.6778464,0,0,0.4266587,4.169696,0,0.2126196,-0.2126196,5.371127,89.51861,0.1294096,0.745631,0.4007223,0,4.670599
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1498909,40.60844,37.94234,1.081303,1.081303,0,-1,0,1.081303,13.86207,0,2.220446E-16,0,0.1498909,1.138213,1.081303,0,0,0.6629027,3.957077,0,0.9883223,-0.9883223,4.329344,72.15559,0.1294096,1.189433,0.1199127,0,4.106967
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.14841,40.7968,38.15393,0,0,0,-1,0,0,0,0,0,0,0.14841,0,0,0,0,1.761039,2.968754,0.14841,0,0.14841,4.470138,74.50215,0.1293957,0,0.118728,0,3.117164
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03270501,37.77959,37.20802,0.1963951,0.1963951,0,-1,0,0.1963951,16.65266,0,0,0,0.03270501,0.2067317,0.1963951,0,0,1.612629,3.102323,0,0.1740267,-0.1740267,4.286698,71.44482,0.1293957,0.2160346,0.02616401,0,3.135028
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,0.4215198,0.4215198,0,-1,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,1.805992,2.928297,0,0.443705,-0.443705,3.818992,63.64973,0.1293957,0.4636717,0,0,2.928297
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.298997,2.484591,0,0.3511212,-0.3511212,3.448878,57.48118,0.1293957,0.3669216,0,0,2.484591
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.689132,2.13347,0,0,0,3.448878,57.48118,0.1293957,0,0,0,2.13347
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.689132,2.13347,0,1.432986,-1.432986,1.938378,32.30623,0.1293957,1.49747,0,0,2.13347
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281338,0.7004845,0,0,0,1.938378,32.30623,0.1293957,0,0,0,0.7004845
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.281338,0.7004845,0,0.09929721,-0.09929721,1.833709,30.56176,0.1293957,0.1037656,0,0,0.7004845
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.391668,0.6011873,0,0.2885688,-0.2885688,1.529531,25.49214,0.1293957,0.3015544,0,0,0.6011873
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.7123,0.3126185,0,0.05146929,-0.05146929,1.475278,24.58792,0.1293957,0.0537854,0,0,0.3126185
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769488,0.2611493,0,0,0,1.475278,24.58792,0.1293957,0,0,0,0.2611493
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.769488,0.2611493,0,0.01543004,-0.01543004,1.459013,24.31684,0.1293957,0.01612439,0,0,0.2611493
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786633,0.2457192,0,0,0,1.459013,24.31684,0.1293957,0,0,0,0.2457192
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,4.786633,0.2457192,1.332298,0,1.332298,2.722942,45.38227,0.1295511,0.3273393,0,1.7,0.2457192
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.454335,1.444787,1.38,0,1.38,4.032125,67.20195,0.1296707,0.1164351,0,1.7,1.444787
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2549775,25.6689,21.52576,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.8723,0,0,0,0.2549775,0,0,0.7511515,0.7135939,2.074335,2.686787,0.9685714,0,0.9685714,4.950993,82.51637,0.1297979,1.043733,0.203982,1.7,2.941765
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4580827,30.68074,23.01309,0,0,0,0,0,0,0,0,0,0,0.4580827,0,0,0,0,1.105764,3.558501,0.4580827,0,0.4580827,5.385568,89.75928,0.1297549,0,0.3664661,0,4.016584
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7768296,40.26734,26.47936,0.5691692,0.5691692,0,-1,0,0.5691692,136.4848,0,0,0,0.7768296,0.5991254,0.5691692,0,0,0.6476811,3.970776,0.1777042,0,0.1777042,5.554152,92.56902,0.1297382,0.6260861,0.6214637,0,4.747605
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.092041,50.78436,30.05143,0,0,0,0,0,0,0,0.6220645,0,0,1.092041,0,0,0,0,0.469977,4.13071,0.469977,0,0.469977,6.000012,100,0.1296941,0,0.8736332,0,5.222751
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.133723,54.94051,32.8145,0,0,0,0,0,0,0,1.133723,0,0,1.133723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296941,0,0.9069782,0,5.687412
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.159997,57.90949,34.81211,0,0,0,0,0,0,0,1.159997,0,0,1.159997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296941,0,0.9279975,0,5.713686
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.172571,60.39693,36.64793,0.1058355,0.1058355,0,0,0,0.1058355,1107.918,1.061165,0,0,1.172571,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1296941,0.1164191,0.9380569,0,5.72626
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.199751,62.24356,37.63118,0.9264047,0.9264047,0,-1,0,0.9264047,129.5061,0.2245877,0,0,1.199751,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1296941,1.019045,0.9598004,0,5.753439
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.956925,56.74694,37.84277,0.411066,0.411066,0,-1,0,0.411066,232.7911,0.5242239,0,0,0.956925,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1296941,0.4521726,0.76554,0,5.510614
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4553774,46.42092,38.01702,0.5124406,0.5124406,0,-1,0,0.5124406,88.86443,0,0,0,0.4553774,0.5394112,0.5124406,0,0,0,4.553689,0,0.08403377,-0.08403377,5.911433,98.52368,0.1296941,0.5636847,0.3643019,0,5.009067
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2165285,40.96851,37.10844,1.067549,1.067549,0,-1,0,1.067549,20.28276,0,0,0,0.2165285,1.123736,1.067549,0,0,0.09337086,4.469655,0,0.9072078,-0.9072078,4.955152,82.58569,0.1296941,1.174304,0.1732228,0,4.686183
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.10138,3.562447,0,1.339399,-1.339399,3.543301,59.05489,0.1296941,1.399672,0,0,3.562447
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.589601,2.223048,0,0.3236367,-0.3236367,3.202157,53.36919,0.1296941,0.3382004,0,0,2.223048
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.949198,1.899411,0,0.3960503,-0.3960503,2.784684,46.4113,0.1296941,0.4138726,0,0,1.899411
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.389253,1.503361,0,0.3397278,-0.3397278,2.426579,40.44291,0.1296941,0.3550155,0,0,1.503361
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.766729,1.163633,0,0.07209742,-0.07209742,2.350582,39.17629,0.1296941,0.0753418,0,0,1.163633
