Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.846837,1.091536,0,0.1642714,-0.1642714,2.177425,36.29034,0.1296941,0.1716636,0,0,1.091536
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.029361,0.9272642,0,0.2817652,-0.2817652,1.880418,31.34024,0.1296941,0.2944447,0,0,0.9272642
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.342433,0.645499,0,0.1362672,-0.1362672,1.73678,28.94627,0.1296941,0.1423992,0,0,0.645499
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.493841,0.5092319,0,0.1185225,-0.1185225,1.611846,26.86405,0.1296941,0.123856,0,0,0.5092319
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.625533,0.3907094,0,0.07259986,-0.07259986,1.535319,25.5886,0.1296941,0.07586685,0,0,0.3907094
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.706199,0.3181095,0,0,0,1.535319,25.5886,0.1296941,0,0,0,0.3181095
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.706199,0.3181095,0,0.03500396,-0.03500396,1.498422,24.97365,0.1296941,0.03657914,0,0,0.3181095
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.745093,0.2831056,0,0.03870863,-0.03870863,1.457619,24.29361,0.1296941,0.04045051,0,0,0.2831056
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223548,25.00659,21.40752,0,0,0,0,0,0,0,0,0,0,0.2223548,0,0,0,0,4.788102,0.2443969,0.2223548,0,0.2223548,1.668564,27.80934,0.1296732,0,0.1778838,0,0.4667517
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3316827,28.35159,22.87618,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,55.45105,0,0,0,0.3316827,0,0,1.101846,1.046754,4.565747,0.4445162,1.378436,0,1.378436,2.976263,49.60429,0.1298235,0.6579695,0.2653462,1.7,0.776199
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4350019,33.76016,26.34245,0.5866904,0.5866904,0,-1,0,0.5866904,74.14505,1.110223E-16,0,0,0.4350019,0.6175689,0.5866904,0,0,3.187311,1.685109,0,0.182567,-0.182567,2.783821,46.39692,0.1298235,0.6453595,0.3480015,0,2.120111
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.213652,33.55317,29.91452,0.4233258,0.4233258,0,0,0,0.4233258,50.46988,0,0,0,0.213652,0.4456061,0.4233258,0,0,3.390163,1.502542,0,0.2319541,-0.2319541,2.53932,42.32191,0.1298235,0.4656584,0.1709216,0,1.716194
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8577587,48.72638,32.65892,0,0,0,0,0,0,0,0,0,0,0.8577587,0,0,0,0,3.64789,1.270588,0.8577587,0,0.8577587,3.353061,55.88424,0.1297431,0,0.686207,0,2.128347
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5837608,45.37648,34.67521,0.6589291,0.6589291,0,0,0,0.6589291,88.59236,0,0,0,0.5837608,0.6936095,0.6589291,0,0,2.790131,2.042571,0,0.1098487,-0.1098487,3.23727,53.9544,0.1297431,0.724822,0.4670087,0,2.626332
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4493099,44.71276,36.51102,0.8917994,0.8917994,0,0,0,0.8917994,50.3824,0,0,0,0.4493099,0.9387362,0.8917994,0,0,2.912185,1.932722,0,0.4894262,-0.4894262,2.72137,45.35607,0.1297431,0.9809793,0.359448,0,2.382032
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8104729,53.11382,37.48806,0,0,0,-1,0,0,0,0,0,0,0.8104729,0,0,0,0,3.455992,1.443296,0.8104729,0,0.8104729,3.490252,58.17075,0.1296672,0,0.6483783,0,2.253769
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6562156,50.10265,37.69964,1.184808,1.184808,0,-1,0,1.184808,55.38581,0,0,0,0.6562156,1.247166,1.184808,0,0,2.645519,2.172721,0,0.5909508,-0.5909508,2.867335,47.78882,0.1296672,1.303289,0.5249725,0,2.828937
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3341882,43.98325,37.91122,0.9737518,0.9737518,0,-1,0,0.9737518,34.31964,0,2.220446E-16,0,0.3341882,1.025002,0.9737518,0,0,3.302132,1.581771,0,0.6908137,-0.6908137,2.139153,35.65248,0.1296672,1.071127,0.2673505,0,1.915959
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08082773,38.38321,36.96531,0.5420873,0.5420873,0,-1,0,0.5420873,14.91046,0,0,0,0.08082773,0.5706183,0.5420873,0,0,4.069702,0.8909568,0,0.4897905,-0.4897905,1.622869,27.04776,0.1296672,0.5962961,0.06466218,0,0.9717845
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,0.7555745,0.381108,0,-1,0,0.381108,0,0,0.3744665,0.4500239,0,0.4011663,0.381108,0,0,4.613914,0.4011663,0,0.4011663,-0.4011663,1.200002,20,0.1296672,0.8311319,0,0,0.4011663
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.00064,23.00064,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296672,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.35343,22.35343,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297705,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.8058,21.8058,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299018,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2162396,24.75943,21.26439,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2303.082,2.220446E-16,0,0,0.2162396,0,0,1.452632,1.38,2.299654,2.484,1.59624,0,1.59624,5.332694,88.87806,0.129979,0.01032806,0.1729917,1.7,2.70024
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4472795,30.19831,22.73305,0.3180588,0.3180588,0,0,0,0.3180588,140.6279,0,0,0,0.4472795,0.3347988,0.3180588,0,0,0.7034148,3.920616,0.1124807,0,0.1124807,5.439403,90.65653,0.1299684,0.3498647,0.3578236,0,4.367895
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3829162,32.66713,26.18065,0.5267444,0.5267444,0,-1,0,0.5267444,72.69487,0,0,0,0.3829162,0.5544678,0.5267444,0,0,0.5909341,4.021848,0,0.1715516,-0.1715516,5.258572,87.64268,0.1299684,0.5794188,0.3063329,0,4.404765
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6600047,41.54246,29.73405,0.03934303,0.03934303,0,0,0,0.03934303,1677.564,0,0,0,0.6600047,0.04141372,0.03934303,0,0,0.781547,3.850297,0.618591,0,0.618591,5.845418,97.42345,0.1299106,0.04327734,0.5280038,0,4.510301
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9572112,50.64064,32.48467,0.3885017,0.3885017,0,0,0,0.3885017,246.3853,0.3853059,0,0,0.9572112,0.4089492,0.3885017,0,0,0.162956,4.407029,0.162956,0,0.162956,6.000012,100,0.1298954,0.4273519,0.7657689,0,5.36424
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.20704,58.65059,34.49474,0.8127252,0.8127252,0,0,0,0.8127252,148.5177,0.3515402,0,0,1.20704,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0.8939977,0.9656323,0,5.760729
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.02519,56.56458,36.33678,0.7840955,0.7840955,0,0,0,0.7840955,130.7482,0.1998267,0,0,1.02519,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0.8625051,0.8201523,0,5.578879
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7631011,51.95068,37.35115,0.5885199,0.5885199,0,-1,0,0.5885199,129.6645,0.1436065,0,0,0.7631011,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0.6473719,0.6104809,0,5.31679
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7953497,52.87236,37.56273,0.3401332,0.3401332,0,-1,0,0.3401332,233.8348,0.4373147,0,0,0.7953497,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0.3741465,0.6362797,0,5.349039
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2800418,42.78676,37.73698,0,0,0,-1,0,0,0,0.2800418,0,0,0.2800418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0,0.2240335,0,4.833731
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1622409,39.72949,36.85952,0,0,0,-1,0,0,0,0.1622409,0,0,0.1622409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298954,0,0.1297927,0,4.71593
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,34.65654,34.65654,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1298954,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,32.60913,32.60913,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1298954,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.96,30.96,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1298954,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,29.51002,29.51002,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1298954,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.09115,28.09115,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1298954,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.93365,26.93365,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1298954,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.04374,26.04374,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1298954,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.1165,25.1165,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1298954,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.31371,24.31371,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1298954,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,23.6105,23.6105,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1298954,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.83884,22.83884,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1298954,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.2103,22.2103,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1298954,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.65022,21.65022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1298954,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5218852,29.79851,21.10881,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.23469,0,2.220446E-16,0,0.5218852,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06269158,-0.06269158,1.871038,31.1839,0.1298954,1.078383,0.4175081,1.7,1.221177
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9665835,39.66954,22.57747,1.209611,1.209611,1.7,0,0.5202,1.209611,79.90865,0,0,0,0.9665835,0,0,0.4903892,0.4658698,4.352321,0.6366003,1.432453,0,1.432453,3.229983,53.83294,0.1300395,1.330572,0.7732669,1.7,1.603184
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.262157,49.83992,26.02507,0.7968369,0.7968369,0,-1,0,0.7968369,158.3959,0,0,0,1.262157,0.8387756,0.7968369,0,0,2.919868,1.925808,0.4233814,0,0.4233814,3.631637,60.52717,0.13,0.8765205,1.009726,0,3.187965
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.331713,55.6791,29.5598,0.5193482,0.5193482,0,0,0,0.5193482,256.4202,0,0,0,1.331713,0.5466823,0.5193482,0,0,2.496486,2.306852,0.7850311,0,0.7850311,4.376383,72.93958,0.1299268,0.571283,1.065371,0,3.638565
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.146424,54.63921,32.31042,0.7546934,0.7546934,0,0,0,0.7546934,151.9059,0,0,0,1.146424,0.7944142,0.7546934,0,0,1.711455,3.01338,0.3520097,0,0.3520097,4.710329,78.50533,0.129894,0.8301628,0.9171391,0,4.159803
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.152939,57.16088,34.32049,0.9974049,0.9974049,0,0,0,0.9974049,115.5938,0,0,0,1.152939,1.0499,0.9974049,0,0,1.359445,3.330188,0.1030387,0,0.1030387,4.80808,80.13451,0.1298844,1.097145,0.9223509,0,4.483127
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.206275,60.63418,36.16253,0.2111287,0.2111287,0,0,0,0.2111287,571.3459,0,0,0,1.206275,0.2222407,0.2111287,0,0,1.256406,3.422923,0.9840343,0,0.9840343,5.741617,95.69343,0.1297927,0.2322415,0.96502,0,4.629198
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.9032626,54.78708,37.1769,0.7866691,0.7866691,0,-1,0,0.7866691,114.8212,0,0,0,0.9032626,0.8280728,0.7866691,0,0,0.2723722,4.308554,0.07518987,0,0.07518987,5.812948,96.88228,0.1297858,0.8653361,0.7226101,0,5.211817
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8553896,53.96805,37.38226,0,0,0,-1,0,0,0,0.6582073,0,0,0.8553896,0,0,0,0,0.1971823,4.376225,0.1971823,0,0.1971823,6.000012,100,0.1297674,0,0.6843117,0,5.231615
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5113178,47.06962,37.59385,0.2937155,0.2937155,0,-1,0,0.2937155,174.0861,0.2021437,0,0,0.5113178,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1297674,0.323087,0.4090543,0,5.065007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3020017,42.14642,36.72261,0.7404251,0.7404251,0,-1,0,0.7404251,40.78762,0,0,0,0.3020017,0.7793947,0.7404251,0,0,0,4.553689,0,0.4773931,-0.4773931,5.496796,91.61308,0.1297674,0.8144675,0.2416014,0,4.85569
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,34.5134,34.5134,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5304367,4.076296,0,0.696716,-0.696716,4.762393,79.37305,0.1297674,0.7280682,0,0,4.076296
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,32.466,32.466,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.304566,3.37958,0,0.7133499,-0.7133499,4.010456,66.84079,0.1297674,0.7454506,0,0,3.37958
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,30.8231,30.8231,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.097177,2.66623,0,0.4655256,-0.4655256,3.519748,58.66236,0.1297674,0.4864742,0,0,2.66623
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,29.38556,29.38556,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.614427,2.200704,0,0.7105778,-0.7105778,2.770734,46.1788,0.1297674,0.7425538,0,0,2.200704
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.95424,27.95424,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.403958,1.490127,0,0.2489947,-0.2489947,2.50827,41.80442,0.1297674,0.2601994,0,0,1.490127
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.79674,26.79674,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.680619,1.241132,0,0.1860863,-0.1860863,2.312118,38.53522,0.1297674,0.1944602,0,0,1.241132
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.90683,25.90683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.887382,1.055046,0,0,0,2.312118,38.53522,0.1297674,0,0,0,1.055046
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.97337,24.97337,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.887382,1.055046,0,0.3145336,-0.3145336,1.980571,33.00945,0.1297674,0.3286876,0,0,1.055046
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.17058,24.17058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236863,0.7405121,0,0,0,1.980571,33.00945,0.1297674,0,0,0,0.7405121
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,23.45493,23.45493,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.236863,0.7405121,0,0.1539517,-0.1539517,1.818291,30.30479,0.1297674,0.1608795,0,0,0.7405121
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.70193,22.70193,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.407921,0.5865604,0,0.2081963,-0.2081963,1.598833,26.64717,0.1297674,0.2175651,0,0,0.5865604
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.05472,22.05472,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.63925,0.3783641,0,0.09247597,-0.09247597,1.501355,25.02253,0.1297674,0.09663738,0,0,0.3783641
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,21.51331,21.51331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742001,0.2858881,0,0,0,1.501355,25.02253,0.1297674,0,0,0,0.2858881
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4722965,28.76923,20.95323,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.57345,0,1.110223E-16,0,0.4722965,0.5356656,0.5088823,0,0,4.742001,0.2858881,0,0.0633691,-0.0633691,1.434558,23.90925,0.1297674,1.027271,0.3778372,1.7,0.7581847
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.010536,40.36938,22.42189,1.67495,1.67495,1.7,0,0.5202,1.67495,60.33234,0,0,0,1.010536,0,0,0.02505022,0.0237977,4.812411,0.2225191,1.034334,0,1.034334,2.415814,40.26348,0.1298853,1.842445,0.8084292,1.7,1.233055
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.263248,49.65795,25.85083,0.3667895,0.3667895,0,-1,0,0.3667895,344.4069,0,0,0,1.263248,0.3860942,0.3667895,0,0,3.778077,1.15342,0.8771542,0,0.8771542,3.247955,54.13248,0.1298037,0.4034685,1.010599,0,2.416668
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.330889,55.47081,29.40423,0.4440758,0.4440758,0,0,0,0.4440758,299.6986,0,0,0,1.330889,0.4674482,0.4440758,0,0,2.900923,1.942859,0.8634408,0,0.8634408,4.067087,67.78465,0.1297236,0.4884834,1.064711,0,3.273747
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.512395,63.41785,32.13617,0.2344097,0.2344097,0,0,0,0.2344097,645.1932,0,0,0,1.512395,0.246747,0.2344097,0,0,2.037482,2.719955,1.265648,0,1.265648,5.267787,87.79626,0.1296062,0.2578506,1.209916,0,4.232351
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.600768,68.46415,34.14624,1.129401,1.129401,0,0,0,1.129401,141.736,0,0,0,1.600768,1.188843,1.129401,0,0,0.7718335,3.859039,0.4119247,0,0.4119247,5.658573,94.30936,0.1295681,1.242341,1.280614,0,5.459807
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.546174,69.3398,35.98206,0.2987883,0.2987883,0,0,0,0.2987883,517.4814,0.8717512,0,0,1.546174,0.314514,0.2987883,0,0,0.3599088,4.229771,0.3599088,0,0.3599088,6.000012,100,0.1295348,0.3286671,1.236939,0,5.775945
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.350978,65.36204,37.03377,0.3030404,0.3030404,0,-1,0,0.3030404,445.8081,1.031989,0,0,1.350978,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1295348,0.3333444,1.080783,0,5.904667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.092241,59.18365,37.24535,0.5646172,0.5646172,0,-1,0,0.5646172,193.448,0.497907,0,0,1.092241,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1295348,0.6210789,0.8737927,0,5.64593
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7061813,50.87183,37.45694,0.337879,0.337879,0,-1,0,0.337879,209.0042,0.3505192,0,0,0.7061813,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1295348,0.3716669,0.564945,0,5.25987
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2865216,41.71119,36.57948,0.5400775,0.5400775,0,-1,0,0.5400775,53.05195,0,0,0,0.2865216,0.5685027,0.5400775,0,0,0,4.553689,0,0.281981,-0.281981,5.702778,95.04611,0.1295348,0.5940853,0.2292173,0,4.84021
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,34.39516,34.39516,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3133122,4.271708,0,0.1352787,-0.1352787,5.560182,92.66951,0.1295348,0.1413662,0,0,4.271708
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,32.34154,32.34154,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4636219,4.136429,0,0.5567634,-0.5567634,4.973301,82.88819,0.1295348,0.5818177,0,0,4.136429
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,30.69863,30.69863,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.082248,3.579666,0,0.3154772,-0.3154772,4.640759,77.34583,0.1295348,0.3296737,0,0,3.579666
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,29.24865,29.24865,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.432778,3.264189,0,1.043724,-1.043724,3.540578,59.00951,0.1295348,1.090691,0,0,3.264189
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.82978,27.82978,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.592471,2.220465,0,0.2421957,-0.2421957,3.285281,54.75458,0.1295348,0.2530945,0,0,2.220465
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,26.67228,26.67228,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.861578,1.978269,0,0.1313584,-0.1313584,3.146817,52.44685,0.1295348,0.1372695,0,0,1.978269
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.7637,25.7637,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.007531,1.846911,0,0.2285318,-0.2285318,2.905924,48.43196,0.1295348,0.2388157,0,0,1.846911
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.83646,24.83646,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.261455,1.618379,0,0.2526581,-0.2526581,2.639599,43.99323,0.1295348,0.2640277,0,0,1.618379
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.04612,24.04612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.542187,1.365721,0,0,0,2.639599,43.99323,0.1295348,0,0,0,1.365721
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.33046,23.33046,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.542187,1.365721,0,0.2596665,-0.2596665,2.365886,39.43136,0.1295348,0.2713515,0,0,1.365721
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,22.5588,22.5588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.830705,1.106054,0,0,0,2.365886,39.43136,0.1295348,0,0,0,1.106054
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.93026,21.93026,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.830705,1.106054,0,0.08638054,-0.08638054,2.274833,37.91381,0.1295348,0.09026767,0,0,1.106054
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.37018,21.37018,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.926683,1.019674,0,0.08575373,-0.08575373,2.184441,36.40727,0.1295348,0.08961265,0,0,1.019674
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5910732,30.72513,20.82877,0.04125345,0.04125345,0,0,0,0.04125345,1432.785,0,0,0,0.5910732,0.04342468,0.04125345,0,0,4.021966,0.9339201,0.5476485,0,0.5476485,2.703986,45.06634,0.1294842,0.04537879,0.4728585,0,1.524993
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.050773,40.99547,22.26009,0.9254533,0.9254533,0,0,0,0.9254533,113.5415,0,0,0,1.050773,0.9741614,0.9254533,0,0,3.474317,1.426804,0.07661183,0,0.07661183,2.776666,46.27768,0.1294771,1.017999,0.8406186,0,2.477577
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.337727,51.15448,25.69525,0.7789015,0.7789015,0,-1,0,0.7789015,171.7453,0,0,0,1.337727,0.8198963,0.7789015,0,0,3.397705,1.495754,0.5178305,0,0.5178305,3.267923,54.46527,0.1294292,0.8567917,1.070181,0,2.833481
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.548744,60.65347,29.22998,0.606334,0.606334,0,0,0,0.606334,255.4276,0,0,0,1.548744,0.6382464,0.606334,0,0,2.879874,1.961802,0.9104978,0,0.9104978,4.131697,68.86148,0.1293452,0.6669675,1.238995,0,3.510546
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.603566,65.65699,31.96193,0.1503526,0.1503526,0,0,0,0.1503526,1066.537,0,0,0,1.603566,0.1582659,0.1503526,0,0,1.969377,2.78125,1.4453,0,1.4453,5.50283,91.71365,0.129212,0.1653879,1.282853,0,4.384816
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.52282,66.08685,33.99066,0.6728895,0.6728895,0,0,0,0.6728895,226.3105,0.2904389,0,0,1.52282,0.7083048,0.6728895,0,0,0.5240763,4.08202,0.5240763,0,0.5240763,6.000012,100,0.1291638,0.7401785,1.218256,0,5.60484
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.40228,65.22736,35.85137,0.9753312,0.9753312,0,0,0,0.9753312,143.7747,0.3756156,0,0,1.40228,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1291638,1.072864,1.121824,0,5.955969
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.237337,62.24284,36.85952,0,0,0,-1,0,0,0,1.237337,0,0,1.237337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291638,0,0.9898695,0,5.791026
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9558026,55.8803,37.10844,0.7912539,0.7912539,0,-1,0,0.7912539,120.7959,0.1229037,0,0,0.9558026,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1291638,0.8703793,0.7646421,0,5.509491
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5186498,46.91594,37.31381,0.6739177,0.6739177,0,-1,0,0.6739177,76.9604,0,0,0,0.5186498,0.7093869,0.6739177,0,0,0,4.553689,0,0.1907372,-0.1907372,5.798957,96.64909,0.1291638,0.7413094,0.4149198,0,5.072339
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.239096,40.69773,36.44257,0.8030589,0.8030589,0,-1,0,0.8030589,29.77316,0,0,0,0.239096,0.8453251,0.8030589,0,0,0.2119303,4.362952,0,0.6062291,-0.6062291,5.159936,85.99876,0.1291638,0.8833648,0.1912768,0,4.602048
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.25203,34.25203,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.8855181,3.756723,0,1.452632,-1.452632,3.628728,60.47867,0.1291638,2.334877,0,0,3.756723
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,32.20463,32.20463,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.499553,2.304091,0,0.1916083,-0.1916083,3.426755,57.11246,0.1291638,0.2002307,0,0,2.304091
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,30.56173,30.56173,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.712451,2.112483,0,0.5150815,-0.5150815,2.883811,48.06342,0.1291638,0.5382602,0,0,2.112483
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.12419,29.12419,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.284764,1.597401,0,0.3721202,-0.3721202,2.491562,41.52595,0.1291638,0.3888656,0,0,1.597401
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.70531,27.70531,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.698231,1.225281,0,0.1243941,-0.1243941,2.360439,39.34057,0.1291638,0.1299918,0,0,1.225281
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,26.55404,26.55404,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.836447,1.100887,0,0.09715067,-0.09715067,2.258033,37.63381,0.1291638,0.1015224,0,0,1.100887
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,25.65791,25.65791,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.944392,1.003736,0,0.1060695,-0.1060695,2.146226,35.77037,0.1291638,0.1108427,0,0,1.003736
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.73067,24.73067,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.062247,0.8976667,0,0.226153,-0.226153,1.90784,31.79727,0.1291638,0.2363299,0,0,0.8976667
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.92788,23.92788,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.313528,0.6715137,0,0.1052659,-0.1052659,1.79688,29.94794,0.1291638,0.1100029,0,0,0.6715137
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.206,23.206,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.43049,0.5662478,0,0.06273812,-0.06273812,1.730748,28.84575,0.1291638,0.06556134,0,0,0.5662478
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,22.453,22.453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.500199,0.5035097,0,0,0,1.730748,28.84575,0.1291638,0,0,0,0.5035097
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.82447,21.82447,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.500199,0.5035097,0,0.1509925,-0.1509925,1.571588,26.19308,0.1291638,0.1577871,0,0,0.5035097
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.26439,21.26439,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.667969,0.3525172,0,0.1625429,-0.1625429,1.400253,23.3375,0.1291638,0.1698573,0,0,0.3525172
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4525029,28.166,20.70431,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,123.5221,0,0,0,0.4525029,0,0,1.333666,1.266983,4.848572,0.1899744,1.719486,0,1.719486,3.031501,50.52491,0.1292809,0.4029669,0.3620023,1.7,0.6424773
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7212414,34.51583,22.16052,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,96.34385,0,0,0,0.7212414,0,0,0.9513882,0.9038188,3.129086,1.737512,1.62506,0,1.62506,4.573168,76.21931,0.1294064,0.823473,0.5769931,1.7,2.458753
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.021586,44.13129,25.55212,0.1898091,0.1898091,0,-1,0,0.1898091,538.2175,0,0,0,1.021586,0.1997991,0.1898091,0,0,1.504026,3.200066,0.8217869,0,0.8217869,5.352784,89.21288,0.1293309,0.20879,0.8172688,0,4.221652
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.386464,56.41527,29.08685,0.7435495,0.7435495,0,0,0,0.7435495,186.4656,0,0,0,1.386464,0.7826837,0.7435495,0,0,0.6822387,3.939674,0.60378,0,0.60378,5.92558,98.75946,0.1292755,0.8179044,1.109171,0,5.326138
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.413001,60.42409,31.80013,0.1744858,0.1744858,0,0,0,0.1744858,809.8082,1.150873,0,0,1.413001,0.1836693,0.1744858,0,0,0.07845867,4.483076,0.07845867,0,0.07845867,6.000012,100,0.1292683,0.1919344,1.130401,0,5.896077
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.329369,60.84282,33.83508,0.7863615,0.7863615,0,0,0,0.7863615,169.0531,0.5016196,0,0,1.329369,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0.8649977,1.063495,0,5.883058
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.470841,66.88585,35.70824,0,0,0,0,0,0,0,1.470841,0,0,1.470841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0,1.176673,0,6.02453
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.323337,64.29394,36.75373,0.2015856,0.2015856,0,-1,0,0.2015856,656.4641,1.111142,0,0,1.323337,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0.2217442,1.05867,0,5.877026
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.045083,57.75233,36.96531,0.5512549,0.5512549,0,-1,0,0.5512549,189.5825,0.4648143,0,0,1.045083,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0.6063804,0.8360661,0,5.598772
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5955887,48.3363,37.20802,0,0,0,-1,0,0,0,0.5955887,0,0,0.5955887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0,0.4764709,0,5.149278
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3056253,41.81419,36.33678,0.2808473,0.2808473,0,-1,0,0.2808473,108.8226,0.009996506,0,0,0.3056253,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1292683,0.3089321,0.2445002,0,4.859314
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,34.14624,34.14624,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1292683,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.09883,32.09883,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1292683,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.4746,30.4746,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1292683,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.03706,29.03706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1292683,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,27.59952,27.59952,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1292683,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,26.44824,26.44824,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1292683,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,25.55212,25.55212,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1292683,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,24.62487,24.62487,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1292683,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1292683,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.10643,23.10643,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1292683,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.33476,22.33476,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1292683,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.70623,21.70623,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1292683,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.13993,21.13993,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1292683,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.389185,26.95157,20.57985,0.768487,0.768487,0,0,0,0.768487,50.64301,0,0,0,0.389185,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4197487,-0.4197487,1.746338,29.10558,0.1292683,0.8453357,0.311348,0,1.327234
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6862917,33.73716,22.03605,0.3973653,0.3973653,0,0,0,0.3973653,172.7105,0,0,0,0.6862917,0.4182793,0.3973653,0,0,4.483766,0.5182999,0.2680124,0,0.2680124,2.000597,33.34322,0.1292437,0.4371019,0.5490333,0,1.204592
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.169788,47.09772,25.41521,0.350408,0.350408,0,-1,0,0.350408,333.836,0,0,0,1.169788,0.3688506,0.350408,0,0,4.215753,0.7595111,0.8009378,0,0.8009378,2.760434,46.00714,0.1291703,0.3854488,0.9358307,0,1.929299
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9406931,46.27535,28.93127,0.4561131,0.4561131,0,0,0,0.4561131,206.2412,0,0,0,0.9406931,0.4801191,0.4561131,0,0,3.414815,1.480355,0.4605741,0,0.4605741,3.197373,53.28944,0.1291281,0.5017245,0.7525545,0,2.421048
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.318019,57.88381,31.64455,0.1089413,0.1089413,0,0,0,0.1089413,1209.843,0,0,0,1.318019,0.1146751,0.1089413,0,0,2.954241,1.894872,1.203344,0,1.203344,4.338965,72.31594,0.129018,0.1198355,1.054415,0,3.212891
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.268641,59.14857,33.67328,0.7569262,0.7569262,0,0,0,0.7569262,167.6044,0,0,0,1.268641,0.7967644,0.7569262,0,0,1.750897,2.977881,0.4718771,0,0.4718771,4.786627,79.77695,0.1289749,0.8326188,1.014913,0,4.246523
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.397001,64.72728,35.56511,0.4868433,0.4868433,0,0,0,0.4868433,286.9508,0,0,0,1.397001,0.5124666,0.4868433,0,0,1.27902,3.402571,0.8845342,0,0.8845342,5.62577,93.76264,0.1288942,0.5355276,1.117601,0,4.799572
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.240636,62.03017,36.61682,0.3928262,0.3928262,0,-1,0,0.3928262,315.823,0.4326482,0,0,1.240636,0.4135013,0.3928262,0,0,0.394486,4.198652,0.394486,0,0.394486,6.000012,100,0.1288582,0.4321088,0.9925084,0,5.439287
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.098614,58.88,36.85952,0.6950696,0.6950696,0,-1,0,0.6950696,158.0581,0.3669616,0,0,1.098614,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1288582,0.7645766,0.8788911,0,5.652303
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7751077,51.93628,37.10844,0.3906385,0.3906385,0,-1,0,0.3906385,198.4207,0.3639093,0,0,0.7751077,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1288582,0.4297024,0.6200862,0,5.328797
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2524233,40.72407,36.23098,0.2432371,0.2432371,0,-1,0,0.2432371,103.7767,0,2.775558E-17,0,0.2524233,0.256039,0.2432371,0,0,0,4.553689,0,0.003615677,-0.003615677,5.996201,99.93648,0.1288582,0.2675608,0.2019387,0,4.806112
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.04045,34.04045,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.004017419,4.550073,0,0.3724748,-0.3724748,5.603578,93.39278,0.1288582,0.3892362,0,0,4.550073
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.99304,31.99304,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4178783,4.177598,0,1.383234,-1.383234,4.145521,69.09187,0.1288582,1.44548,0,0,4.177598
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,30.38126,30.38126,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.954805,2.794364,0,1.065297,-1.065297,3.0226,50.37656,0.1288582,1.113235,0,0,2.794364
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.94994,28.94994,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.138468,1.729068,0,0.2649933,-0.2649933,2.743272,45.72111,0.1288582,0.276918,0,0,1.729068
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,27.5124,27.5124,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.432905,1.464074,0,0.1157309,-0.1157309,2.621281,43.68793,0.1288582,0.1209388,0,0,1.464074
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,26.36112,26.36112,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.561495,1.348343,0,0.1748397,-0.1748397,2.436984,40.61632,0.1288582,0.1827074,0,0,1.348343
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,25.46499,25.46499,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.755761,1.173504,0,0.253729,-0.253729,2.16953,36.15876,0.1288582,0.2651468,0,0,1.173504
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,24.53775,24.53775,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.037683,0.9197747,0,0.05226633,-0.05226633,2.114436,35.24054,0.1288582,0.05461832,0,0,0.9197747
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.75364,23.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095756,0.8675084,0,0,0,2.114436,35.24054,0.1288582,0,0,0,0.8675084
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.01309,23.01309,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.095756,0.8675084,0,0.269772,-0.269772,1.830072,30.50114,0.1288582,0.2819117,0,0,0.8675084
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.24764,22.24764,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.395503,0.5977364,0,0.1809692,-0.1809692,1.639314,27.32184,0.1288582,0.1891128,0,0,0.5977364
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.61288,21.61288,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.59658,0.4167672,0,0.1288781,-0.1288781,1.503464,25.05769,0.1288582,0.1346776,0,0,0.4167672
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.0528,21.0528,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.739778,0.2878891,0,0.2592373,-0.2592373,1.230204,20.50336,0.1288582,0.270903,0,0,0.2878891
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07709198,21.71694,20.49272,0.8836856,0.8836856,0.783229,0,0.2699215,0.8836856,8.723914,0,1.110223E-16,0,0.07709198,0.1057438,0.1004566,0,0,5.027819,0.02865178,0,0.02865178,-0.02865178,1.200002,20,0.1288582,0.9720541,0.06167358,1.7,0.1057438
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.337635,27.4558,21.91159,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,69.88673,0,0,0,0.337635,0,0,1.216882,1.156038,5.059654,0,1.493673,0,1.493673,2.617025,43.617,0.1289955,0.5314293,0.270108,1.7,0.337635
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5836337,35.33907,25.29074,0,0,0,-1,0,0,0,0,0,0,0.5836337,0,0,0,0,3.565981,1.344306,0.5836337,0,0.5836337,3.170709,52.84504,0.1289423,0,0.466907,0,1.92794
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6754795,40.8052,28.77569,0.9108562,0.9108562,0,0,0,0.9108562,74.15874,0,0,0,0.6754795,0.958796,0.9108562,0,0,2.982347,1.869576,0,0.2833165,-0.2833165,2.872067,47.86769,0.1289423,1.001942,0.5403836,0,2.545056
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9631454,49.65918,31.50764,0.6260074,0.6260074,0,0,0,0.6260074,153.8553,0,0,0,0.9631454,0.6589552,0.6260074,0,0,3.297143,1.58626,0.3041902,0,0.3041902,3.160647,52.67735,0.1289146,0.6886082,0.7705163,0,2.549405
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8054689,48.61327,33.53637,0,0,0,0,0,0,0,0,0,0,0.8054689,0,0,0,0,2.992953,1.860031,0.8054689,0,0.8054689,3.924782,65.4129,0.1288413,0,0.6443751,0,2.6655
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8452173,51.53592,35.40953,0.4218846,0.4218846,0,0,0,0.4218846,200.3432,0,0,0,0.8452173,0.444089,0.4218846,0,0,2.187484,2.584953,0.4011282,0,0.4011282,4.305326,71.75529,0.1288049,0.464073,0.6761738,0,3.43017
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9621587,55.2963,36.47369,0.7369617,0.7369617,0,-1,0,0.7369617,130.5575,0,0,0,0.9621587,0.7757492,0.7369617,0,0,1.786356,2.945968,0.1864095,0,0.1864095,4.482169,74.70267,0.1287879,0.8106579,0.7697269,0,3.908127
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6837491,49.60397,36.72261,0.663702,0.663702,0,-1,0,0.663702,103.0205,0,0,0,0.6837491,0.6986336,0.663702,0,0,1.599947,3.113737,0,0.01488458,-0.01488458,4.46648,74.44118,0.1287879,0.7300721,0.5469993,0,3.797486
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4978314,46.13589,36.96531,0.7950619,0.7950619,0,-1,0,0.7950619,62.61543,0,0,0,0.4978314,0.8369073,0.7950619,0,0,1.616485,3.098852,0,0.3390758,-0.3390758,4.109062,68.48424,0.1287879,0.8745681,0.3982651,0,3.596684
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1931941,39.5005,36.08785,1.322376,1.322376,0,-1,0,1.322376,14.60961,0,2.220446E-16,0.0746142,0.1931941,1.391975,1.322376,0,0,1.993236,2.759777,0,1.198781,-1.198781,2.845436,47.42384,0.1287879,1.454614,0.1545553,0,2.952971
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.93465,33.93465,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,3.325215,1.560995,0,1.333194,-1.333194,1.440126,24.00205,0.1287879,1.393188,0,0,1.560995
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.88725,31.88725,1.732118,0.216411,0,-1,0,0.216411,0,0,1.515707,1.688919,0,0.2278011,0.216411,0,0,4.806542,0.2278011,0,0.2278011,-0.2278011,1.200002,20,0.1287879,1.90533,0,0,0.2278011
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,30.28168,30.28168,0.4447999,0,0,-1,0,0,0,0,0.4447999,0.4892799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.4892799,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.84414,28.84414,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,27.42527,27.42527,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.274,26.274,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,25.3592,25.3592,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,24.43196,24.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.64784,23.64784,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.91352,22.91352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.14185,22.14185,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,21.49464,21.49464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287879,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.93456,20.93456,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289179,0.1827596,0,1.7,0
