Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.408361,0.5861639,0,0.1538238,-0.1538238,1.655729,27.59543,0.1278618,0.1607458,0,0,0.5861639
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.579277,0.4323401,0,0.153139,-0.153139,1.494306,24.90505,0.1278618,0.1600303,0,0,0.4323401
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.749431,0.2792011,0,0.07589794,-0.07589794,1.414303,23.57166,0.1278618,0.07931335,0,0,0.2792011
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.833762,0.2033031,0,0,0,1.414303,23.57166,0.1278618,0,0,0,0.2033031
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4218274,25.21287,18.37686,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,70.33889,0,0,0,0.4218274,0,0,1.100293,1.045278,4.833762,0.2033031,1.467106,0,1.467106,2.806121,46.76859,0.1279954,0.6596779,0.3374619,1.7,0.6251305
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8947214,35.02761,19.6526,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,119.2889,0,0,0,0.8947214,0,0,0.9499542,0.9024565,3.366657,1.523698,1.797178,0,1.797178,4.511074,75.18442,0.1281004,0.8250504,0.7157772,1.7,2.41842
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.163721,43.74582,22.63347,0.4061845,0.4061845,0,-1,0,0.4061845,286.5005,0,0,0,1.163721,0.4275627,0.4061845,0,0,1.569479,3.141158,0.7361581,0,0.7361581,5.209455,86.82407,0.1280373,0.446803,0.9309767,0,4.304879
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.480186,54.53587,25.72636,0.02472036,0.02472036,0,0,0,0.02472036,5987.719,0.620844,0,0,1.480186,0.02602143,0.02472036,0,0,0.8333203,3.803701,0.8333203,0,0.8333203,6.000012,100,0.1279659,0.0271924,1.184149,0,5.283886
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.477117,57.61912,28.2654,0.6799322,0.6799322,0,0,0,0.6799322,217.2448,0.7613994,0,0,1.477117,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1279659,0.7479254,1.181694,0,6.030807
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.47807,60.32071,30.39993,0,0,0,0,0,0,0,1.47807,0,0,1.47807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279659,0,1.182456,0,6.031759
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.491129,63.23784,32.43488,0.387749,0.387749,0,0,0,0.387749,384.5603,1.082972,0,0,1.491129,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1279659,0.426524,1.192903,0,6.044818
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.292357,59.66755,33.6235,0.2054659,0.2054659,0,-1,0,0.2054659,628.9885,1.076077,0,0,1.292357,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1279659,0.2260125,1.033885,0,5.846045
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.0587,54.66408,34.04045,0,0,0,-1,0,0,0,1.0587,0,0,1.0587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279659,0,0.8469601,0,5.612389
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7193426,47.84259,34.44495,1.263122,1.263122,0,-1,0,1.263122,56.94958,0,2.220446E-16,0.009434068,0.7193426,1.329602,1.263122,0,0,0,4.553689,0,0.6102594,-0.6102594,5.356742,89.27885,0.1279659,1.389434,0.5754741,0,5.273032
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3447912,39.7936,33.69195,0.565923,0.565923,0,-1,0,0.565923,60.92546,0,1.110223E-16,0,0.3447912,0.5957085,0.565923,0,0,0.6780659,3.94343,0,0.2509172,-0.2509172,5.092252,84.8707,0.1279659,0.6225153,0.275833,0,4.288221
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,31.62588,31.62588,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9568628,3.692512,0,0.2225651,-0.2225651,4.857648,80.96064,0.1279659,0.2325806,0,0,3.692512
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,29.6656,29.6656,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.204157,3.469947,0,0.6893873,-0.6893873,4.13097,68.84937,0.1279659,0.7204097,0,0,3.469947
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.19694,28.19694,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.970143,2.78056,0,0.7078243,-0.7078243,3.384858,56.41418,0.1279659,0.7396764,0,0,2.78056
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.81541,26.81541,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.756615,2.072736,0,0.6040682,-0.6040682,2.748114,45.80181,0.1279659,0.6312512,0,0,2.072736
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,25.41521,25.41521,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.427802,1.468668,0,0.1212471,-0.1212471,2.620308,43.67171,0.1279659,0.1267032,0,0,1.468668
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.22659,24.22659,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.562521,1.34742,0,0.3016533,-0.3016533,2.302338,38.37222,0.1279659,0.3152277,0,0,1.34742
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.31179,23.31179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897691,1.045767,0,0,0,2.302338,38.37222,0.1279659,0,0,0,1.045767
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897691,1.045767,0,0,0,2.302338,38.37222,0.1279659,0,0,0,1.045767
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,21.5631,21.5631,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.897691,1.045767,0,0.2995183,-0.2995183,1.986618,33.11023,0.1279659,0.3129966,0,0,1.045767
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.8101,20.8101,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.230489,0.7462488,0,0.1744653,-0.1744653,1.802715,30.04519,0.1279659,0.1823163,0,0,0.7462488
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.03843,20.03843,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.424339,0.5717835,0,0.1432193,-0.1432193,1.651749,27.52909,0.1279659,0.1496641,0,0,0.5717835
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.44724,19.44724,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.583472,0.4285643,0,0.1762998,-0.1762998,1.465912,24.43183,0.1279659,0.1842333,0,0,0.4285643
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.90583,18.90583,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.779361,0.2522644,0,0.04669819,-0.04669819,1.416688,23.61142,0.1279659,0.04879961,0,0,0.2522644
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124744,24.9839,18.30841,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,140.6864,0,0,0,0.4124744,0,0,1.406813,1.336472,4.831247,0.2055663,1.748947,0,1.748947,3.075885,51.26464,0.1280748,0.3225059,0.3299795,1.7,0.6180406
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8410254,33.94118,19.58415,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1087.031,0,0,0,0.8410254,0,0,1.452632,1.38,3.082301,1.779618,2.221025,0,2.221025,5.182934,86.38206,0.1281086,0.08510596,0.6728203,1.7,2.620644
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.193105,44.24141,22.52768,0.8383127,0.8383127,0,-1,0,0.8383127,142.3222,0,0,0,1.193105,0.8824344,0.8383127,0,0,0.8612755,3.778541,0.310671,0,0.310671,5.477663,91.2942,0.1280821,0.9221439,0.9544843,0,4.971646
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.439795,53.40156,25.58945,0.4287269,0.4287269,0,0,0,0.4287269,335.8302,0.4378986,0,0,1.439795,0.4512915,0.4287269,0,0,0.5506045,4.058145,0.5506045,0,0.5506045,6.000012,100,0.128035,0.4715996,1.151836,0,5.49794
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.605773,60.70113,28.10982,0.5424446,0.5424446,0,0,0,0.5424446,296.0253,1.034779,0,0,1.605773,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.128035,0.596689,1.284619,0,6.159462
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.581568,62.82029,30.24435,0.06538187,0.06538187,0,0,0,0.06538187,2418.97,1.512745,0,0,1.581568,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.128035,0.07192005,1.265254,0,6.135257
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.528987,64.03526,32.27308,0.2259596,0.2259596,0,0,0,0.2259596,676.6637,1.291135,0,0,1.528987,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.128035,0.2485556,1.223189,0,6.082676
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.412702,62.51653,33.48037,0.3417447,0.3417447,0,-1,0,0.3417447,413.3794,1.052971,0,0,1.412702,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.128035,0.3759192,1.130162,0,5.966391
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.061233,54.54078,33.88487,1.150672,1.150672,0,-1,0,1.150672,92.22722,0,0,0,1.061233,1.211233,1.150672,0,0,0,4.553689,0,0.1500009,-0.1500009,5.841897,97.36476,0.128035,1.265739,0.848986,0,5.614922
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7202666,47.71152,34.30804,0.4061097,0.4061097,0,-1,0,0.4061097,177.3577,0.1261151,0,0,0.7202666,0.4274839,0.4061097,0,0,0.1666677,4.403688,0.1666677,0,0.1666677,6.000012,100,0.1280208,0.4467206,0.5762133,0,5.123955
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3452654,39.67294,33.56749,0.4077076,0.4077076,0,-1,0,0.4077076,84.68456,0,0,0,0.3452654,0.4291659,0.4077076,0,0,0,4.553689,0,0.0839005,-0.0839005,5.911573,98.52602,0.1280208,0.4484784,0.2762123,0,4.898954
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,31.50764,31.50764,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09322278,4.469789,0,0.06041527,-0.06041527,5.84789,97.46464,0.1280208,0.06313396,0,0,4.469789
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,29.5598,29.5598,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1603509,4.409373,0,0.4968626,-0.4968626,5.324151,88.73566,0.1280208,0.5192214,0,0,4.409373
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.09115,28.09115,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7124204,3.912511,0,0.6215263,-0.6215263,4.669004,77.81658,0.1280208,0.649495,0,0,3.912511
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,26.70962,26.70962,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.403005,3.290984,0,0.06108707,-0.06108707,4.604613,76.74339,0.1280208,0.06383599,0,0,3.290984
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,25.32808,25.32808,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.47088,3.229897,0,0.2655816,-0.2655816,4.324666,72.07761,0.1280208,0.2775328,0,0,3.229897
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.1208,24.1208,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.76597,2.964316,0,0.1970204,-0.1970204,4.116988,68.61633,0.1280208,0.2058863,0,0,2.964316
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.22467,23.22467,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.984882,2.767295,0,0.2715681,-0.2715681,3.83073,63.84537,0.1280208,0.2837887,0,0,2.767295
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.3161,22.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286624,2.495727,0,0,0,3.83073,63.84537,0.1280208,0,0,0,2.495727
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,21.51331,21.51331,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.286624,2.495727,0,0.1928772,-0.1928772,3.627419,60.45687,0.1280208,0.2015567,0,0,2.495727
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.76032,20.76032,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.500932,2.30285,0,0.01893631,-0.01893631,3.607459,60.12419,0.1280208,0.01978845,0,0,2.30285
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.98865,19.98865,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.521973,2.283914,0,0.02526501,-0.02526501,3.580827,59.68033,0.1280208,0.02640193,0,0,2.283914
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.39123,19.39123,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.550045,2.258649,0,0.06272619,-0.06272619,3.514708,58.57835,0.1280208,0.06554887,0,0,2.258649
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.83115,18.83115,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.619741,2.195922,0,0.1131518,-0.1131518,3.395435,56.59048,0.1280208,0.1182437,0,0,2.195922
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4370942,25.32815,18.23995,0.9971899,0.9971899,0,0,0,0.9971899,43.83259,0,0,0,0.4370942,1.049674,0.9971899,0,0,2.745465,2.082771,0,0.6125794,-0.6125794,2.74972,45.82858,0.1280208,1.096909,0.3496753,0,2.519865
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7227573,31.68688,19.51569,0.5155708,0.5155708,0,0,0,0.5155708,140.1859,0,0,0,0.7227573,0.5427061,0.5155708,0,0,3.426109,1.470191,0.1800512,0,0.1800512,2.920532,48.67543,0.1280054,0.5671279,0.5782058,0,2.192948
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.193541,44.14952,22.44056,0,0,0,-1,0,0,0,0,0,0,1.193541,0,0,0,0,3.246058,1.632237,1.193541,0,1.193541,4.052824,67.54693,0.1279036,0,0.9548328,0,2.825778
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.407533,52.4899,25.46499,1.082012,1.082012,0,0,0,1.082012,130.0848,0,0,0,1.407533,1.13896,1.082012,0,0,2.052516,2.706424,0.2685733,0,0.2685733,4.307615,71.79344,0.1278807,1.190213,1.126027,0,4.113957
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.370643,54.69039,27.98536,0,0,0,0,0,0,0,0,0,0,1.370643,0,0,0,0,1.783943,2.94814,1.370643,0,1.370643,5.607921,93.46516,0.1277641,0,1.096515,0,4.318783
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.365991,57.18547,30.11988,0.8520594,0.8520594,0,0,0,0.8520594,160.3164,0.05578621,0,0,1.365991,0.8969046,0.8520594,0,0,0.4132999,4.181719,0.4132999,0,0.4132999,6.000012,100,0.1277289,0.9372653,1.092793,0,5.54771
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.008648,51.3796,32.15484,0,0,0,0,0,0,0,1.008648,0,0,1.008648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277289,0,0.806918,0,5.562336
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.096611,54.73431,33.36213,0.9119054,0.9119054,0,-1,0,0.9119054,120.2549,0.1367101,0,0,1.096611,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1277289,1.003096,0.8772885,0,5.6503
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8298025,49.39019,33.77908,0.07680827,0.07680827,0,-1,0,0.07680827,1080.356,0.7489517,0,0,0.8298025,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1277289,0.08448909,0.663842,0,5.383492
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6811404,46.8171,34.21469,0,0,0,-1,0,0,0,0.6811404,0,0,0.6811404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277289,0,0.5449123,0,5.234829
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.269233,38.17868,33.4617,0,0,0,-1,0,0,0,0.269233,0,0,0.269233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277289,0,0.2153864,0,4.822922
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.41429,31.41429,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1277289,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,29.47268,29.47268,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1277289,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.02269,28.02269,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1277289,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.64116,26.64116,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1277289,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.25341,25.25341,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1277289,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.04612,24.04612,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1277289,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.13755,23.13755,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1277289,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.2103,22.2103,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1277289,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,21.42619,21.42619,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1277289,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.67319,20.67319,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1277289,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.90153,19.90153,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1277289,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.30411,19.30411,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1277289,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.7627,18.7627,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1277289,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2033535,21.38843,18.16528,0.4266691,0.4266691,0,0,0,0.4266691,47.6607,0,0,0,0.2033535,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2457719,-0.2457719,1.586731,26.44547,0.1277289,0.469336,0.1626828,0,0.8160084
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4416748,26.62718,19.4099,0,0,0,0,0,0,0,0,0,0,0.4416748,0,0,0,0,4.652007,0.366883,0.4416748,0,0.4416748,2.005741,33.42894,0.1276914,0,0.3533398,0,0.8085578
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7373587,34.98355,22.3161,0.4900256,0.4900256,0,-1,0,0.4900256,150.4735,0,0,0,0.7373587,0.5158164,0.4900256,0,0,4.210332,0.7643903,0.2215423,0,0.2215423,2.215914,36.93183,0.1276726,0.5390282,0.589887,0,1.501749
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7737898,38.94989,25.32808,0.5977687,0.5977687,0,0,0,0.5977687,129.4464,0,0,0,0.7737898,0.6292303,0.5977687,0,0,3.98879,0.9637784,0.1445596,0,0.1445596,2.353055,39.21751,0.1276603,0.6575456,0.6190318,0,1.737568
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.976113,45.76847,27.82978,0.9118612,0.9118612,0,0,0,0.9118612,107.0462,0,0,0,0.976113,0.9598538,0.9118612,0,0,3.84423,1.093882,0.01625918,0,0.01625918,2.36848,39.47459,0.1276589,1.003047,0.7808904,0,2.069995
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.020453,49.12957,29.96431,1.151492,1.151492,1.7,0,0.5202,1.151492,88.62012,0,0,0,1.020453,0,0,0.5485083,0.5210829,3.827971,1.108515,1.541536,0,1.541536,3.83091,63.84837,0.1277851,1.266641,0.8163627,1.7,2.128969
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.142605,54.201,32.01171,1.08905,1.08905,1.7,0,0.5202,1.08905,104.9176,0,0,0,1.142605,0,0,0.6109504,0.5804029,2.286434,2.495898,1.723007,0,1.723007,5.465498,91.09145,0.1278957,1.197955,0.9140837,1.7,3.638502
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8057339,48.24629,33.20033,1.091077,1.091077,0,-1,0,1.091077,73.84754,0,0,0,0.8057339,1.148503,1.091077,0,0,0.563427,4.046605,0,0.3427687,-0.3427687,5.104188,85.06963,0.1278957,1.200185,0.6445871,0,4.852338
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4754302,42.18261,33.64217,0,0,0,-1,0,0,0,0,0,0,0.4754302,0,0,0,0,0.9442811,3.703836,0.4754302,0,0.4754302,5.555221,92.58683,0.1278553,0,0.3803441,0,4.179266
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2509549,38.48282,34.07779,0.6807163,0.6807163,0,-1,0,0.6807163,36.86629,0,0,0,0.2509549,0.7165435,0.6807163,0,0,0.468851,4.131723,0,0.4655886,-0.4655886,5.064447,84.40729,0.1278553,0.748788,0.2007639,0,4.382678
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2095375,36.98769,33.34346,0.7798575,0.7798575,0,-1,0,0.7798575,26.86869,1.110223E-16,0,0,0.2095375,0.8209026,0.7798575,0,0,0.9861717,3.666134,0,0.6113651,-0.6113651,4.420012,73.66672,0.1278553,0.8578433,0.16763,0,3.875672
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,31.31472,31.31472,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.665466,3.054769,0,0.9576953,-0.9576953,3.410512,56.84176,0.1278553,1.000792,0,0,3.054769
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,29.36689,29.36689,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.729572,2.097074,0,0.8031072,-0.8031072,2.563963,42.73264,0.1278553,0.839247,0,0,2.097074
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.9169,27.9169,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.621913,1.293967,0,0.8955008,-0.8955008,1.620023,27.00032,0.1278553,0.9357983,0,0,1.293967
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,26.55404,26.55404,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.616914,0.3984661,0,0.1004617,-0.1004617,1.514127,25.23539,0.1278553,0.1049825,0,0,0.3984661
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728539,0.2980044,0,0,0,1.514127,25.23539,0.1278553,0,0,0,0.2980044
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.959,23.959,0.2709369,0.2709369,0,-1,0,0.2709369,0,0,5.551115E-17,0.01492639,0,0.2851967,0.2709369,0,0,4.728539,0.2980044,0,0.2851967,-0.2851967,1.213503,20.22501,0.1278553,0.2980306,0,0,0.2980044
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.05042,23.05042,0.104388,0.01216729,0,-1,0,0.01216729,0,0,0.09222073,0.1026595,0,0.01280768,0.01216729,0,0,5.045424,0.01280768,0,0.01280768,-0.01280768,1.200002,20,0.1278553,0.1148268,0,0,0.01280768
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.12318,22.12318,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278553,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.3204,21.3204,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278553,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.57985,20.57985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278553,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.8144,19.8144,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278553,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.21698,19.21698,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279496,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.67557,18.67557,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280515,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3456378,23.61507,18.06571,0.533084,0.533084,1.7,0,0.5202,0.533084,64.8374,0,0,0,0.3456378,0,0,1.166916,1.10857,2.299654,2.484,1.454208,0,1.454208,5.197951,86.63235,0.1281842,0.5863923,0.2765102,1.7,2.829638
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8471859,33.74949,19.30411,0.6418788,0.6418788,0,0,0,0.6418788,131.9853,0,0,0,0.8471859,0.6756619,0.6418788,0,0,0.8454463,3.792787,0.171524,0,0.171524,5.360673,89.34438,0.1281697,0.7060667,0.6777487,0,4.639973
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.208189,44.16988,22.19163,0.6239269,0.6239269,0,-1,0,0.6239269,193.6428,0,0,0,1.208189,0.6567651,0.6239269,0,0,0.6739224,3.947159,0.5514244,0,0.5514244,5.8838,98.06314,0.1281229,0.6863195,0.9665516,0,5.155348
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.423253,52.5165,25.18495,0.3530037,0.3530037,0,0,0,0.3530037,403.1836,0.9291722,0,0,1.423253,0.3715829,0.3530037,0,0,0.122498,4.443441,0.122498,0,0.122498,6.000012,100,0.1281126,0.3883041,1.138602,0,5.866694
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.526879,58.09693,27.65553,0.8559766,0.8559766,0,0,0,0.8559766,178.3786,0.6258506,0,0,1.526879,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,0.9415742,1.221503,0,6.080567
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.481529,59.64093,29.79006,0,0,0,0,0,0,0,1.481529,0,0,1.481529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,0,1.185223,0,6.035218
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.286568,57.38206,31.85613,0,0,0,0,0,0,0,1.286568,0,0,1.286568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,0,1.029254,0,5.840257
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.264544,58.31155,33.06342,0,0,0,-1,0,0,0,1.264544,0,0,1.264544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,0,1.011635,0,5.818233
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.108836,55.17315,33.49903,0.9595193,0.9595193,0,-1,0,0.9595193,115.5616,0.09881558,0,0,1.108836,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,1.055471,0.8870687,0,5.662525
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5594954,44.12846,33.95332,0.01310998,0.01310998,0,-1,0,0.01310998,4267.707,0.5456954,0,0,0.5594954,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1281126,0.01442098,0.4475963,0,5.113184
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1926875,36.58046,33.23767,0.5433654,0.5433654,0,-1,0,0.5433654,35.46186,0,0,0,0.1926875,0.5719636,0.5433654,0,0,0,4.553689,0,0.3792762,-0.3792762,5.60022,93.33681,0.1281126,0.597702,0.15415,0,4.746377
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,31.20893,31.20893,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.421418,4.174413,0,0.7825358,-0.7825358,4.775355,79.58909,0.1281126,0.8177499,0,0,4.174413
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,29.27976,29.27976,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.290902,3.391877,0,0.4209268,-0.4209268,4.331659,72.19417,0.1281126,0.4398685,0,0,3.391877
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.82978,27.82978,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.758599,2.97095,0,0.05242179,-0.05242179,4.276402,71.27322,0.1281126,0.05478077,0,0,2.97095
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,26.46069,26.46069,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.816845,2.918528,0,0.5642927,-0.5642927,3.681585,61.35962,0.1281126,0.5896859,0,0,2.918528
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.06049,25.06049,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.443837,2.354236,0,0.1648901,-0.1648901,3.507775,58.46281,0.1281126,0.1723101,0,0,2.354236
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.85321,23.85321,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.627048,2.189346,0,0.04979798,-0.04979798,3.455284,57.58794,0.1281126,0.05203889,0,0,2.189346
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.94463,22.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.682379,2.139548,0,0,0,3.455284,57.58794,0.1281126,0,0,0,2.139548
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.01739,22.01739,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.682379,2.139548,0,0.09704084,-0.09704084,3.352993,55.88311,0.1281126,0.1014077,0,0,2.139548
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.23327,21.23327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790202,2.042507,0,0,0,3.352993,55.88311,0.1281126,0,0,0,2.042507
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,20.49272,20.49272,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.790202,2.042507,0,0.3227308,-0.3227308,3.012805,50.21332,0.1281126,0.3372537,0,0,2.042507
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.72728,19.72728,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.148792,1.719776,0,0.2785563,-0.2785563,2.719181,45.3196,0.1281126,0.2910913,0,0,1.719776
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.14853,19.14853,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.458299,1.44122,0,0.1631171,-0.1631171,2.547241,42.45393,0.1281126,0.1704574,0,0,1.44122
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.58845,18.58845,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.63954,1.278103,0,0.2324621,-0.2324621,2.302204,38.37,0.1281126,0.2429229,0,0,1.278103
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3384904,23.41947,17.99103,0.5181646,0.5181646,0,0,0,0.5181646,65.32489,0,1.110223E-16,0,0.3384904,0.5454364,0.5181646,0,0,3.897832,1.04564,0,0.206946,-0.206946,2.084064,34.73433,0.1281126,0.569981,0.2707923,0,1.384131
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.716996,31.26025,19.21698,0.2981616,0.2981616,0,0,0,0.2981616,240.4723,0,0,0,0.716996,0.3138543,0.2981616,0,0,4.127771,0.8386945,0.4031417,0,0.4031417,2.466518,41.10855,0.1280784,0.3279778,0.5735968,0,1.555691
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.060857,40.98764,22.07339,0.8963377,0.8963377,0,-1,0,0.8963377,118.3546,0,0,0,1.060857,0.9435133,0.8963377,0,0,3.72463,1.201522,0.1173439,0,0.1173439,2.57784,42.96391,0.1280685,0.9859715,0.8486858,0,2.262379
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.340384,50.43814,25.04804,0.2546509,0.2546509,0,0,0,0.2546509,526.3615,0,0,0,1.340384,0.2680536,0.2546509,0,0,3.607286,1.307132,1.072331,0,1.072331,3.595142,59.91892,0.1279778,0.280116,1.072307,0,2.647516
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.508915,57.44363,27.49373,0.3548998,0.3548998,0,0,0,0.3548998,425.1667,0,0,0,1.508915,0.3735787,0.3548998,0,0,2.534955,2.272229,1.135337,0,1.135337,4.672217,77.87013,0.1278819,0.3903897,1.207132,0,3.781145
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.484142,59.51141,29.63448,0.86466,0.86466,0,0,0,0.86466,171.6445,0,0,0,1.484142,0.9101683,0.86466,0,0,1.399618,3.294032,0.5739732,0,0.5739732,5.216736,86.94543,0.1278335,0.9511259,1.187313,0,4.778174
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.328338,58.17996,31.68188,0.5912328,0.5912328,0,0,0,0.5912328,224.6725,0,0,0,1.328338,0.6223503,0.5912328,0,0,0.8256452,3.810608,0.7059872,0,0.7059872,5.886495,98.10805,0.1277739,0.6503561,1.06267,0,5.138946
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.226664,57.21823,32.90784,0.8316334,0.8316334,0,-1,0,0.8316334,147.5006,0.2316027,0,0,1.226664,0.8754036,0.8316334,0,0,0.119658,4.445997,0.119658,0,0.119658,6.000012,100,0.1277639,0.9147968,0.9813315,0,5.672661
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8560498,49.47606,33.36213,0.3843619,0.3843619,0,-1,0,0.3843619,222.7197,0.4514583,0,0,0.8560498,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1277639,0.4227981,0.6848398,0,5.409739
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.663478,46.03008,33.81641,0.4474482,0.4474482,0,-1,0,0.4474482,148.2804,0.1924799,0,0,0.663478,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1277639,0.492193,0.5307824,0,5.217167
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3556195,39.39071,33.1132,0.212701,0.212701,0,-1,0,0.212701,167.1922,0.1317237,0,0,0.3556195,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1277639,0.2339711,0.2844956,0,4.909308
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.10314,31.10314,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1277639,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.19264,29.19264,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1277639,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,27.74265,27.74265,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1277639,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,26.37357,26.37357,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1277639,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.97337,24.97337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1277639,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.76608,23.76608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1277639,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.85751,22.85751,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1277639,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.93026,21.93026,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1277639,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.12748,21.12748,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1277639,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.39315,20.39315,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1277639,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.6526,19.6526,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1277639,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.06141,19.06141,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1277639,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.50133,18.50133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1277639,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2783869,22.33425,17.89768,0.8104049,0.8104049,0,0,0,0.8104049,34.35158,0,0,0,0.2783869,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5746709,-0.5746709,2.282846,38.04736,0.1277639,0.8914454,0.2227095,0,1.880333
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7934799,32.54238,19.11119,0,0,0,0,0,0,0,0,0,0,0.7934799,0,0,0,0,3.918237,1.027276,0.7934799,0,0.7934799,3.035607,50.59335,0.127697,0,0.6347839,0,1.820755
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.044119,40.50907,21.94893,1.376134,1.376134,0,-1,0,1.376134,75.87336,0,0,0.1337478,1.044119,1.448563,1.376134,0,0,3.124757,1.741408,0,0.4044431,-0.4044431,2.609287,43.48802,0.127697,1.513748,0.8352955,0,2.785527
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.360193,50.71749,24.90491,0.4268885,0.4268885,0,0,0,0.4268885,318.6296,0,0,0,1.360193,0.4493563,0.4268885,0,0,3.574138,1.336964,0.9108367,0,0.9108367,3.473382,57.88959,0.1276204,0.4695773,1.088154,0,2.697157
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.488009,56.73073,27.33815,0.05940252,0.05940252,0,0,0,0.05940252,2504.959,0,0,0,1.488009,0.06252897,0.05940252,0,0,2.663302,2.156717,1.42548,0,1.42548,4.825711,80.42836,0.1275007,0.06534278,1.190407,0,3.644726
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.609202,62.55696,29.47268,0.3869324,0.3869324,0,0,0,0.3869324,415.8872,0,0,0,1.609202,0.4072973,0.3869324,0,0,1.237822,3.439649,1.201905,0,1.201905,5.965938,99.43211,0.1274,0.4256257,1.287362,0,5.048851
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.451183,61.0436,31.52009,0.3887497,0.3887497,0,0,0,0.3887497,373.295,1.006056,0,0,1.451183,0.4092102,0.3887497,0,0,0.03591687,4.521364,0.03591687,0,0.03591687,6.000012,100,0.1273969,0.4276247,1.160947,0,5.972547
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.271271,58.1128,32.76471,0.8823905,0.8823905,0,-1,0,0.8823905,144.0713,0.342439,0,0,1.271271,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1273969,0.9706295,1.017017,0,5.82496
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.008009,52.60661,33.23767,0.2150844,0.2150844,0,-1,0,0.2150844,468.6576,0.7816048,0,0,1.008009,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1273969,0.2365928,0.8064075,0,5.561698
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6323571,45.27668,33.69195,0,0,0,-1,0,0,0,0.6323571,0,0,0.6323571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273969,0,0.5058857,0,5.186046
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2628121,37.59533,33.00741,0.702648,0.702648,0,-1,0,0.702648,37.4031,0,0,0,0.2628121,0.7396295,0.702648,0,0,0,4.553689,0,0.4768174,-0.4768174,5.497402,91.62319,0.1273969,0.7729129,0.2102497,0,4.816501
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.99734,30.99734,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5297971,4.076871,0,1.217457,-1.217457,4.21409,70.2347,0.1273969,1.272243,0,0,4.076871
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.08685,29.08685,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.882527,2.859415,0,0.1347238,-0.1347238,4.072079,67.86784,0.1273969,0.1407864,0,0,2.859415
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,27.65553,27.65553,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.03222,2.724691,0,0.1960181,-0.1960181,3.865458,64.42416,0.1273969,0.2048389,0,0,2.724691
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.274,26.274,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.250018,2.528673,0,1.138209,-1.138209,2.665679,44.4279,0.1273969,1.189429,0,0,2.528673
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.8738,24.8738,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.514695,1.390463,0,0.06373631,-0.06373631,2.598495,43.30817,0.1273969,0.06660444,0,0,1.390463
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.66029,23.66029,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.585513,1.326727,0,0.1460229,-0.1460229,2.444574,40.74281,0.1273969,0.1525939,0,0,1.326727
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.75171,22.75171,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.747761,1.180704,0,0.08801873,-0.08801873,2.351794,39.19649,0.1273969,0.09197957,0,0,1.180704
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.84314,21.84314,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.84556,1.092685,0,0.1636916,-0.1636916,2.179248,36.32072,0.1273969,0.1710577,0,0,1.092685
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.0528,21.0528,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.027439,0.9289938,0,0.08552656,-0.08552656,2.089095,34.81818,0.1273969,0.08937525,0,0,0.9289938
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.31848,20.31848,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.122468,0.8434672,0,0.07804551,-0.07804551,2.006828,33.44706,0.1273969,0.08155756,0,0,0.8434672
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.58415,19.58415,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.209186,0.7654217,0,0.05930619,-0.05930619,1.944314,32.40516,0.1273969,0.06197497,0,0,0.7654217
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.97428,18.97428,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.275082,0.7061155,0,0.06086672,-0.06086672,1.880154,31.33584,0.1273969,0.06360572,0,0,0.7061155
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.342711,0.6452488,0,0,0,1.880154,31.33584,0.1273969,0,0,0,0.6452488
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06425738,18.83291,17.82923,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.631125,0,0,0,0.06425738,0.3362993,0.3194843,0,0,4.342711,0.6452488,0,0.2720419,-0.2720419,1.593397,26.55656,0.1273969,0.8189328,0.0514059,1.7,0.7095062
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1561457,21.48163,19.0054,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.70535,0,0,0,0.1561457,0,0,1.156039,1.098238,4.64498,0.3732069,1.254383,0,1.254383,2.783409,46.39006,0.127546,0.5983565,0.1249166,1.7,0.5293526
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2266686,25.52314,21.84314,0.08985254,0.08985254,0,-1,0,0.08985254,252.2673,0,0,0,0.2266686,0.09458163,0.08985254,0,0,3.390597,1.502152,0.132087,0,0.132087,2.908718,48.47854,0.127535,0.09883779,0.1813349,0,1.72882
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3703296,30.97784,24.768,0.8292599,0.8292599,0,0,0,0.8292599,44.65785,0,1.110223E-16,0,0.3703296,0.8729051,0.8292599,0,0,3.25851,1.62103,0,0.5025755,-0.5025755,2.378957,39.6492,0.127535,0.9121858,0.2962637,0,1.99136
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5262164,36.31534,27.20124,0.271154,0.271154,0,0,0,0.271154,194.0655,0,0,0,0.5262164,0.2854253,0.271154,0,0,3.816927,1.118455,0.2407912,0,0.2407912,2.607392,43.45644,0.1275148,0.2982694,0.4209732,0,1.644671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3502052,35.36619,29.33577,0,0,0,0,0,0,0,0,0,0,0.3502052,0,0,0,0,3.576136,1.335167,0.3502052,0,0.3502052,2.939626,48.99366,0.1274855,0,0.2801641,0,1.685372
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.112844,33.32096,31.40185,0.5684624,0.5684624,0,0,0,0.5684624,19.85073,0,1.110223E-16,0,0.112844,0.5983815,0.5684624,0,0,3.225931,1.650351,0,0.4855375,-0.4855375,2.427824,40.46365,0.1274855,0.6253086,0.09027518,0,1.763195
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008337382,32.78158,32.64025,0,0,0,-1,0,0,0,0,0,0,0.008337382,0,0,0,0,3.765417,1.164814,0.008337382,0,0.008337382,2.435734,40.59548,0.1274848,0,0.006669906,0,1.173151
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1105621,35.01295,33.1132,0.9512954,0.9512954,0,-1,0,0.9512954,11.62226,0,0,0,0.1105621,1.001364,0.9512954,0,0,3.757079,1.172318,0,0.8908015,-0.8908015,1.496746,24.94572,0.1274848,1.046425,0.08844965,0,1.282879
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006005758,33.68853,33.58616,0.4170371,0.2731456,0,-1,0,0.2731456,2.198739,0,0.1438916,0.1901596,0.006005758,0.2875216,0.2731456,0,0,4.746859,0.2815159,0,0.2815159,-0.2815159,1.200002,20,0.1274848,0.4587408,0.004804607,0,0.2875216
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02047539,33.25592,32.90784,0,0,0,-1,0,0,0,0,0,0,0.02047539,0,0,0,0,5.059654,0,0.02047539,0,0.02047539,1.219427,20.32374,0.1274831,0,0.01638031,0,0.02047539
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039179,0.01842785,0,0,0,1.219427,20.32374,0.1274831,0,0,0,0.01842785
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.01839,29.01839,0.09672157,0.01750646,0,-1,0,0.01750646,0,0,0.07921512,0.08888727,0,0.01842785,0.01750646,0,0,5.039179,0.01842785,0,0.01842785,-0.01842785,1.200002,20,0.1274831,0.1063937,0,0,0.01842785
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,27.56841,27.56841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.19932,26.19932,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.79912,24.79912,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,23.59184,23.59184,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.68326,22.68326,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.75602,21.75602,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.96568,20.96568,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.25002,20.25002,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.49702,19.49702,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274831,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.88716,18.88716,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276084,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.33953,18.33953,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1277064,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3254999,22.94154,17.73588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3254999,0,0,1.452632,1.38,2.299654,2.484,1.7055,0,1.7055,5.436347,90.60561,0.1277679,0,0.2603999,1.7,2.8095
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4842048,26.84047,18.91827,0.7159581,0.7159581,0,0,0,0.7159581,67.63033,0,0,0,0.4842048,0.7536401,0.7159581,0,0,0.5941545,4.01895,0,0.2694353,-0.2694353,5.152338,85.87212,0.1277679,0.7875538,0.3873639,0,4.503155
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6917406,33.51551,21.73735,0,0,0,-1,0,0,0,0,0,0,0.6917406,0,0,0,0,0.893527,3.749515,0.6917406,0,0.6917406,5.80858,96.80949,0.1277101,0,0.5533925,0,4.441255
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.985859,42.37458,24.64354,0.04582999,0.04582999,0,0,0,0.04582999,2151.122,0.7358304,0,0,0.985859,0.04824209,0.04582999,0,0,0.2017864,4.372081,0.2017864,0,0.2017864,6.000012,100,0.1276932,0.05041298,0.7886872,0,5.35794
