Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.82609,23.82609,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.775113,1.156087,0,0.1944608,-0.1944608,2.213645,36.89402,0.1616001,0.2032115,0,0,1.156087
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.91174,22.91174,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.991181,0.9616262,0,0.02416393,-0.02416393,2.188174,36.4695,0.1616001,0.0252513,0,0,0.9616262
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.14852,22.14852,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.01803,0.9374622,0,0.2274907,-0.2274907,1.948378,32.4729,0.1616001,0.2377278,0,0,0.9374622
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2873177,26.07255,21.39285,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.45811,0,0,0,0.2873177,0,0,0.8896984,0.8452135,4.270797,0.7099715,1.132531,0,1.132531,3.022791,50.37976,0.1640702,0.8913318,0.2298542,1.7,0.9972892
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8204456,36.82655,22.57169,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,154.6844,0,0,0,0.8204456,0,0,1.1696,1.11112,3.138266,1.729249,1.931566,0,1.931566,4.855236,80.92043,0.1650592,0.5834396,0.6563565,1.7,2.549695
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.217984,48.70037,25.88905,0.2475512,0.2475512,0,-1,0,0.2475512,492.0129,0,0,0,1.217984,0.2605802,0.2475512,0,0,1.2067,3.467659,0.9574036,0,0.9574036,5.763509,96.05829,0.1628512,0.2723063,0.974387,0,4.685643
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.453888,58.29154,29.26687,0.7521536,0.7521536,0,0,0,0.7521536,193.2967,0.4128512,0,0,1.453888,0.7917407,0.7521536,0,0,0.2492964,4.329322,0.2492964,0,0.2492964,6.000012,100,0.162286,0.827369,1.163111,0,5.78321
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.568184,64.93778,32.15351,0.8298067,0.8298067,0,0,0,0.8298067,188.9818,0.6947032,0,0,1.568184,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,0.9127873,1.254547,0,6.121873
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.622751,70.16093,34.94191,1.165012,1.165012,0,0,0,1.165012,139.2905,0.3964225,0,0,1.622751,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,1.281514,1.298201,0,6.17644
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.521156,70.78033,37.61696,0.253552,0.253552,0,0,0,0.253552,599.9385,1.254259,0,0,1.521156,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,0.2789072,1.216925,0,6.074845
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.295252,66.7453,39.31721,1.004646,1.004646,0,-1,0,1.004646,128.9263,0.2377302,0,0,1.295252,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,1.10511,1.036202,0,5.848941
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9980667,60.27856,40.08043,0.6149566,0.6149566,0,-1,0,0.6149566,162.2987,0.3507439,0,0,0.9980667,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,0.6764523,0.7984533,0,5.551755
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.841879,57.55085,40.82853,0.1422578,0.1422578,0,-1,0,0.1422578,591.7983,0.692134,0,0,0.841879,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.162286,0.1564835,0.6735032,0,5.395568
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5075974,49.78286,40.20889,1.539318,1.38,0,-1,0,1.38,36.78242,0,0.1593177,0.3132494,0.5075974,1.452632,1.38,0,0,0,4.553689,0,0.9450341,-0.9450341,5.003859,83.39748,0.162286,1.693249,0.406078,0,5.061286
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.06281,38.06281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.050038,3.608655,0,0,0,5.003859,83.39748,0.162286,0,0,0,3.608655
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.93939,35.93939,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.050038,3.608655,0,0.3029121,-0.3029121,4.684561,78.07587,0.162286,0.3165431,0,0,3.608655
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.15602,34.15602,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.386607,3.305743,0,0.6493034,-0.6493034,4.000135,66.66879,0.162286,0.6785221,0,0,3.305743
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,32.41043,32.41043,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.108055,2.656439,0,1.254933,-1.254933,2.67732,44.62191,0.162286,1.311405,0,0,2.656439
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,30.6044,30.6044,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.502425,1.401506,0,0.02286623,-0.02286623,2.653217,44.22019,0.162286,0.02389521,0,0,1.401506
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.09307,29.09307,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.527832,1.37864,0,0.06322395,-0.06322395,2.586573,43.10946,0.162286,0.06606902,0,0,1.37864
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.88401,27.88401,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.598081,1.315416,0,0.09112782,-0.09112782,2.490516,41.50851,0.162286,0.09522857,0,0,1.315416
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.65228,26.65228,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.699334,1.224288,0,0.3108152,-0.3108152,2.162888,36.04806,0.162286,0.3248019,0,0,1.224288
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.66991,25.66991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044684,0.9134732,0,0,0,2.162888,36.04806,0.162286,0,0,0,0.9134732
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.8009,24.8009,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.044684,0.9134732,0,0.2013606,-0.2013606,1.950635,32.51052,0.162286,0.2104219,0,0,0.9134732
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.90921,23.90921,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.268418,0.7121125,0,0.2498253,-0.2498253,1.687296,28.12154,0.162286,0.2610675,0,0,0.7121125
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.99486,22.99486,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.546002,0.4622872,0,0.05810964,-0.05810964,1.626043,27.10066,0.162286,0.06072458,0,0,0.4622872
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.23164,22.23164,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.610568,0.4041776,0,0.1402001,-0.1402001,1.478259,24.6376,0.162286,0.1465091,0,0,0.4041776
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3291507,26.86197,21.47598,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,43.29763,0,0,0,0.3291507,0,0,0.9397951,0.8928053,4.766346,0.2639775,1.221956,0,1.221956,2.637508,43.95839,0.1647724,0.8362254,0.2633206,1.7,0.5931282
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8223504,36.95397,22.65481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8223504,0,0,1.452632,1.38,3.54439,1.363738,2.20235,0,2.20235,4.726841,78.78053,0.1640923,0,0.6578804,1.7,2.186088
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.149091,47.29869,25.97218,0.6390457,0.6390457,0,-1,0,0.6390457,179.8136,0,0,0,1.149091,0.6726796,0.6390457,0,0,1.34204,3.345853,0.4764112,0,0.4764112,5.178805,86.31324,0.1630599,0.7029502,0.9192727,0,4.494944
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.291394,54.47469,29.35,0,0,0,0,0,0,0,0.425766,0,0,1.291394,0,0,0,0,0.8656284,3.774623,0.8656284,0,0.8656284,6.000012,100,0.1612169,0,1.033116,0,5.066018
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.491123,63.01393,32.2593,1.339621,1.339621,0.425,0,0.172125,1.339621,111.3094,0.5283647,0,0,1.491123,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,1.473583,1.192899,1.7,6.044812
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.603661,69.77855,35.07037,0.4558564,0.4558564,0,0,0,0.4558564,351.7909,1.123813,0,0,1.603661,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,0.5014421,1.282929,0,6.157351
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.421621,68.15497,37.74542,0.1681365,0.1681365,0,0,0,0.1681365,845.5159,1.244635,0,0,1.421621,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,0.1849502,1.137297,0,5.97531
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.362938,68.71851,39.44567,0,0,0,-1,0,0,0,1.362938,0,0,1.362938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,0,1.090351,0,5.916627
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.14623,63.9896,40.18622,1.037287,1.037287,0,-1,0,1.037287,110.5027,0.05434859,0,0,1.14623,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,1.141016,0.9169837,0,5.699919
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7301522,55.23501,40.957,0.2854108,0.2854108,0,-1,0,0.2854108,255.8251,0.4297199,0,0,0.7301522,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1612169,0.3139518,0.5841218,0,5.283841
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3824655,47.4423,40.33735,0.6737678,0.6737678,0,-1,0,0.6737678,56.76519,0,0,0,0.3824655,0.7092292,0.6737678,0,0,0,4.553689,0,0.3267637,-0.3267637,5.655573,94.25936,0.1612169,0.7411445,0.3059724,0,4.936154
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06458449,39.33091,38.19127,0.6705902,0.6705902,0,-1,0,0.6705902,9.630992,0,1.110223E-16,0,0.06458449,0.7058844,0.6705902,0,0,0.3630708,4.226925,0,0.6412999,-0.6412999,4.979583,82.99289,0.1612169,0.7376491,0.05166759,0,4.29151
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.09052,36.09052,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.075626,3.585625,0,0.932459,-0.932459,3.996685,66.61129,0.1612169,0.9744196,0,0,3.585625
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,34.26181,34.26181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.111692,2.653166,0,0,0,3.996685,66.61129,0.1612169,0,0,0,2.653166
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,32.5389,32.5389,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.111692,2.653166,0,0.412416,-0.412416,3.561961,59.36589,0.1612169,0.4309747,0,0,2.653166
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.71019,30.71019,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.569932,2.24075,0,0.05758567,-0.05758567,3.50126,58.35422,0.1612169,0.06017703,0,0,2.24075
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.22153,29.22153,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.633916,2.183165,0,0.3057366,-0.3057366,3.178985,52.98298,0.1612169,0.3194948,0,0,2.183165
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.9898,27.9898,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.973623,1.877428,0,0.03148784,-0.03148784,3.145794,52.4298,0.1612169,0.0329048,0,0,1.877428
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.75807,26.75807,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.00861,1.84594,0,0.04615786,-0.04615786,3.09714,51.61889,0.1612169,0.04823496,0,0,1.84594
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.78326,25.78326,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.059896,1.799782,0,0.2076787,-0.2076787,2.878227,47.97036,0.1612169,0.2170243,0,0,1.799782
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.90669,24.90669,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.29065,1.592104,0,0.2535948,-0.2535948,2.610915,43.51516,0.1612169,0.2650066,0,0,1.592104
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.01501,24.01501,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.572422,1.338509,0,0.1056289,-0.1056289,2.499572,41.65945,0.1612169,0.1103822,0,0,1.338509
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.07798,23.07798,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.689788,1.23288,0,0.1412179,-0.1412179,2.350715,39.17851,0.1612169,0.1475727,0,0,1.23288
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.31476,22.31476,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.846697,1.091662,0,0.2577098,-0.2577098,2.079065,34.65102,0.1612169,0.2693067,0,0,1.091662
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3948495,28.08197,21.57421,0.0946296,0.0946296,0,0,0,0.0946296,417.2579,0,0,0,0.3948495,0.09961011,0.0946296,0,0,4.133041,0.8339523,0.2952394,0,0.2952394,2.359154,39.31916,0.1605978,0.1040926,0.3158796,0,1.228802
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.797208,36.59174,22.7606,0.04531958,0.04531958,0,0,0,0.04531958,1759.081,0,0,0,0.797208,0.04770482,0.04531958,0,0,3.837801,1.099668,0.7495031,0,0.7495031,3.070195,51.16982,0.1590473,0.04985154,0.6377664,0,1.896876
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.163987,47.74308,26.07797,0.2256251,0.2256251,0,-1,0,0.2256251,515.8942,0,0,0,1.163987,0.2375001,0.2256251,0,0,3.088298,1.774221,0.9264868,0,0.9264868,3.949138,65.81883,0.1571715,0.2481876,0.9311895,0,2.938208
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.437364,58.11633,29.45579,1.211162,1.211162,0,0,0,1.211162,118.6764,0,0,0,1.437364,1.274908,1.211162,0,0,2.161811,2.608059,0.1624564,0,0.1624564,4.103257,68.38749,0.1568472,1.332279,1.149891,0,4.045423
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.493807,63.24831,32.38777,0.7473525,0.7473525,0,0,0,0.7473525,199.8799,0,0,0,1.493807,0.7866869,0.7473525,0,0,1.999355,2.75427,0.7071202,0,0.7071202,4.774091,79.56802,0.1554508,0.8220878,1.195046,0,4.248076
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.524,67.67974,35.19128,0,0,0,0,0,0,0,0.2317655,0,0,1.524,0,0,0,0,1.292235,3.390678,1.292235,0,1.292235,6.000012,100,0.1529622,0,1.2192,0,4.914678
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.557493,72.20955,37.89656,0.3047002,0.3047002,0,0,0,0.3047002,511.1558,1.236756,0,0,1.557493,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1529622,0.3351702,1.245994,0,6.111182
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.256956,66.09003,39.5968,0.214542,0.214542,0,-1,0,0.214542,585.879,1.031123,0,0,1.256956,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1529622,0.2359962,1.005565,0,5.810646
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.147959,64.24161,40.36002,0.308749,0.308749,0,-1,0,0.308749,371.8098,0.8229599,0,0,1.147959,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1529622,0.3396239,0.9183671,0,5.701648
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8700403,58.49356,41.10057,0.02789109,0.02789109,0,-1,0,0.02789109,3119.42,0.8406813,0,0,0.8700403,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1529622,0.0306802,0.6960322,0,5.423729
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3399585,46.80036,40.51115,0.5347242,0.5347242,0,-1,0,0.5347242,63.57642,0,0,0,0.3399585,0.5628675,0.5347242,0,0,0,4.553689,0,0.2229091,-0.2229091,5.765045,96.08389,0.1529622,0.5881966,0.2719668,0,4.893647
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1110603,40.33714,38.36507,0.5129455,0.5129455,0,-1,0,0.5129455,21.65147,0,0,0,0.1110603,0.5399427,0.5129455,0,0,0.2476767,4.33078,0,0.4288824,-0.4288824,5.312963,88.54922,0.1529622,0.5642401,0.08884822,0,4.44184
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,36.25677,36.25677,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7242127,3.901897,0,0.9283205,-0.9283205,4.334428,72.24032,0.1529622,0.9700949,0,0,3.901897
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,34.45073,34.45073,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.75568,2.973577,0,0.9537556,-0.9537556,3.329081,55.48457,0.1529622,0.9966746,0,0,2.973577
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,32.70515,32.70515,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.815408,2.019821,0,0.3509381,-0.3509381,2.95916,49.31923,0.1529622,0.3667302,0,0,2.019821
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.88399,30.88399,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.205339,1.668883,0,0.1433337,-0.1433337,2.808073,46.80112,0.1529622,0.1497837,0,0,1.668883
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,29.37267,29.37267,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.364599,1.52555,0,0.03246583,-0.03246583,2.773851,46.23076,0.1529622,0.03392679,0,0,1.52555
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.14093,28.14093,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.400672,1.493084,0,0.1052691,-0.1052691,2.662888,44.38137,0.1529622,0.1100063,0,0,1.493084
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.88653,26.88653,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.517638,1.387815,0,0.137628,-0.137628,2.517815,41.9635,0.1529622,0.1438213,0,0,1.387815
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.90417,25.90417,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.670558,1.250187,0,0.04065681,-0.04065681,2.474959,41.24923,0.1529622,0.04248636,0,0,1.250187
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.03515,25.03515,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.715732,1.20953,0,0.07817794,-0.07817794,2.392552,39.87579,0.1529622,0.08169595,0,0,1.20953
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.14347,24.14347,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.802597,1.131352,0,0.260527,-0.260527,2.117933,35.29881,0.1529622,0.2722507,0,0,1.131352
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.20645,23.20645,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.092071,0.870825,0,0.04665088,-0.04665088,2.068758,34.47923,0.1529622,0.04875017,0,0,0.870825
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.44323,22.44323,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.143905,0.8241741,0,0.1070886,-0.1070886,1.955877,32.59789,0.1529622,0.1119075,0,0,0.8241741
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2626797,25.95547,21.68,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.93514,0,0,0,0.2626797,0,0,0.8774586,0.8335857,4.262893,0.7170855,1.096265,0,1.096265,2.995886,49.93133,0.155091,0.9047955,0.2101438,1.7,0.9797653
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8068541,36.91544,22.88907,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8068541,0,0,1.452632,1.38,3.166627,1.703724,2.186854,0,2.186854,5.070518,84.50845,0.1547643,0,0.6454833,1.7,2.510578
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9261363,42.89556,26.18376,0.1674509,0.1674509,0,-1,0,0.1674509,553.0793,0,0,0,0.9261363,0.1762641,0.1674509,0,0,0.9797732,3.671893,0.7498721,0,0.7498721,5.781909,96.36495,0.153395,0.184196,0.740909,0,4.598029
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.016699,48.58935,29.56158,0.5662817,0.5662817,0,0,0,0.5662817,179.5394,0.1907119,0,0,1.016699,0.596086,0.5662817,0,0,0.229901,4.346778,0.229901,0,0.229901,6.000012,100,0.15298,0.6229099,0.8133591,0,5.363477
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.252977,57.37442,32.51623,0.1633472,0.1633472,0,0,0,0.1633472,767.0637,1.081033,0,0,1.252977,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.15298,0.1796819,1.002382,0,5.806666
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.436342,65.4586,35.31974,0.5512372,0.5512372,0,0,0,0.5512372,260.5671,0.8560929,0,0,1.436342,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.15298,0.6063609,1.149074,0,5.990031
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.393604,67.71951,38.00235,0.08833058,0.08833058,0,0,0,0.08833058,1577.714,1.300624,0,0,1.393604,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.15298,0.09716364,1.114883,0,5.947292
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.296012,67.27313,39.72526,0.9294448,0.9294448,0,-1,0,0.9294448,139.4393,0.3176486,0,0,1.296012,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.15298,1.022389,1.036809,0,5.8497
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8041149,56.30369,40.46582,1.316814,1.316814,0,-1,0,1.316814,61.0652,0,0,0.06849494,0.8041149,1.38612,1.316814,0,0,0,4.553689,0,0.5820047,-0.5820047,5.386525,89.77524,0.15298,1.448495,0.6432919,0,5.357804
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5119476,50.95982,41.22904,0.8089407,0.8089407,0,-1,0,0.8089407,63.28618,0,0,0,0.5119476,0.8515165,0.8089407,0,0,0.6466719,3.971684,0,0.3395689,-0.3395689,5.028588,83.80964,0.15298,0.8898348,0.4095581,0,4.483632
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3338834,46.80923,40.63206,0.2354534,0.2354534,0,-1,0,0.2354534,141.8044,0,0,0,0.3338834,0.2478457,0.2354534,0,0,1.023971,3.632115,0.08603768,0,0.08603768,5.110211,85.17001,0.1528253,0.2589988,0.2671067,0,3.965999
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1086579,40.41635,38.48598,0.6418275,0.6418275,0,-1,0,0.6418275,16.92946,0,0,0,0.1086579,0.6756079,0.6418275,0,0,0.937933,3.709549,0,0.5669499,-0.5669499,4.512593,75.20973,0.1528253,0.7060102,0.08692633,0,3.818207
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,36.36256,36.36256,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.567877,3.142599,0,0.9810242,-0.9810242,3.478503,57.97493,0.1528253,1.02517,0,0,3.142599
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,34.57919,34.57919,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.657904,2.161575,0,0.6647823,-0.6647823,2.777761,46.29592,0.1528253,0.6946975,0,0,2.161575
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.83361,32.83361,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.396551,1.496793,0,0.4152553,-0.4152553,2.340043,39.00064,0.1528253,0.4339418,0,0,1.496793
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.98979,30.98979,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.857946,1.081538,0,0.07661907,-0.07661907,2.259279,37.65458,0.1528253,0.08006693,0,0,1.081538
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,29.47846,29.47846,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.943078,1.004918,0,0.1584718,-0.1584718,2.092236,34.87052,0.1528253,0.165603,0,0,1.004918
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.22406,28.22406,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.119158,0.8464467,0,0.2208545,-0.2208545,1.859434,30.99051,0.1528253,0.2307929,0,0,0.8464467
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.99232,26.99232,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.364552,0.6255922,0,0.1700969,-0.1700969,1.680137,28.00222,0.1528253,0.1777513,0,0,0.6255922
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.01752,26.01752,0.4406059,0.4327205,0,-1,0,0.4327205,0,0,0.007885331,0.05194592,0,0.4554953,0.4327205,0,0,4.553548,0.4554953,0,0.4554953,-0.4554953,1.200002,20,0.1528253,0.4846665,0,0,0.4554953
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.11828,25.11828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528253,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528253,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.31224,23.31224,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547456,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.54902,22.54902,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1561654,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3163162,26.96492,21.7858,1.090652,1.090652,1.7,0,0.5202,1.090652,29.0025,0,0,0,0.3163162,0,0,0.6093485,0.5788811,2.299654,2.484,0.8951973,0,0.8951973,4.667627,77.79362,0.1577003,1.199717,0.2530529,1.7,2.800316
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7084568,35.15594,22.97219,0.7926232,0.7926232,1.453823,0,0.4529938,0.7926232,89.38129,0,0,0,0.7084568,0,0,0.6612003,0.6281403,1.404457,3.289678,1.336597,0,1.336597,5.935634,98.92704,0.1588251,0.8718855,0.5667654,1.7,3.998134
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9081402,42.65135,26.28956,0.5013753,0.5013753,0,-1,0,0.5013753,181.1298,0.3125167,0,0,0.9081402,0.5277635,0.5013753,0,0,0.06786003,4.492615,0.06786003,0,0.06786003,6.000012,100,0.1587055,0.5515128,0.7265122,0,5.400755
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.270824,54.37546,29.66738,0,0,0,0,0,0,0,1.270824,0,0,1.270824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,0,1.016659,0,5.824513
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.478128,63.16311,32.64469,1.026769,1.026769,0,0,0,1.026769,143.9592,0.3973189,0,0,1.478128,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,1.129445,1.182502,0,6.031817
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.303021,62.16442,35.4482,0.730258,0.730258,0,0,0,0.730258,178.433,0.5343287,0,0,1.303021,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,0.8032839,1.042417,0,5.85671
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.43744,69.08575,38.13081,0.2441236,0.2441236,0,0,0,0.2441236,588.8164,1.180468,0,0,1.43744,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,0.268536,1.149952,0,5.991129
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.326878,68.24812,39.84617,1.195365,1.195365,0,-1,0,1.195365,111.0019,0.06859947,0,0,1.326878,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,1.314901,1.061503,0,5.880567
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.077622,62.78483,40.59428,0.6899396,0.6899396,0,-1,0,0.6899396,156.1908,0.3513697,0,0,1.077622,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,0.7589335,0.8620975,0,5.631311
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7858461,56.89785,41.3575,0,0,0,-1,0,0,0,0.7858461,0,0,0.7858461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587055,0,0.6286768,0,5.339535
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4168256,48.56003,40.76052,0.9313538,0.9313538,0,-1,0,0.9313538,44.75481,0,0,0,0.4168256,0.9803724,0.9313538,0,0,0,4.553689,0,0.5635468,-0.5635468,5.405982,90.09951,0.1587055,1.024489,0.3334605,0,4.970515
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07799417,39.97355,38.59177,1.885622,1.38,0,-1,0,1.38,5.651751,0,0.5056217,0.6941839,0.07799417,1.452632,1.38,0,0,0.6261631,3.990142,0,1.374637,-1.374637,3.956986,65.94965,0.1587055,2.074184,0.06239533,0,4.068136
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153538,2.615505,0,0,0,3.956986,65.94965,0.1587055,0,0,0,2.615505
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,34.68499,34.68499,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.153538,2.615505,0,1.143689,-1.143689,2.751433,45.85712,0.1587055,1.195155,0,0,2.615505
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.9394,32.9394,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.424303,1.471816,0,1.065899,-1.065899,1.627876,27.13122,0.1587055,1.113865,0,0,1.471816
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.09558,31.09558,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.608635,0.4059169,0,0.1491964,-0.1491964,1.47061,24.51011,0.1587055,0.1559103,0,0,0.4059169
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,29.56158,29.56158,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.774409,0.2567205,0,0.1114248,-0.1114248,1.353157,22.55258,0.1587055,0.1164389,0,0,0.2567205
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.32985,28.32985,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0.001530059,0,0.1335511,0.1268736,0,0,4.898215,0.1452956,0,0.1335511,-0.1335511,1.212382,20.20633,0.1587055,0.1395609,0,0,0.1452956
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.07545,27.07545,0.1165121,0.0111573,0,-1,0,0.0111573,0,0,0.1053548,0.117006,0,0.01174452,0.0111573,0,0,5.046605,0.01174452,0,0.01174452,-0.01174452,1.200002,20,0.1587055,0.1281633,0,0,0.01174452
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.10064,26.10064,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587055,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.20896,25.20896,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587055,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.31727,24.31727,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587055,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.38025,23.38025,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599309,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.60947,22.60947,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613158,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09616985,23.38827,21.84625,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.19968,0,0,0,0.09616985,0,0,1.318369,1.25245,2.299654,2.484,1.34862,0,1.34862,5.097782,84.96286,0.1631112,0.4197944,0.07693588,1.7,2.58017
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3036878,28.06772,23.06287,0.06960382,0.06960382,0,0,0,0.06960382,436.3091,0,0,0,0.3036878,0.07326718,0.06960382,0,0,0.9510342,3.697758,0.2304206,0,0.2304206,5.316378,88.60612,0.1627133,0.0765642,0.2429502,0,4.001446
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7003779,38.68163,26.37268,0,0,0,-1,0,0,0,0,0,0,0.7003779,0,0,0,0,0.7206135,3.905137,0.7003779,0,0.7003779,5.980815,99.68005,0.1615159,0,0.5603023,0,4.605515
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.275421,54.60947,29.77317,0,0,0,0,0,0,0,1.255185,0,0,1.275421,0,0,0,0,0.02023568,4.535477,0.02023568,0,0.02023568,6.000012,100,0.1614815,0,1.020337,0,5.810898
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.352429,60.08312,32.75048,1.500569,1.500569,0.425,0,0.172125,1.500569,90.12776,0.2202515,0,0,1.352429,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1614815,1.650625,1.081943,1.7,5.906118
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.419613,65.31062,35.554,0.1732485,0.1732485,0,0,0,0.1732485,819.4088,1.237246,0,0,1.419613,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1614815,0.1905733,1.13569,0,5.973302
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9840861,57.84545,38.25927,0.1304852,0.1304852,0,0,0,0.1304852,754.1747,0.8467333,0,0,0.9840861,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1614815,0.1435337,0.7872689,0,5.537775
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8638988,57.06245,39.95952,0.613594,0.613594,0,-1,0,0.613594,140.7932,0.2180104,0,0,0.8638988,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1614815,0.6749534,0.6911191,0,5.417588
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8273356,57.10673,40.72274,0,0,0,-1,0,0,0,0.8273356,0,0,0.8273356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1614815,0,0.6618685,0,5.381024
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4176411,49.31663,41.46329,0.8216715,0.8216715,0,-1,0,0.8216715,50.82823,0,0,0,0.4176411,0.8649174,0.8216715,0,0,0,4.553689,0,0.4472763,-0.4472763,5.528542,92.14217,0.1614815,0.9038387,0.3341129,0,4.97133
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05438925,41.84125,40.86632,0.2470686,0.2470686,0,-1,0,0.2470686,22.01382,0,0,0,0.05438925,0.2600722,0.2470686,0,0,0.4969737,4.106413,0,0.205683,-0.205683,5.311732,88.52869,0.1614815,0.2717755,0.0435114,0,4.160802
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.0412301,39.4483,38.72023,0,0,0,-1,0,0,0,0,0,0,0.0412301,0,0,0,0,0.7255103,3.90073,0.0412301,0,0.0412301,5.350847,89.1806,0.1614116,0,0.03298408,0,3.94196
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,36.61948,36.61948,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6842802,3.937837,0,0.5413415,-0.5413415,4.780223,79.67022,0.1614116,0.5657019,0,0,3.937837
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.81345,34.81345,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.285771,3.396495,0,1.138,-1.138,3.580666,59.67764,0.1614116,1.18921,0,0,3.396495
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.550215,2.258495,0,0,0,3.580666,59.67764,0.1614116,0,0,0,2.258495
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.20137,31.20137,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.550215,2.258495,0,0.2107978,-0.2107978,3.358465,55.97431,0.1614116,0.2202837,0,0,2.258495
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.66738,29.66738,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.784435,2.047698,0,0.2003735,-0.2003735,3.147253,52.45411,0.1614116,0.2093903,0,0,2.047698
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,28.43564,28.43564,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.007072,1.847324,0,0.1216705,-0.1216705,3.019001,50.31658,0.1614116,0.1271456,0,0,1.847324
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.18124,27.18124,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.142262,1.725654,0,0.01513585,-0.01513585,3.003047,50.05067,0.1614116,0.01581697,0,0,1.725654
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.18376,26.18376,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.159079,1.710518,0,0.1854468,-0.1854468,2.807568,46.79271,0.1614116,0.1937919,0,0,1.710518
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.29208,25.29208,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.365131,1.525071,0,0.06593316,-0.06593316,2.738069,45.63439,0.1614116,0.06890015,0,0,1.525071
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.37773,24.37773,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.43839,1.459138,0,0.1662099,-0.1662099,2.562868,42.71438,0.1614116,0.1736893,0,0,1.459138
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.46337,23.46337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.623068,1.292928,0,0,0,2.562868,42.71438,0.1614116,0,0,0,1.292928
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.67748,22.67748,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.623068,1.292928,0,0.09345321,-0.09345321,2.46436,41.07258,0.1614116,0.0976586,0,0,1.292928
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1527754,24.37805,21.91426,0.4188426,0.4188426,0,0,0,0.4188426,36.47561,0,0,0,0.1527754,0.440887,0.4188426,0,0,3.726905,1.199475,0,0.2881116,-0.2881116,2.160664,36.01099,0.1614116,0.4607269,0.1222203,0,1.35225
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5372217,32.19798,23.12332,0.8651401,0.8651401,0,0,0,0.8651401,62.0965,0,0,0,0.5372217,0.9106739,0.8651401,0,0,4.047029,0.9113632,0,0.3734521,-0.3734521,1.76701,29.45012,0.1614116,0.9516542,0.4297774,0,1.448585
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.094537,46.699,26.46336,0.6186438,0.6186438,0,-1,0,0.6186438,176.9253,0,0,0,1.094537,0.651204,0.6186438,0,0,4.461976,0.5379111,0.4433331,0,0.4433331,2.187593,36.45981,0.1606637,0.6805082,0.8756298,0,1.632448
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.151782,51.89087,29.86385,0.9870489,0.9870489,0,0,0,0.9870489,116.6895,0,0,0,1.151782,1.038999,0.9870489,0,0,4.018642,0.9369109,0.1127835,0,0.1127835,2.294589,38.24307,0.1604745,1.085754,0.9214259,0,2.088693
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.326843,59.5513,32.83361,0,0,0,0,0,0,0,0,0,0,1.326843,0,0,0,0,3.905859,1.038416,1.326843,0,1.326843,3.553343,59.22226,0.1582819,0,1.061474,0,2.365259
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.103395,57.58112,35.65979,0,0,0,0,0,0,0,0,0,0,1.103395,0,0,0,0,2.579016,2.232574,1.103395,0,1.103395,4.600115,76.66843,0.1565037,0,0.8827158,0,3.335969
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8847569,55.72322,38.36507,0.2074977,0.2074977,0,0,0,0.2074977,426.3936,0,0,0,0.8847569,0.2184186,0.2074977,0,0,1.475621,3.22563,0.6663382,0,0.6663382,5.232259,87.20413,0.1554491,0.2282475,0.7078055,0,4.110386
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8295693,56.41705,40.06531,0.8984763,0.8984763,0,-1,0,0.8984763,92.33068,0,0,0,0.8295693,0.9457645,0.8984763,0,0,0.8092831,3.825334,0,0.1161952,-0.1161952,5.109778,85.1628,0.1554491,0.9883239,0.6636555,0,4.654903
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6405267,53.18348,40.82853,0.9506378,0.9506378,0,-1,0,0.9506378,67.37863,0,0,0,0.6405267,1.000671,0.9506378,0,0,0.9383889,3.709139,0,0.3601446,-0.3601446,4.730152,78.83572,0.1554491,1.045702,0.5124214,0,4.349666
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2898264,46.93552,41.56908,0,0,0,-1,0,0,0,0,0,0,0.2898264,0,0,0,0,1.33855,3.348994,0.2898264,0,0.2898264,5.005106,83.41827,0.1549948,0,0.2318611,0,3.638821
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3179435,46.85616,40.97211,0.9607304,0.9607304,0,-1,0,0.9607304,33.09394,0,0,0,0.3179435,1.011295,0.9607304,0,0,1.048723,3.609838,0,0.6933516,-0.6933516,4.274249,71.23734,0.1549948,1.056803,0.2543548,0,3.927782
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09485372,40.53508,38.84869,0.8939182,0.8939182,0,-1,0,0.8939182,10.61101,0,1.110223E-16,0,0.09485372,0.9409665,0.8939182,0,0,1.819114,2.916487,0,0.8461127,-0.8461127,3.382368,56.37268,0.1549948,0.9833099,0.07588298,0,3.01134
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,36.72528,36.72528,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.759239,2.070374,0,0.5166909,-0.5166909,2.837728,47.29537,0.1549948,0.539942,0,0,2.070374
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.91924,34.91924,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.33334,1.553683,0,0.4410936,-0.4410936,2.372774,39.54616,0.1549948,0.4609428,0,0,1.553683
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.13587,33.13587,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.823444,1.112589,0,0.4529392,-0.4529392,1.895335,31.58885,0.1549948,0.4733215,0,0,1.112589
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.2845,31.2845,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.32671,0.65965,0,0.1398869,-0.1398869,1.747881,29.13129,0.1549948,0.1461818,0,0,0.65965
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.75805,29.75805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.48214,0.5197632,0,0,0,1.747881,29.13129,0.1549948,0,0,0,0.5197632
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,28.50365,28.50365,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.48214,0.5197632,0,0.01269059,-0.01269059,1.734504,28.90834,0.1549948,0.01326167,0,0,0.5197632
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496241,0.5070726,0,0,0,1.734504,28.90834,0.1549948,0,0,0,0.5070726
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496241,0.5070726,0,0,0,1.734504,28.90834,0.1549948,0,0,0,0.5070726
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.35253,25.35253,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.496241,0.5070726,0,0.2230443,-0.2230443,1.499395,24.98986,0.1549948,0.2330813,0,0,0.5070726
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.43818,24.43818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.744067,0.2840283,0,0,0,1.499395,24.98986,0.1549948,0,0,0,0.2840283
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.52383,23.52383,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.744067,0.2840283,0,0.1164664,-0.1164664,1.376628,22.94376,0.1549948,0.1217074,0,0,0.2840283
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.73793,22.73793,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.873475,0.1675619,0,0.042687,-0.042687,1.331632,22.19382,0.1549948,0.04460791,0,0,0.1675619
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3200416,27.22281,21.97471,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,94.23019,0,0,0,0.3200416,0,0,1.360362,1.292344,4.920905,0.1248749,1.612385,0,1.612385,2.861275,47.68782,0.1563525,0.3736019,0.2560332,1.7,0.4449165
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7024987,35.27375,23.18378,1.317157,1.317157,1.7,0,0.5202,1.317157,53.33447,0,0,0,0.7024987,0,0,0.382843,0.3637008,3.308519,1.576022,1.0662,0,1.0662,3.872761,64.54588,0.1578436,1.448873,0.561999,1.7,2.278521
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.006635,44.92376,26.52381,0.1921329,0.1921329,0,-1,0,0.1921329,523.9266,0,0,0,1.006635,0.2022452,0.1921329,0,0,2.24232,2.535601,0.8043903,0,0.8043903,4.635872,77.26439,0.1566067,0.2113462,0.8053084,0,3.542237
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.200891,53.0974,29.94697,0.07636297,0.07636297,0,0,0,0.07636297,1572.609,0,0,0,1.200891,0.08038208,0.07636297,0,0,1.437929,3.259553,1.120509,0,1.120509,5.698881,94.98116,0.1549158,0.08399928,0.9607131,0,4.460444
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.334407,59.84938,32.92429,0.8819956,0.8819956,0,0,0,0.8819956,151.2941,0.08857116,0,0,1.334407,0.9284164,0.8819956,0,0,0.3174199,4.268011,0.3174199,0,0.3174199,6.000012,100,0.1544434,0.9701951,1.067526,0,5.602418
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.511307,68.07502,35.76559,1.197522,1.197522,0,0,0,1.197522,126.2028,0.2507574,0,0,1.511307,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,1.317275,1.209046,0,6.064996
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.197494,63.20183,38.47086,0.2093951,0.2093951,0,0,0,0.2093951,571.8827,0.9770783,0,0,1.197494,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0.2303346,0.9579954,0,5.751183
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7618296,55.05009,40.1711,0.3988163,0.3988163,0,-1,0,0.3988163,191.0226,0.3420229,0,0,0.7618296,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0.438698,0.6094636,0,5.315518
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6818296,54.17292,40.93433,0,0,0,-1,0,0,0,0.6818296,0,0,0.6818296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0,0.5454637,0,5.235518
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7452579,56.35899,41.67488,0,0,0,-1,0,0,0,0.7452579,0,0,0.7452579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0,0.5962063,0,5.298947
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3092539,46.80687,41.08546,0,0,0,-1,0,0,0,0.3092539,0,0,0.3092539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0,0.2474031,0,4.862943
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1703645,42.01155,38.95449,0,0,0,-1,0,0,0,0.1703645,0,0,0.1703645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544434,0,0.1362916,0,4.724053
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.83107,36.83107,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1544434,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.02503,35.02503,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1544434,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.24166,33.24166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1544434,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,31.36762,31.36762,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1544434,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.84118,29.84118,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1544434,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,28.60944,28.60944,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1544434,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.35504,27.35504,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1544434,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.33489,26.33489,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1544434,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.42054,25.42054,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1544434,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1544434,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.59184,23.59184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1544434,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.80594,22.80594,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1544434,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3199343,27.29117,22.04272,0,0,0,0,0,0,0,0,0,0,0.3199343,0,0,0,0,1.820192,2.915516,0.3199343,0,0.3199343,4.576743,76.27889,0.1539701,0,0.2559474,0,3.235451
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7264953,35.81919,23.27446,0.6901987,0.6901987,0,0,0,0.6901987,105.2589,0,0,0,0.7264953,0.7265249,0.6901987,0,0,1.500257,3.203457,0,0.00002961286,-0.00002961286,4.576712,76.27837,0.1539701,0.7592186,0.5811962,0,3.929953
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.074777,46.44479,26.60694,0.008055403,0.008055403,0,-1,0,0.008055403,13342.31,0,0,0,1.074777,0.008479372,0.008055403,0,0,1.50029,3.203428,1.066298,0,1.066298,5.588291,93.13799,0.1524136,0.008860944,0.8598217,0,4.278205
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.429965,58.70277,30.07543,0.2526226,0.2526226,0,0,0,0.2526226,566.0479,0.7300541,0,0,1.429965,0.2659186,0.2526226,0,0,0.4339924,4.163096,0.4339924,0,0.4339924,6.000012,100,0.1517891,0.2778849,1.143972,0,5.593061
