Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.4071,74.47639,42.95195,0.7018018,0.7018018,0,0,0,0.7018018,200.4982,0.6683609,0,0,1.4071,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1404393,0.771982,1.12568,0,5.960789
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.289088,73.2477,44.62952,0.6117995,0.6117995,0,-1,0,0.6117995,210.7043,0.6450886,0,0,1.289088,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1404393,0.6729795,1.031271,0,5.842777
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8958535,63.95424,45.35496,0.9975386,0.9975386,0,-1,0,0.9975386,89.8064,0,0,0,0.8958535,1.050041,0.9975386,0,0,0,4.553689,0,0.154187,-0.154187,5.837484,97.29121,0.1404393,1.097292,0.7166829,0,5.449543
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7046434,60.29692,46.03506,0.5735449,0.5735449,0,-1,0,0.5735449,122.8576,0,0,0,0.7046434,0.6037315,0.5735449,0,0,0.1713189,4.399502,0.1009119,0,0.1009119,5.933218,98.88677,0.1403708,0.6308994,0.5637147,0,5.104146
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2810357,50.77329,45.43808,0.5383376,0.5383376,0,-1,0,0.5383376,52.20435,0,0,0,0.2810357,0.5666713,0.5383376,0,0,0.070407,4.490323,0,0.2856356,-0.2856356,5.632132,93.86868,0.1403708,0.5921714,0.2248285,0,4.771358
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05691056,44.45762,43.42046,0.9544964,0.9544964,0,-1,0,0.9544964,5.962365,0,2.220446E-16,0,0.05691056,1.004733,0.9544964,0,0,0.3877799,4.204687,0,0.9478225,-0.9478225,4.633039,77.21716,0.1403708,1.049946,0.04552845,0,4.261598
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440916,3.256865,0,0,0,4.633039,77.21716,0.1403708,0,0,0,3.256865
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,39.44567,39.44567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440916,3.256865,0,0,0,4.633039,77.21716,0.1403708,0,0,0,3.256865
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,37.53384,37.53384,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.440916,3.256865,0,0.0453859,-0.0453859,4.585198,76.41982,0.1403708,0.04742827,0,0,3.256865
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,35.53133,35.53133,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.491345,3.211479,0,0.04852815,-0.04852815,4.534045,75.56727,0.1403708,0.05071192,0,0,3.211479
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.89909,33.89909,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.545265,3.162951,0,0.05644176,-0.05644176,4.47455,74.57568,0.1403708,0.05898164,0,0,3.162951
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,32.64469,32.64469,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.607978,3.106509,0,0.02943133,-0.02943133,4.443527,74.05863,0.1403708,0.03075574,0,0,3.106509
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,31.34495,31.34495,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.640679,3.077077,0,0.1813074,-0.1813074,4.252412,70.87339,0.1403708,0.1894663,0,0,3.077077
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.11322,30.11322,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.842132,2.89577,0,0.0220957,-0.0220957,4.229121,70.48521,0.1403708,0.02309001,0,0,2.89577
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.13841,29.13841,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.866683,2.873674,0,0.1733528,-0.1733528,4.046391,67.43972,0.1403708,0.1811537,0,0,2.873674
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.17872,28.17872,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.059297,2.700321,0,0.129778,-0.129778,3.909593,65.15975,0.1403708,0.135618,0,0,2.700321
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.33237,27.33237,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.203495,2.570544,0,0.1071779,-0.1071779,3.796618,63.27684,0.1403708,0.1120009,0,0,2.570544
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.58426,26.58426,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.322582,2.463366,0,0.07245122,-0.07245122,3.720248,62.004,0.1403708,0.07571153,0,0,2.463366
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1408119,28.14269,25.82104,1.364181,1.364181,1.7,0,0.5202,1.364181,10.32209,0,0,0,0.1408119,0,0,0.3358187,0.3190278,2.403083,2.390914,0.4598397,0,0.4598397,4.15649,69.27469,0.1407466,1.500599,0.1126496,1.7,2.531726
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.602105,37.78782,27.26436,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,123.5799,0,0,0,0.602105,0,0,1.212781,1.152142,1.943243,2.80477,1.754247,0,1.754247,5.820714,97.01171,0.1414156,0.5359411,0.481684,1.7,3.406875
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6865709,43.25586,30.83865,0.3621186,0.3621186,0,-1,0,0.3621186,189.5983,0.116397,0,0,0.6865709,0.3811775,0.3621186,0,0,0.1889964,4.383592,0.1889964,0,0.1889964,6.000012,100,0.1412878,0.3983305,0.5492567,0,5.070163
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.251476,59.82705,34.57919,1.40761,1.40761,0.425,0,0.172125,1.40761,88.90783,0.2171492,0,0,1.251476,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,1.548371,1.001181,1.7,5.805164
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.163923,61.5721,37.80588,1.04431,1.04431,0,0,0,1.04431,111.4538,0.06464934,0,0,1.163923,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,1.148741,0.9311385,0,5.717612
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9757214,60.34992,40.59428,0.4697316,0.4697316,0,0,0,0.4697316,207.7189,0.481267,0,0,0.9757214,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,0.5167048,0.7805771,0,5.52941
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.010451,64.22777,43.20888,0.3880459,0.3880459,0,0,0,0.3880459,260.3948,0.6019819,0,0,1.010451,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,0.4268505,0.808361,0,5.56414
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.124359,69.10213,44.88645,0.03512974,0.03512974,0,-1,0,0.03512974,3200.59,1.08738,0,0,1.124359,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,0.03864272,0.8994871,0,5.678048
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3903089,53.13818,45.61189,0.09836178,0.09836178,0,-1,0,0.09836178,396.8095,0.2867702,0,0,0.3903089,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1412878,0.108198,0.3122471,0,4.943998
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2876464,51.78933,46.29198,0.3472509,0.3472509,0,-1,0,0.3472509,82.83531,0,0,0,0.2876464,0.3655272,0.3472509,0,0,0,4.553689,0,0.07788089,-0.07788089,5.917918,98.63177,0.1412878,0.3819759,0.2301171,0,4.841335
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3417087,52.24527,45.69501,0.3337973,0.3337973,0,-1,0,0.3337973,102.3701,0,0,0,0.3417087,0.3513656,0.3337973,0,0,0.08653432,4.475808,0,0.009656846,-0.009656846,5.907739,98.46212,0.1412878,0.367177,0.273367,0,4.817517
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08447848,45.20161,43.65472,0.5742618,0.5742618,0,-1,0,0.5742618,14.7108,0,1.110223E-16,0,0.08447848,0.6044861,0.5742618,0,0,0.09726415,4.466151,0,0.5200077,-0.5200077,5.359603,89.32654,0.1412878,0.631688,0.06758279,0,4.55063
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,41.61443,41.61443,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6750504,3.946144,0,0.7622797,-0.7622797,4.556089,75.93468,0.1412878,0.7965823,0,0,3.946144
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,39.65725,39.65725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522028,3.183864,0,0,0,4.556089,75.93468,0.1412878,0,0,0,3.183864
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522028,3.183864,0,0,0,4.556089,75.93468,0.1412878,0,0,0,3.183864
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,35.7278,35.7278,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.522028,3.183864,0,0.0753447,-0.0753447,4.476669,74.61101,0.1412878,0.07873521,0,0,3.183864
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.08801,34.08801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.605744,3.108519,0,0,0,4.476669,74.61101,0.1412878,0,0,0,3.108519
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.83361,32.83361,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.605744,3.108519,0,0.2154929,-0.2154929,4.24952,70.82519,0.1412878,0.2251901,0,0,3.108519
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,31.54142,31.54142,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.845181,2.893026,0,0.07548371,-0.07548371,4.169953,69.49908,0.1412878,0.07888047,0,0,2.893026
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.30969,30.30969,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.929052,2.817543,0,0.1732497,-0.1732497,3.987332,66.4554,0.1412878,0.1810459,0,0,2.817543
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.32733,29.32733,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.121551,2.644293,0,0.1919089,-0.1919089,3.785042,63.08391,0.1412878,0.2005448,0,0,2.644293
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.35252,28.35252,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.334783,2.452384,0,0.1613296,-0.1613296,3.614986,60.24964,0.1412878,0.1685895,0,0,2.452384
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,27.49862,27.49862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.514039,2.291054,0,0,0,3.614986,60.24964,0.1412878,0,0,0,2.291054
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.78074,26.78074,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.514039,2.291054,0,0.2005326,-0.2005326,3.403606,56.72665,0.1412878,0.2095565,0,0,2.291054
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2294285,29.81535,25.99485,0.7345993,0.7345993,0,0,0,0.7345993,31.23179,0,1.110223E-16,0,0.2294285,0.7732624,0.7345993,0,0,2.736852,2.090522,0,0.5438339,-0.5438339,2.830354,47.17248,0.1412878,0.8080593,0.1835428,0,2.31995
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5180128,36.43969,27.46083,0,0,0,0,0,0,0,0,0,0,0.5180128,0,0,0,0,3.341112,1.546688,0.5180128,0,0.5180128,3.321784,55.36296,0.1409389,0,0.4144102,0,2.064701
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9404238,48.6584,31.05024,0.4947779,0.4947779,0,-1,0,0.4947779,190.0699,0,0,0,0.9404238,0.5208189,0.4947779,0,0,2.8231,2.012899,0.419605,0,0.419605,3.719857,61.99749,0.1406575,0.5442557,0.7523391,0,2.953323
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.287046,60.98753,34.81345,0,0,0,0,0,0,0,0,0,0,1.287046,0,0,0,0,2.403495,2.390544,1.287046,0,1.287046,4.940856,82.34743,0.1398014,0,1.029637,0,3.67759
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.337876,66.27633,38.04013,0,0,0,0,0,0,0,0.2214279,0,0,1.337876,0,0,0,0,1.116449,3.548885,1.116449,0,1.116449,6.000012,100,0.1390671,0,1.070301,0,4.886762
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.108997,63.83348,40.82853,0,0,0,0,0,0,0,1.108997,0,0,1.108997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390671,0,0.8871979,0,5.662686
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.069376,65.9892,43.4658,0.5138996,0.5138996,0,0,0,0.5138996,208.0905,0.5284292,0,0,1.069376,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1390671,0.5652896,0.8555009,0,5.623065
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.053496,67.5867,45.14338,1.242158,1.242158,0,-1,0,1.242158,84.81171,0,0,0,1.053496,1.307535,1.242158,0,0,0,4.553689,0,0.2540392,-0.2540392,5.732231,95.53699,0.1390671,1.366374,0.8427964,0,5.607184
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.035455,67.93815,45.82347,0,0,0,-1,0,0,0,0.7531887,0,0,1.035455,0,0,0,0,0.2822658,4.29965,0.2822658,0,0.2822658,6.000012,100,0.1388827,0,0.8283636,0,5.335104
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7174395,61.10575,46.50357,0,0,0,-1,0,0,0,0.7174395,0,0,0.7174395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388827,0,0.5739516,0,5.271129
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3022907,51.67964,45.9066,0.3824525,0.3824525,0,-1,0,0.3824525,79.04007,0,0,0,0.3022907,0.4025815,0.3824525,0,0,0,4.553689,0,0.1002909,-0.1002909,5.894296,98.23808,0.1388827,0.4206977,0.2418325,0,4.855979
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08088485,45.39457,43.91164,0.2150091,0.2150091,0,-1,0,0.2150091,37.61927,0,2.775558E-17,0,0.08088485,0.2263254,0.2150091,0,0,0.1114343,4.453398,0,0.1454405,-0.1454405,5.740988,95.68295,0.1388827,0.23651,0.06470788,0,4.534283
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,41.87135,41.87135,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2730349,4.307958,0,0.9978181,-0.9978181,4.689196,78.15311,0.1388827,1.04272,0,0,4.307958
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.91418,39.91418,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.381722,3.310139,0,0.8627377,-0.8627377,3.77979,62.99638,0.1388827,0.9015608,0,0,3.310139
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.97968,37.97968,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.340319,2.447402,0,0.4861228,-0.4861228,3.267372,54.45609,0.1388827,0.5079983,0,0,2.447402
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.96206,35.96206,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.880455,1.961279,0,0.05064333,-0.05064333,3.213989,53.56638,0.1388827,0.05292228,0,0,1.961279
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,34.32227,34.32227,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.936726,1.910636,0,0.2312039,-0.2312039,2.970279,49.50455,0.1388827,0.2416081,0,0,1.910636
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193619,1.679432,0,0,0,2.970279,49.50455,0.1388827,0,0,0,1.679432
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.77568,31.77568,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.193619,1.679432,0,0.301363,-0.301363,2.652615,44.21015,0.1388827,0.3149243,0,0,1.679432
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,30.52127,30.52127,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.528467,1.378069,0,0.1253072,-0.1253072,2.520529,42.00874,0.1388827,0.130946,0,0,1.378069
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,29.53891,29.53891,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.667697,1.252762,0,0.06090696,-0.06090696,2.456327,40.93871,0.1388827,0.06364778,0,0,1.252762
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,28.58677,28.58677,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.735371,1.191855,0,0.06454293,-0.06454293,2.388293,39.80481,0.1388827,0.06744736,0,0,1.191855
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.807086,1.127312,0,0,0,2.388293,39.80481,0.1388827,0,0,0,1.127312
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.99232,26.99232,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.807086,1.127312,0,0.1639024,-0.1639024,2.215525,36.92534,0.1388827,0.171278,0,0,1.127312
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3153718,31.5351,26.2291,0,0,0,0,0,0,0,0,0,0,0.3153718,0,0,0,0,3.9892,0.9634094,0.3153718,0,0.3153718,2.514713,41.9118,0.1386772,0,0.2522974,0,1.278781
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7058418,40.24394,27.71776,0.7338715,0.7338715,0,0,0,0.7338715,96.18057,0,0,0,0.7058418,0.7724962,0.7338715,0,0,3.673828,1.247244,0,0.06665449,-0.06665449,2.444453,40.7408,0.1386772,0.8072586,0.5646734,0,1.953086
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.006238,50.35769,31.30717,0.4222677,0.4222677,0,-1,0,0.4222677,238.2939,0,0,0,1.006238,0.4444923,0.4222677,0,0,3.747888,1.180589,0.5617459,0,0.5617459,2.977372,49.62277,0.1383128,0.4644945,0.8049906,0,2.186828
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.043428,55.48625,35.0477,0.1803123,0.1803123,0,0,0,0.1803123,578.6783,0,0,0,1.043428,0.1898024,0.1803123,0,0,3.186142,1.686161,0.8536257,0,0.8536257,3.787192,63.11975,0.1377625,0.1983435,0.8347425,0,2.729589
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.192242,62.83358,38.27439,0,0,0,0,0,0,0,0,0,0,1.192242,0,0,0,0,2.332517,2.454424,1.192242,0,1.192242,4.918252,81.97071,0.1370014,0,0.9537935,0,3.646666
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.062129,62.96129,41.06279,0.4775224,0.4775224,0,0,0,0.4775224,222.425,0,0,0,1.062129,0.5026551,0.4775224,0,0,1.140275,3.527442,0.5594739,0,0.5594739,5.449016,90.81675,0.1366471,0.5252746,0.8497033,0,4.589571
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9483731,63.29075,43.6925,0,0,0,0,0,0,0,0.3675723,0,0,0.9483731,0,0,0,0,0.5808009,4.030968,0.5808009,0,0.5808009,6.000012,100,0.1362812,0,0.7586985,0,4.979342
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.164158,70.72501,45.35496,0.5483792,0.5483792,0,-1,0,0.5483792,212.2906,0.5869164,0,0,1.164158,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1362812,0.6032171,0.9313262,0,5.717846
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.797717,62.46267,46.07285,0,0,0,-1,0,0,0,0.797717,0,0,0.797717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362812,0,0.6381736,0,5.351406
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7715761,62.63197,46.7605,0.7782108,0.7782108,0,-1,0,0.7782108,99.14745,0,0,0,0.7715761,0.8191692,0.7782108,0,0,0,4.553689,0,0.04759308,-0.04759308,5.949844,99.16388,0.1362812,0.8560318,0.6172609,0,5.325265
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3662503,53.23022,46.16352,1.259658,1.259658,0,-1,0,1.259658,29.07538,0,0,0.005623722,0.3662503,1.325956,1.259658,0,0,0.0528812,4.506096,0,0.9597054,-0.9597054,4.938226,82.3036,0.1362812,1.385624,0.2930002,0,4.872346
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04894619,45.01844,44.12323,0.4406769,0.4406769,0,-1,0,0.4406769,11.10705,0,0,0,0.04894619,0.4638704,0.4406769,0,0,1.119221,3.546391,0,0.4149242,-0.4149242,4.500858,75.01414,0.1362812,0.4847446,0.03915695,0,3.595337
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,42.10561,42.10561,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.580248,3.131466,0,0.1216964,-0.1216964,4.372578,72.87616,0.1362812,0.1271728,0,0,3.131466
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,40.14844,40.14844,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.715466,3.00977,0,0.4437922,-0.4437922,3.90478,65.07954,0.1362812,0.4637628,0,0,3.00977
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,38.19127,38.19127,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.208568,2.565978,0,0.4397044,-0.4397044,3.441291,57.35474,0.1362812,0.4594911,0,0,2.565978
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.19631,36.19631,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.697129,2.126273,0,0.1680479,-0.1680479,3.264153,54.40244,0.1362812,0.1756101,0,0,2.126273
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883848,1.958225,0,0,0,3.264153,54.40244,0.1362812,0,0,0,1.958225
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,33.27945,33.27945,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.883848,1.958225,0,0.08840355,-0.08840355,3.170968,52.84935,0.1362812,0.0923817,0,0,1.958225
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.00993,32.00993,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.982075,1.869822,0,0.1284121,-0.1284121,3.035609,50.59339,0.1362812,0.1341906,0,0,1.869822
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.75553,30.75553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.124755,1.74141,0,0,0,3.035609,50.59339,0.1362812,0,0,0,1.74141
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.77317,29.77317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.124755,1.74141,0,0,0,3.035609,50.59339,0.1362812,0,0,0,1.74141
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.82103,28.82103,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.124755,1.74141,0,0.1330242,-0.1330242,2.89539,48.25639,0.1362812,0.1390103,0,0,1.74141
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.96713,27.96713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.272559,1.608385,0,0,0,2.89539,48.25639,0.1362812,0,0,0,1.608385
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.22658,27.22658,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.272559,1.608385,0,0.1605374,-0.1605374,2.726168,45.43605,0.1362812,0.1677616,0,0,1.608385
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2840993,31.21125,26.44069,0.08123385,0.08123385,0,0,0,0.08123385,349.7302,0,0,0,0.2840993,0.08550932,0.08123385,0,0,3.450934,1.447848,0.19859,0,0.19859,2.914567,48.57602,0.1361565,0.08935723,0.2272794,0,1.731947
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5792741,38.08766,27.94446,0.9186474,0.9186474,0,0,0,0.9186474,63.05728,0,0,0,0.5792741,0.9669973,0.9186474,0,0,3.252344,1.626579,0,0.3877232,-0.3877232,2.505871,41.76443,0.1361565,1.010512,0.4634192,0,2.205853
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8338191,46.98542,31.54142,0.6049296,0.6049296,0,-1,0,0.6049296,137.8374,0,0,0,0.8338191,0.636768,0.6049296,0,0,3.683148,1.238856,0.1970511,0,0.1970511,2.69281,44.88008,0.1360331,0.6654226,0.6670553,0,2.072675
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.16466,58.60512,35.30463,0.3978911,0.3978911,0,0,0,0.3978911,292.7083,0,0,0,1.16466,0.4188327,0.3978911,0,0,3.486097,1.416202,0.7458277,0,0.7458277,3.400364,56.67263,0.1355678,0.4376802,0.9317284,0,2.580862
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.430132,69.39867,38.53131,0.548949,0.548949,0,0,0,0.548949,260.5218,0,0,0,1.430132,0.577841,0.548949,0,0,2.740269,2.087447,0.8522909,0,0.8522909,4.208919,70.1485,0.13504,0.6038439,1.144106,0,3.517579
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.179041,66.18801,41.31971,0,0,0,0,0,0,0,0,0,0,1.179041,0,0,0,0,1.887978,2.854508,1.179041,0,1.179041,5.327455,88.79073,0.1343166,0,0.9432324,0,4.033549
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.234867,70.89355,43.94943,0.8455673,0.8455673,0,0,0,0.8455673,146.0401,0,0,0,1.234867,0.8900708,0.8455673,0,0,0.7089378,3.915645,0.3447965,0,0.3447965,5.654557,94.24243,0.1341065,0.930124,0.9878939,0,5.150512
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.30856,75.05576,45.61189,0,0,0,-1,0,0,0,0.9444187,0,0,1.30856,0,0,0,0,0.3641413,4.225962,0.3641413,0,0.3641413,6.000012,100,0.1338853,0,1.046848,0,5.534522
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.9010502,65.20228,46.32977,0.6438507,0.6438507,0,-1,0,0.6438507,139.9471,0.2233127,0,0,0.9010502,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1338853,0.7082357,0.7208402,0,5.454739
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5821117,58.61906,46.97208,0.5978977,0.5978977,0,-1,0,0.5978977,97.35973,0,0,0,0.5821117,0.629366,0.5978977,0,0,0,4.553689,0,0.04725438,-0.04725438,5.950202,99.16983,0.1338853,0.6576875,0.4656893,0,5.135801
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4026375,54.19393,46.37511,1.024672,1.024672,0,-1,0,1.024672,39.29428,0,2.220446E-16,0,0.4026375,1.078602,1.024672,0,0,0.05250486,4.506434,0,0.6759646,-0.6759646,5.237672,87.29436,0.1338853,1.127139,0.32211,0,4.909072
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09839378,46.1857,44.3726,0.1278062,0.1278062,0,-1,0,0.1278062,76.98671,0,0,0,0.09839378,0.1345328,0.1278062,0,0,0.8035766,3.83047,0,0.03613905,-0.03613905,5.199578,86.65947,0.1338853,0.1405868,0.07871503,0,3.928864
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,42.35498,42.35498,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8437312,3.794331,0,1.452632,-1.452632,3.66837,61.13938,0.1338853,1.594837,0,0,3.794331
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,40.40536,40.40536,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.457766,2.341699,0,1.142618,-1.142618,2.463946,41.06568,0.1338853,1.194035,0,0,2.341699
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,38.44819,38.44819,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.727341,1.199082,0,0.7814392,-0.7814392,1.640236,27.33722,0.1338853,0.8166039,0,0,1.199082
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,36.43057,36.43057,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.595607,0.4176426,0,0.1265019,-0.1265019,1.506892,25.11481,0.1338853,0.1321945,0,0,0.4176426
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.79078,34.79078,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0.004017492,0,0.2685178,0.2550919,0,0,4.736165,0.2911406,0,0.2685178,-0.2685178,1.223849,20.39744,0.1338853,0.2806011,0,0,0.2911406
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,33.53638,33.53638,0.09121951,0.0214917,0,-1,0,0.0214917,0,0,0.06972781,0.07884976,0,0.02262284,0.0214917,0,0,5.034518,0.02262284,0,0.02262284,-0.02262284,1.200002,20,0.1338853,0.1003415,0,0,0.02262284
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.24419,32.24419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338853,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338853,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.00742,30.00742,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338853,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.05529,29.05529,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338853,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.20139,28.20139,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346418,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,27.46083,27.46083,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1353032,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.178316,29.65661,26.69006,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.09828,0,0,0,0.178316,0,0,1.29564,1.230858,2.299654,2.484,1.409174,0,1.409174,5.155228,85.92029,0.1361748,0.4447965,0.1426528,1.7,2.662316
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5550461,37.88555,28.17872,0,0,0,0,0,0,0,0,0,0,0.5550461,0,0,0,0,0.8904808,3.752256,0.5550461,0,0.5550461,5.681791,94.69632,0.1358397,0,0.4440369,0,4.307302
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6240229,43.06299,31.79079,0,0,0,-1,0,0,0,0.2885882,0,0,0.6240229,0,0,0,0,0.3354347,4.251798,0.3354347,0,0.3354347,6.000012,100,0.135638,0,0.4992183,0,4.875821
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.861341,52.04311,35.554,0.008070446,0.008070446,0,0,0,0.008070446,10672.78,0.8528458,0,0,0.861341,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,0.008877491,0.6890728,0,5.41503
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7061471,52.33226,38.78824,0.1023653,0.1023653,0,0,0,0.1023653,689.8305,0.5983942,0,0,0.7061471,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,0.1126018,0.5649177,0,5.259836
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.245156,68.21552,41.56908,1.282661,1.282661,0.425,0,0.172125,1.282661,97.07602,0.3423551,0,0,1.245156,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,1.410927,0.9961252,1.7,5.798845
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.1946,70.12663,44.20635,0,0,0,0,0,0,0,1.1946,0,0,1.1946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,0,0.9556803,0,5.748289
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.293981,74.9552,45.86126,0.4138611,0.4138611,0,-1,0,0.4138611,312.6606,0.8583375,0,0,1.293981,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,0.4552472,1.035185,0,5.84767
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.160661,72.08914,46.54136,0,0,0,-1,0,0,0,1.160661,0,0,1.160661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135638,0,0.9285285,0,5.71435
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5508656,58.1719,47.18367,0.9947337,0.9947337,0,-1,0,0.9947337,55.3782,0,1.110223E-16,0,0.5508656,1.047088,0.9947337,0,0,0,4.553689,0,0.4962225,-0.4962225,5.476948,91.28228,0.135638,1.094207,0.4406925,0,5.104555
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2542999,51.43542,46.5867,0.4305084,0.4305084,0,-1,0,0.4305084,59.06967,0,5.551115E-17,0,0.2542999,0.4531668,0.4305084,0,0,0.5513583,4.057467,0,0.1988668,-0.1988668,5.267323,87.78855,0.135638,0.4735593,0.2034399,0,4.311766
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07586604,45.98795,44.59174,0,0,0,-1,0,0,0,0,0,0,0.07586604,0,0,0,0,0.7723215,3.8586,0.07586604,0,0.07586604,5.339296,88.9881,0.1355924,0,0.06069284,0,3.934466
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,42.58923,42.58923,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.6964555,3.926879,0,0.9521655,-0.9521655,4.335626,72.26028,0.1355924,0.9950129,0,0,3.926879
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,40.63206,40.63206,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.754417,2.974714,0,0.6782193,-0.6782193,3.62072,60.34521,0.1355924,0.7087392,0,0,2.974714
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,38.68245,38.68245,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.507994,2.296494,0,1.054879,-1.054879,2.50878,41.81291,0.1355924,1.102349,0,0,2.296494
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680082,1.241615,0,0,0,2.50878,41.81291,0.1355924,0,0,0,1.241615
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.02503,35.02503,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.680082,1.241615,0,0.1657821,-0.1657821,2.33403,38.90042,0.1355924,0.1732423,0,0,1.241615
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.77063,33.77063,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.864285,1.075833,0,0.0162758,-0.0162758,2.316874,38.61448,0.1355924,0.01700821,0,0,1.075833
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882369,1.059557,0,0,0,2.316874,38.61448,0.1355924,0,0,0,1.059557
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882369,1.059557,0,0,0,2.316874,38.61448,0.1355924,0,0,0,1.059557
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.24168,30.24168,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.882369,1.059557,0,0.07983191,-0.07983191,2.232723,37.21198,0.1355924,0.08342435,0,0,1.059557
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.28954,29.28954,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.971071,0.9797251,0,0.2918625,-0.2918625,1.925073,32.08449,0.1355924,0.3049963,0,0,0.9797251
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,28.43564,28.43564,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.295362,0.6878626,0,0.07434515,-0.07434515,1.846707,30.77838,0.1355924,0.07769068,0,0,0.6878626
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.71776,27.71776,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.377968,0.6135175,0,0.1570133,-0.1570133,1.6812,28.01995,0.1355924,0.1640789,0,0,0.6135175
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2790544,31.62173,26.92431,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.77803,0,0,0,0.2790544,0,0,1.139403,1.082432,4.552427,0.4565042,1.361487,0,1.361487,2.97282,49.5469,0.1364817,0.6166573,0.2232435,1.7,0.7355586
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7599481,42.05327,28.41297,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,122.5152,0,0,0,0.7599481,0,0,1.079711,1.025726,3.190941,1.681842,1.785674,0,1.785674,4.666859,77.78082,0.1371062,0.6823176,0.6079584,1.7,2.44179
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.066308,52.4997,32.02505,0.7441038,0.7441038,0,-1,0,0.7441038,143.301,0,0,0,1.066308,0.7832671,0.7441038,0,0,1.405267,3.288949,0.2830412,0,0.2830412,4.935375,82.25609,0.136937,0.8185142,0.8530467,0,4.355257
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.315951,62.91027,35.78825,0.6074321,0.6074321,0,0,0,0.6074321,216.6417,0,0,0,1.315951,0.6394023,0.6074321,0,0,1.122226,3.543686,0.6765488,0,0.6765488,5.577206,92.95324,0.1365342,0.6681753,1.052761,0,4.859637
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.438523,70.26733,39.0225,0.9039946,0.9039946,0,0,0,0.9039946,159.1296,0.04127258,0,0,1.438523,0.9515733,0.9039946,0,0,0.445677,4.15258,0.445677,0,0.445677,6.000012,100,0.1362702,0.994394,1.150818,0,5.591103
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.547123,77.1747,41.80334,0.1525399,0.1525399,0,0,0,0.1525399,1014.241,1.386554,0,0,1.547123,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.1677939,1.237698,0,6.100811
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.314352,73.69353,44.41794,0,0,0,0,0,0,0,1.314352,0,0,1.314352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0,1.051481,0,5.868041
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.198456,72.54032,46.07285,0,0,0,-1,0,0,0,1.198456,0,0,1.198456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0,0.958765,0,5.752145
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.054625,69.54765,46.7605,0.1258665,0.1258665,0,-1,0,0.1258665,837.8919,0.9221343,0,0,1.054625,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.1384532,0.8437003,0,5.608315
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8972103,66.33962,47.39526,0.4846353,0.4846353,0,-1,0,0.4846353,185.131,0.3870679,0,0,0.8972103,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1362702,0.5330988,0.7177683,0,5.450899
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4885667,56.42927,46.79828,0.8485123,0.8485123,0,-1,0,0.8485123,57.57922,0,0,0,0.4885667,0.8931708,0.8485123,0,0,0,4.553689,0,0.4046041,-0.4046041,5.573522,92.89185,0.1362702,0.9333635,0.3908534,0,5.042256
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1227618,47.07848,44.80333,0.6540779,0.6540779,0,-1,0,0.6540779,18.76868,0,1.110223E-16,0,0.1227618,0.688503,0.6540779,0,0,0.4495601,4.149085,0,0.5657412,-0.5657412,4.977178,82.9528,0.1362702,0.7194857,0.09820943,0,4.271847
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,42.82349,42.82349,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.078161,3.583344,0,0.3789367,-0.3789367,4.577744,76.29558,0.1362702,0.3959888,0,0,3.583344
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,40.8512,40.8512,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.499202,3.204407,0,1.393537,-1.393537,3.108827,51.81368,0.1362702,1.456246,0,0,3.204407
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.9167,38.9167,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.047577,1.81087,0,0.4002022,-0.4002022,2.686977,44.78286,0.1362702,0.4182113,0,0,1.81087
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.9142,36.9142,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.492246,1.410668,0,0.03559355,-0.03559355,2.649458,44.15754,0.1362702,0.03719526,0,0,1.410668
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,35.25929,35.25929,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.531794,1.375074,0,0.1282604,-0.1282604,2.51426,41.90424,0.1362702,0.1340321,0,0,1.375074
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.00489,34.00489,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.674306,1.246814,0,0.1900359,-0.1900359,2.313944,38.56566,0.1362702,0.1985876,0,0,1.246814
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,32.70515,32.70515,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.885457,1.056778,0,0.246709,-0.246709,2.05389,34.23143,0.1362702,0.2578109,0,0,1.056778
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,31.43563,31.43563,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.159578,0.8100688,0,0.1241774,-0.1241774,1.922995,32.04986,0.1362702,0.1297654,0,0,0.8100688
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,30.47593,30.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297553,0.6858914,0,0,0,1.922995,32.04986,0.1362702,0,0,0,0.6858914
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,29.50113,29.50113,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.297553,0.6858914,0,0.1702331,-0.1702331,1.743554,29.05918,0.1362702,0.1778936,0,0,0.6858914
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.6699,28.6699,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.486701,0.5156583,0,0.227878,-0.227878,1.50335,25.05577,0.1362702,0.2381325,0,0,0.5156583
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.92935,27.92935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.739899,0.2877803,0,0,0,1.50335,25.05577,0.1362702,0,0,0,0.2877803
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2744696,31.7833,27.15857,0,0,0,0,0,0,0,0,0,0,0.2744696,0,0,0,0,4.739899,0.2877803,0.2744696,0,0.2744696,1.763734,29.39551,0.1361081,0,0.2195757,0,0.5622499
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3948071,35.44913,28.64723,0,0,0,0,0,0,0,0,0,0,0.3948071,0,0,0,0,4.465429,0.5348029,0.3948071,0,0.3948071,2.138281,35.63795,0.1358757,0,0.3158457,0,0.9296101
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.951811,50.29461,32.28197,1.170595,1.170595,0,-1,0,1.170595,81.31001,0,0,0.2611876,0.951811,1.232205,1.170595,0,0,4.070622,0.8901293,0,0.2803943,-0.2803943,1.84272,30.71193,0.1358757,1.287655,0.7614489,0,1.84194
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.017712,56.05671,36.04518,0,0,0,0,0,0,0,0,0,0,1.017712,0,0,0,0,4.382171,0.609735,1.017712,0,1.017712,2.808206,46.80334,0.1352801,0,0.8141699,0,1.627447
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.098279,61.72087,39.27187,0.3406389,0.3406389,0,0,0,0.3406389,322.4174,0,0,0,1.098279,0.3585673,0.3406389,0,0,3.364459,1.525676,0.7397118,0,0.7397118,3.509959,58.49919,0.1348504,0.3747028,0.8786232,0,2.623955
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9628726,61.74481,42.06026,0.7042872,0.7042872,0,0,0,0.7042872,136.7159,0,0,0,0.9628726,0.7413549,0.7042872,0,0,2.624747,2.191417,0.2215178,0,0.2215178,3.720109,62.00169,0.1347223,0.7747158,0.7702981,0,3.154289
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.193105,70.66423,44.67487,0.3736313,0.3736313,0,0,0,0.3736313,319.3268,0,0,0,1.193105,0.3932961,0.3736313,0,0,2.403229,2.390783,0.7998089,0,0.7998089,4.478874,74.64775,0.1342617,0.4109944,0.954484,0,3.583888
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.129532,70.99354,46.32977,0.5071095,0.5071095,0,-1,0,0.5071095,222.7393,0,0,0,1.129532,0.5337994,0.5071095,0,0,1.60342,3.110611,0.5957326,0,0.5957326,5.044035,84.06709,0.1339207,0.5578204,0.9036256,0,4.240143
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.042996,69.54539,47.00987,0,0,0,-1,0,0,0,0.03530855,0,0,1.042996,0,0,0,0,1.007688,3.64677,1.007688,0,1.007688,6.000012,100,0.1333477,0,0.834397,0,4.689766
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7100644,62.16561,47.60684,0.4273522,0.4273522,0,-1,0,0.4273522,166.1544,0.26022,0,0,0.7100644,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1333477,0.4700873,0.5680515,0,5.263753
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5271208,57.4747,47.00987,1.28965,1.28965,0,-1,0,1.28965,40.87317,0,0,0.03861485,0.5271208,1.357526,1.28965,0,0,0,4.553689,0,0.8304054,-0.8304054,5.124688,85.41129,0.1333477,1.418615,0.4216966,0,5.08081
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1460247,47.77882,45.06025,0.1624928,0.1624928,0,-1,0,0.1624928,89.8653,0,2.775558E-17,0,0.1460247,0.1710451,0.1624928,0,0,0.9226727,3.723284,0,0.02502041,-0.02502041,5.098314,84.97173,0.1333477,0.1787421,0.1168197,0,3.869308
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,43.05774,43.05774,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9504731,3.698263,0,1.082135,-1.082135,3.957644,65.96059,0.1333477,1.130831,0,0,3.698263
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,41.10057,41.10057,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.152845,2.616128,0,0.05164166,-0.05164166,3.903209,65.05334,0.1333477,0.05396553,0,0,2.616128
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,39.16607,39.16607,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.210225,2.564487,0,0.6444779,-0.6444779,3.223869,53.73105,0.1333477,0.6734794,0,0,2.564487
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.17112,37.17112,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.926311,1.920009,0,0.2116852,-0.2116852,3.000733,50.01212,0.1333477,0.2212111,0,0,1.920009
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,35.51622,35.51622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161517,1.708323,0,0,0,3.000733,50.01212,0.1333477,0,0,0,1.708323
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,34.26181,34.26181,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.161517,1.708323,0,0.1220762,-0.1220762,2.872054,47.86747,0.1333477,0.1275696,0,0,1.708323
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.9394,32.9394,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.297157,1.586247,0,0.0531583,-0.0531583,2.81602,46.93357,0.1333477,0.05555042,0,0,1.586247
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,31.685,31.685,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.356222,1.533089,0,0.1683528,-0.1683528,2.638561,43.97592,0.1333477,0.1759287,0,0,1.533089
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.73286,30.73286,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.543281,1.364736,0,0.02173655,-0.02173655,2.615648,43.59405,0.1333477,0.02271469,0,0,1.364736
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.75805,29.75805,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.567433,1.343,0,0.1775969,-0.1775969,2.428445,40.474,0.1333477,0.1855888,0,0,1.343
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.92682,28.92682,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.764763,1.165403,0,0.247328,-0.247328,2.167738,36.12889,0.1333477,0.2584577,0,0,1.165403
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.20139,28.20139,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.039571,0.9180747,0,0.05044165,-0.05044165,2.114568,35.24273,0.1333477,0.05271152,0,0,0.9180747
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1737304,30.31718,27.41549,0.04302548,0.04302548,0,0,0,0.04302548,403.785,0,0,0,0.1737304,0.04528998,0.04302548,0,0,4.095618,0.867633,0.1284405,0,0.1284405,2.236417,37.27355,0.133275,0.04732803,0.1389844,0,1.041363
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2693924,33.49036,28.90415,0.8637542,0.8637542,0,0,0,0.8637542,31.18855,0,0,0,0.2693924,0.9092149,0.8637542,0,0,3.967177,0.9832295,0,0.6398226,-0.6398226,1.561985,26.03303,0.133275,0.9501296,0.2155139,0,1.252622
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4851063,41.19946,32.5389,0,0,0,-1,0,0,0,0,0,0,0.4851063,0,0,0,0,4.678091,0.3434069,0.4851063,0,0.4851063,2.022197,33.70322,0.1330013,0,0.388085,0,0.8285131
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8576884,52.80423,36.3021,0,0,0,0,0,0,0,0,0,0,0.8576884,0,0,0,0,4.192985,0.7800025,0.8576884,0,0.8576884,2.835872,47.26444,0.13252,0,0.6861507,0,1.637691
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6552446,52.09986,39.55146,0.4502676,0.4502676,0,0,0,0.4502676,145.5234,0,0,0,0.6552446,0.4739659,0.4502676,0,0,3.335296,1.551922,0.1812787,0,0.1812787,3.007848,50.1307,0.1324187,0.4952944,0.5241957,0,2.207167
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6977483,56.01022,42.29452,0.5031902,0.5031902,0,0,0,0.5031902,138.6649,0,0,0,0.6977483,0.5296739,0.5031902,0,0,3.154018,1.715073,0.1680744,0,0.1680744,3.167297,52.78819,0.1323249,0.5535092,0.5581986,0,2.412821
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6621518,58.08688,44.88645,1.012549,1.012549,0,0,0,1.012549,65.39453,0,0,0,0.6621518,1.065841,1.012549,0,0,2.985943,1.86634,0,0.4036894,-0.4036894,2.741771,45.6961,0.1323249,1.113804,0.5297214,0,2.528492
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8895715,65.16907,46.54136,0,0,0,-1,0,0,0,0,0,0,0.8895715,0,0,0,0,3.434487,1.46265,0.8895715,0,0.8895715,3.585693,59.76143,0.1318308,0,0.7116572,0,2.352222
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6828772,61.12172,47.22145,0.6107113,0.6107113,0,-1,0,0.6107113,111.8167,0,0,0,0.6828772,0.642854,0.6107113,0,0,2.544916,2.263265,0.04002323,0,0.04002323,3.623662,60.39425,0.1318087,0.6717824,0.5463018,0,2.946142
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3404188,54.48734,47.86377,0.651413,0.651413,0,-1,0,0.651413,52.25853,0,0,0,0.3404188,0.6856979,0.651413,0,0,2.504892,2.299286,0,0.3452791,-0.3452791,3.259706,54.32833,0.1318087,0.7165543,0.2723351,0,2.639705
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.20783,51.17741,47.22145,0.8617043,0.8617043,0,-1,0,0.8617043,24.11847,0,0,0,0.20783,0.9070572,0.8617043,0,0,2.888536,1.954007,0,0.6992273,-0.6992273,2.522656,42.04418,0.1318087,0.9478748,0.166264,0,2.161837
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09079076,46.95311,45.27184,0.9554797,0.9554797,0,-1,0,0.9554797,9.502113,0,0,0,0.09079076,1.005768,0.9554797,0,0,3.665455,1.254779,0,0.9149774,-0.9149774,1.558185,25.9697,0.1318087,1.051028,0.07263261,0,1.34557
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,43.31467,43.31467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.682096,0.3398021,0,0,0,1.558185,25.9697,0.1318087,0,0,0,0.3398021
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,41.3575,41.3575,0.3674444,0.3228119,0,-1,0,0.3228119,0,0,0.04463249,0.08137693,0,0.3398021,0.3228119,0,0,4.682096,0.3398021,0,0.3398021,-0.3398021,1.200002,20,0.1318087,0.4041889,0,0,0.3398021
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,39.423,39.423,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.5655516,0,0,0
