Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,37.40538,37.40538,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,35.76559,35.76559,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,34.51874,34.51874,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.19633,33.19633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.94192,31.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.98979,30.98979,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.00742,30.00742,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.18375,29.18375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,28.45831,28.45831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318087,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1193021,29.68014,27.69509,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.80827,0,0,0,0.1193021,0,0,1.065693,1.012409,5.059654,0,1.131711,0,1.131711,2.273638,37.89388,0.1326794,0.6977373,0.0954417,1.7,0.1193021
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2706688,33.80035,29.18375,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,143.552,0,0,0,0.2706688,0,0,1.452632,1.38,3.927943,1.01854,1.650669,0,1.650669,3.8396,63.9932,0.1333012,0.2074062,0.2165351,1.7,1.289209
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7997753,47.70049,32.81849,0.2085097,0.2085097,0,-1,0,0.2085097,383.5674,0,0,0,0.7997753,0.2194839,0.2085097,0,0,2.277275,2.504142,0.5802913,0,0.5802913,4.390112,73.16839,0.1329811,0.2293607,0.6398202,0,3.303917
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9310523,54.71769,36.57415,0.5136897,0.5136897,0,0,0,0.5136897,181.248,0,0,0,0.9310523,0.540726,0.5136897,0,0,1.696983,3.026404,0.3903263,0,0.3903263,4.760408,79.33998,0.1327667,0.5650586,0.7448418,0,3.957456
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.190256,64.63939,39.80839,0.2155554,0.2155554,0,0,0,0.2155554,552.1811,0,0,0,1.190256,0.2269004,0.2155554,0,0,1.306657,3.377697,0.9633556,0,0.9633556,5.674328,94.57194,0.1322403,0.2371109,0.9522048,0,4.567954
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.222175,68.83895,42.56656,0.3324355,0.3324355,0,0,0,0.3324355,367.6428,0.5289416,0,0,1.222175,0.3499321,0.3324355,0,0,0.3433015,4.244718,0.3433015,0,0.3433015,6.000012,100,0.1320538,0.365679,0.9777402,0,5.466893
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.246243,72.6983,45.14338,0,0,0,0,0,0,0,1.246243,0,0,1.246243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320538,0,0.9969948,0,5.799932
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.196107,73.37783,46.79828,0.5308849,0.5308849,0,-1,0,0.5308849,225.3043,0.6372802,0,0,1.196107,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1320538,0.5839735,0.9568852,0,5.749795
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.960593,68.00389,47.47838,0.1035612,0.1035612,0,-1,0,0.1035612,927.5604,0.8515812,0,0,0.960593,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1320538,0.1139174,0.7684744,0,5.514282
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6889817,62.20581,48.07535,0.9924552,0.9924552,0,-1,0,0.9924552,69.42195,0,2.220446E-16,0,0.6889817,1.04469,0.9924552,0,0,0,4.553689,0,0.3557079,-0.3557079,5.625063,93.75086,0.1320538,1.091701,0.5511854,0,5.242671
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4254333,55.83107,47.47838,0.5018173,0.5018173,0,-1,0,0.5018173,84.77853,0,0,0,0.4254333,0.5282287,0.5018173,0,0,0.395231,4.197981,0,0.1027954,-0.1027954,5.516707,91.94493,0.1320538,0.551999,0.3403467,0,4.623415
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09285369,47.24392,45.52121,0.5786557,0.5786557,0,-1,0,0.5786557,16.04645,0,0,0,0.09285369,0.6091112,0.5786557,0,0,0.5094481,4.095186,0,0.5162575,-0.5162575,4.972524,82.87523,0.1320538,0.6365212,0.07428295,0,4.188039
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,43.57159,43.57159,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.083068,3.578928,0,1.203979,-1.203979,3.703418,61.72352,0.1320538,1.258158,0,0,3.578928
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420822,2.374949,0,0,0,3.703418,61.72352,0.1320538,0,0,0,2.374949
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,39.67992,39.67992,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.420822,2.374949,0,1.018422,-1.018422,2.629908,43.83171,0.1320538,1.064251,0,0,2.374949
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,37.68497,37.68497,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.552402,1.356527,0,0.06407652,-0.06407652,2.562365,42.706,0.1320538,0.06695997,0,0,1.356527
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.02251,36.02251,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.623598,1.292451,0,0.1509793,-0.1509793,2.403219,40.05357,0.1320538,0.1577734,0,0,1.292451
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.76811,34.76811,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.791353,1.141472,0,0.08959783,-0.08959783,2.308774,38.4795,0.1320538,0.09362973,0,0,1.141472
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,33.45325,33.45325,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.890906,1.051874,0,0.1225889,-0.1225889,2.179554,36.32584,0.1320538,0.1281054,0,0,1.051874
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.19885,32.19885,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.027116,0.9292848,0,0.09203864,-0.09203864,2.082537,34.70889,0.1320538,0.09618037,0,0,0.9292848
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.23916,31.23916,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.129381,0.8372461,0,0.2917386,-0.2917386,1.775018,29.58357,0.1320538,0.3048668,0,0,0.8372461
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.453535,0.5455075,0,0,0,1.775018,29.58357,0.1320538,0,0,0,0.5455075
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,29.45579,29.45579,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.453535,0.5455075,0,0.1200823,-0.1200823,1.64844,27.47394,0.1320538,0.125486,0,0,0.5455075
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.73035,28.73035,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.58696,0.4254252,0,0.07261859,-0.07261859,1.571893,26.19817,0.1320538,0.07588643,0,0,0.4254252
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1323966,30.17659,27.96713,0.07013367,0.07013367,0,0,0,0.07013367,188.7776,0,0,0,0.1323966,0.07382492,0.07013367,0,0,4.667647,0.3528067,0.05857172,0,0.05857172,1.627459,27.12427,0.132022,0.07714704,0.1059173,0,0.4852033
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2952482,34.49011,29.43312,1.012401,1.012401,0.425,0,0.172125,1.012401,29.16317,0,0,0,0.2952482,0.6183165,0.5874007,0,0,4.609075,0.4055212,0,0.3230683,-0.3230683,1.286915,21.44855,0.132022,1.113641,0.2361985,1.7,0.7007693
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7060761,46.09367,33.09053,0.8233266,0.7491025,0,-1,0,0.7491025,94.25627,0,0.07422411,0.6931746,0.7060761,0.788529,0.7491025,0,0,4.96804,0.08245286,0,0.08245286,-0.08245286,1.200002,20,0.132022,0.9056593,0.5648609,0,0.788529
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8635489,53.5513,36.85374,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,239.3932,0,0,0,0.8635489,0,0,1.339276,1.272312,5.059654,0,2.135861,0,2.135861,3.226258,53.77086,0.1324487,0.3967965,0.6908391,1.7,0.8635489
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4924591,49.3261,40.06531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4924591,0,0,1.452632,1.38,2.923793,1.922275,1.872459,0,1.872459,5.002629,83.37698,0.1327062,0,0.3939673,1.7,2.414734
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7612123,57.96332,42.80082,0.197552,0.197552,0,0,0,0.197552,385.3226,0,0,0,0.7612123,0.2079494,0.197552,0,0,1.051334,3.607488,0.5532629,0,0.5532629,5.5275,92.12482,0.1324101,0.2173072,0.6089699,0,4.368701
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5790497,56.83908,45.39275,0.9152452,0.9152452,0,0,0,0.9152452,63.26717,0,1.110223E-16,0,0.5790497,0.963416,0.9152452,0,0,0.4980713,4.105425,0,0.3843663,-0.3843663,5.122343,85.3722,0.1324101,1.00677,0.4632398,0,4.684474
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.316129,53.15165,47.05521,0,0,0,-1,0,0,0,0,0,0,0.316129,0,0,0,0,0.925145,3.721058,0.316129,0,0.316129,5.422249,90.37063,0.1322415,0,0.2529032,0,4.037188
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2459374,52.4095,47.68996,0.5429837,0.5429837,0,-1,0,0.5429837,45.29369,0,1.110223E-16,0,0.2459374,0.5715618,0.5429837,0,0,0.609016,4.005575,0,0.3256244,-0.3256244,5.07901,84.65,0.1322415,0.5972821,0.1967499,0,4.251512
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1890734,51.94958,48.33228,0,0,0,-1,0,0,0,0,0,0,0.1890734,0,0,0,0,0.9708209,3.67995,0.1890734,0,0.1890734,5.258381,87.63951,0.1321409,0,0.1512588,0,3.869024
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05960149,48.807,47.68996,0.5775134,0.5775134,0,-1,0,0.5775134,10.32036,0,0,0,0.05960149,0.6079088,0.5775134,0,0,0.7817475,3.850116,0,0.5483074,-0.5483074,4.680415,78.00675,0.1321409,0.6352648,0.04768119,0,3.909718
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04858879,46.6307,45.7328,0,0,0,-1,0,0,0,0,0,0,0.04858879,0,0,0,0,1.390978,3.301809,0.04858879,0,0.04858879,4.72651,78.77501,0.1321151,0,0.03887103,0,3.350398
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,43.82096,43.82096,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.342389,3.345539,0,0.8291042,-0.8291042,3.852557,64.20916,0.1321151,0.866414,0,0,3.345539
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,41.84868,41.84868,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.263616,2.516434,0,0.225918,-0.225918,3.614419,60.24019,0.1321151,0.2360843,0,0,2.516434
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.93685,39.93685,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.514636,2.290517,0,0.2251015,-0.2251015,3.377141,56.28557,0.1321151,0.2352311,0,0,2.290517
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.91923,37.91923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.764749,2.065415,0,0,0,3.377141,56.28557,0.1321151,0,0,0,2.065415
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,36.27943,36.27943,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.764749,2.065415,0,0.2259848,-0.2259848,3.138932,52.31543,0.1321151,0.2361541,0,0,2.065415
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.02503,35.02503,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.015843,1.83943,0,0.07959722,-0.07959722,3.055029,50.91705,0.1321151,0.08317909,0,0,1.83943
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,33.71018,33.71018,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.104284,1.759833,0,0.3655135,-0.3655135,2.669744,44.49565,0.1321151,0.3819616,0,0,1.759833
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,32.45578,32.45578,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.510411,1.39432,0,0.09381573,-0.09381573,2.570854,42.84748,0.1321151,0.09803744,0,0,1.39432
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,31.49608,31.49608,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.61465,1.300504,0,0.1898198,-0.1898198,2.370766,39.51269,0.1321151,0.1983617,0,0,1.300504
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,30.52127,30.52127,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.825561,1.110684,0,0.1667609,-0.1667609,2.194985,36.583,0.1321151,0.1742651,0,0,1.110684
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.71271,29.71271,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.010851,0.9439231,0,0.1112179,-0.1112179,2.077751,34.62911,0.1321151,0.1162227,0,0,0.9439231
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.98728,28.98728,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.134426,0.8327053,0,0.3550726,-0.3550726,1.703471,28.39113,0.1321151,0.3710509,0,0,0.8327053
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3035264,33.36477,28.20139,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,64.87981,0,0,0,0.3035264,0,0,1.232171,1.170563,4.528952,0.4776326,1.474089,0,1.474089,3.101915,51.69848,0.1328831,0.5146115,0.2428211,1.7,0.781159
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7256274,42.77364,29.69004,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,265.764,0,0,0,0.7256274,0,0,1.426966,1.355617,3.054862,1.804313,2.081245,0,2.081245,5.076357,84.60578,0.1333202,0.3003379,0.5805019,1.7,2.52994
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.010128,52.77935,33.34746,0.6179077,0.6179077,0,-1,0,0.6179077,163.4756,0,0,0,1.010128,0.6504292,0.6179077,0,0,0.9736177,3.677433,0.3596991,0,0.3596991,5.417598,90.29311,0.1331302,0.6796985,0.8081026,0,4.687562
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.115272,59.54437,37.088,0.6649783,0.6649783,0,0,0,0.6649783,167.7156,0,0,0,1.115272,0.6999772,0.6649783,0,0,0.6139186,4.001162,0.4152949,0,0.4152949,5.811581,96.85949,0.1329116,0.7314761,0.8922177,0,5.116434
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.290231,67.8541,40.31468,0.2922839,0.2922839,0,0,0,0.2922839,441.4307,0.7839397,0,0,1.290231,0.3076672,0.2922839,0,0,0.1986236,4.374928,0.1986236,0,0.1986236,6.000012,100,0.1328072,0.3215123,1.032184,0,5.665158
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.287603,71.19101,43.03507,0.6585307,0.6585307,0,0,0,0.6585307,195.5267,0.5944133,0,0,1.287603,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1328072,0.7243838,1.030083,0,5.841292
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.291561,74.56749,45.61189,1.065833,1.065833,0,0,0,1.065833,121.1786,0.1696321,0,0,1.291561,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1328072,1.172416,1.033249,0,5.84525
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.26293,75.85464,47.26679,1.243136,1.243136,0,-1,0,1.243136,101.5923,0,0,0,1.26293,1.308564,1.243136,0,0,0,4.553689,0,0.04563433,-0.04563433,5.951909,99.19829,0.1328072,1.36745,1.010344,0,5.816619
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.149857,73.47099,47.90155,0.1673711,0.1673711,0,-1,0,0.1673711,687.0106,0.922972,0,0,1.149857,0.1761801,0.1673711,0,0,0.0507048,4.508055,0.0507048,0,0.0507048,6.000012,100,0.1327806,0.1841082,0.9198855,0,5.657911
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8270856,65.90881,48.49852,0.9493295,0.9493295,0,-1,0,0.9493295,87.12313,0,0,0,0.8270856,0.9992942,0.9493295,0,0,0,4.553689,0,0.1722087,-0.1722087,5.818488,96.97461,0.1327806,1.044262,0.6616684,0,5.380774
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4296181,56.36694,47.90155,0.3908437,0.3908437,0,-1,0,0.3908437,109.9207,0,0,0,0.4296181,0.4114144,0.3908437,0,0,0.1913429,4.38148,0.0182037,0,0.0182037,5.835758,97.26244,0.1327711,0.4299281,0.3436945,0,4.811099
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1167205,48.12989,45.95193,0.3873182,0.3873182,0,-1,0,0.3873182,30.13555,0,5.551115E-17,0,0.1167205,0.4077034,0.3873182,0,0,0.1731393,4.397863,0,0.2909829,-0.2909829,5.529035,92.1504,0.1327711,0.42605,0.09337638,0,4.514584
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,44.03255,44.03255,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.4964536,4.106881,0,0.869554,-0.869554,4.612444,76.87392,0.1327711,0.9086839,0,0,4.106881
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.06026,42.06026,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.462625,3.237327,0,0.5318877,-0.5318877,4.051785,67.52962,0.1327711,0.5558227,0,0,3.237327
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,40.14844,40.14844,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.053611,2.705439,0,1.071398,-1.071398,2.922433,48.70712,0.1327711,1.119611,0,0,2.705439
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.14593,38.14593,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.244053,1.634041,0,0.1588097,-0.1588097,2.755033,45.91712,0.1327711,0.1659562,0,0,1.634041
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.420508,1.475231,0,0,0,2.755033,45.91712,0.1327711,0,0,0,1.475231
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,35.25929,35.25929,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.420508,1.475231,0,0.07089178,-0.07089178,2.680306,44.67168,0.1327711,0.07408191,0,0,1.475231
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.94443,33.94443,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.499277,1.40434,0,0.31054,-0.31054,2.352968,39.21606,0.1327711,0.3245142,0,0,1.40434
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,32.70515,32.70515,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.844321,1.0938,0,0.2202018,-0.2202018,2.120855,35.34752,0.1327711,0.2301108,0,0,1.0938
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.75301,31.75301,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.08899,0.8735979,0,0.1631762,-0.1631762,1.948853,32.48081,0.1327711,0.1705192,0,0,0.8735979
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.77065,30.77065,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.270297,0.7104217,0,0.1124798,-0.1124798,1.830289,30.50475,0.1327711,0.1175414,0,0,0.7104217
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.94697,29.94697,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.395275,0.5979419,0,0.125822,-0.125822,1.69766,28.29428,0.1327711,0.131484,0,0,0.5979419
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.22153,29.22153,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.535077,0.4721199,0,0.02903298,-0.02903298,1.667057,27.78423,0.1327711,0.03033946,0,0,0.4721199
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2576078,32.82631,28.45831,0.07156919,0.07156919,0,0,0,0.07156919,359.9423,0,0,0,0.2576078,0.07533599,0.07156919,0,0,4.567336,0.4430869,0.1822718,0,0.1822718,1.839975,30.66619,0.1326755,0.07872611,0.2060862,0,0.7006947
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5912195,40.42845,29.9243,0.3758648,0.3758648,0,0,0,0.3758648,157.2958,0,0,0,0.5912195,0.3956471,0.3758648,0,0,4.385064,0.6071315,0.1955724,0,0.1955724,2.025512,33.75846,0.1325732,0.4134513,0.4729756,0,1.198351
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9425058,51.59386,33.60439,0,0,0,-1,0,0,0,0,0,0,0.9425058,0,0,0,0,4.189491,0.7831467,0.9425058,0,0.9425058,2.919651,48.66075,0.1320821,0,0.7540047,0,1.725652
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.312927,64.758,37.34492,0.8244563,0.8244563,0,0,0,0.8244563,159.2476,0,0,0,1.312927,0.8678488,0.8244563,0,0,3.246986,1.631402,0.4450781,0,0.4450781,3.341889,55.69804,0.1318515,0.906902,1.050341,0,2.944329
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.300484,68.42048,40.54894,0,0,0,0,0,0,0,0,0,0,1.300484,0,0,0,0,2.801908,2.031972,1.300484,0,1.300484,4.575637,76.26046,0.1311821,0,1.040388,0,3.332457
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.188727,68.81902,43.26933,0.5729557,0.5729557,0,0,0,0.5729557,207.4727,0,0,0,1.188727,0.6031113,0.5729557,0,0,1.501423,3.202408,0.5856155,0,0.5856155,5.131201,85.51984,0.1308829,0.6302512,0.9509814,0,4.391135
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.375782,77.30972,45.82347,1.135421,1.135421,0,0,0,1.135421,121.1693,0,0,0,1.375782,1.19518,1.135421,0,0,0.9158077,3.729462,0.1806014,0,0.1806014,5.302534,88.37539,0.130791,1.248963,1.100625,0,5.105244
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.155147,73.09385,47.47838,0.7894422,0.7894422,0,-1,0,0.7894422,146.3244,0,0,0,1.155147,0.8309918,0.7894422,0,0,0.7352062,3.892003,0.3241551,0,0.3241551,5.610054,93.50072,0.1306262,0.8683864,0.9241176,0,5.04715
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8707275,66.53095,48.12069,0.6418431,0.6418431,0,-1,0,0.6418431,135.6605,0,0,0,0.8707275,0.6756243,0.6418431,0,0,0.4110511,4.183743,0.1951032,0,0.1951032,5.795146,96.58557,0.1305272,0.7060274,0.6965821,0,5.054471
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6279946,61.52938,48.71011,0.4404876,0.4404876,0,-1,0,0.4404876,142.5681,0,0,0,0.6279946,0.4636711,0.4404876,0,0,0.2159478,4.359336,0.1643234,0,0.1643234,5.951037,99.18375,0.1304439,0.4845363,0.5023957,0,4.98733
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4193721,56.33719,48.07535,0.9495147,0.9495147,0,-1,0,0.9495147,44.16699,0,1.110223E-16,0,0.4193721,0.9994891,0.9495147,0,0,0.05162439,4.507227,0,0.580117,-0.580117,5.33954,88.99215,0.1304439,1.044466,0.3354976,0,4.926599
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06579454,47.38532,46.16352,1.211103,1.211103,0,-1,0,1.211103,5.432613,0,2.220446E-16,0,0.06579454,1.274845,1.211103,0,0,0.6961989,3.92711,0,1.209051,-1.209051,4.065088,67.75134,0.1304439,1.332213,0.05263563,0,3.992904
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,44.20635,44.20635,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.039588,2.718059,0,0.5731699,-0.5731699,3.460914,57.68179,0.1304439,0.5989625,0,0,2.718059
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,42.27185,42.27185,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.676444,2.144889,0,0.1035442,-0.1035442,3.351769,55.86271,0.1304439,0.1082037,0,0,2.144889
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,40.36002,40.36002,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.791493,2.041345,0,0.003397432,-0.003397432,3.348188,55.80302,0.1304439,0.003550317,0,0,2.041345
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,38.36507,38.36507,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.795268,2.037948,0,0.06735344,-0.06735344,3.277191,54.61974,0.1304439,0.07038435,0,0,2.037948
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,36.72528,36.72528,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.870105,1.970594,0,0.1397435,-0.1397435,3.129889,52.16471,0.1304439,0.1460319,0,0,1.970594
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,35.49355,35.49355,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.025376,1.830851,0,0.1267108,-0.1267108,2.996324,49.93863,0.1304439,0.1324127,0,0,1.830851
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.17113,34.17113,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.166165,1.70414,0,0.01090645,-0.01090645,2.984827,49.74702,0.1304439,0.01139724,0,0,1.70414
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.178284,1.693234,0,0,0,2.984827,49.74702,0.1304439,0,0,0,1.693234
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.96459,31.96459,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.178284,1.693234,0,0.2363605,-0.2363605,2.735682,45.5946,0.1304439,0.2469967,0,0,1.693234
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.98979,30.98979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.440907,1.456873,0,0,0,2.735682,45.5946,0.1304439,0,0,0,1.456873
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.18122,30.18122,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.440907,1.456873,0,0.2839073,-0.2839073,2.436417,40.60687,0.1304439,0.2966831,0,0,1.456873
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,29.45579,29.45579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.756359,1.172966,0,0,0,2.436417,40.60687,0.1304439,0,0,0,1.172966
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2531484,32.98918,28.69257,0.3276485,0.3276485,0,0,0,0.3276485,77.26219,0,0,0,0.2531484,0.3448932,0.3276485,0,0,3.756359,1.172966,0,0.09174474,-0.09174474,2.33971,38.99508,0.1304439,0.3604134,0.2025187,0,1.426114
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5802222,40.44576,30.13589,0.4417276,0.4417276,0,0,0,0.4417276,131.353,0,0,0,0.5802222,0.4649764,0.4417276,0,0,3.858298,1.081221,0.1152458,0,0.1152458,2.449041,40.81727,0.1303856,0.4859003,0.4641778,0,1.661443
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.048449,54.17295,33.81597,0.9847158,0.9847158,0,-1,0,0.9847158,106.4722,0,0,0,1.048449,1.036543,0.9847158,0,0,3.743052,1.184942,0.01190584,0,0.01190584,2.460336,41.00552,0.1303796,1.083187,0.838759,0,2.233391
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.141708,60.75232,37.57162,1.237082,1.237082,1.7,0,0.5202,1.237082,92.29041,0,0,0,1.141708,0,0,0.4629175,0.4397717,3.731146,1.195658,1.58148,0,1.58148,3.96066,66.01086,0.1310758,1.360791,0.9133667,1.7,2.337366
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.160762,65.07318,40.7832,1.278457,1.278457,1.7,0,0.5202,1.278457,90.794,0,0,0,1.160762,0,0,0.4215432,0.4004661,2.149666,2.61899,1.561228,0,1.561228,5.441771,90.696,0.1317738,1.406302,0.9286096,1.7,3.779752
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.318146,72.60574,43.48092,1.108071,1.108071,0,0,0,1.108071,118.9586,0,0,0,1.318146,1.166391,1.108071,0,0,0.5884378,4.024095,0.1517548,0,0.1517548,5.585738,93.09545,0.1316972,1.218879,1.054517,0,5.342241
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.372265,77.48182,46.03506,0,0,0,0,0,0,0,0.9355816,0,0,1.372265,0,0,0,0,0.436683,4.160674,0.436683,0,0.436683,6.000012,100,0.1314773,0,1.097812,0,5.532939
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.149095,73.14265,47.65218,0.2571971,0.2571971,0,-1,0,0.2571971,446.7762,0.8783616,0,0,1.149095,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1314773,0.2829168,0.9192763,0,5.702784
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.027932,70.68109,48.28694,0,0,0,-1,0,0,0,1.027932,0,0,1.027932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314773,0,0.8223453,0,5.581621
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7944695,65.56714,48.88391,0.2320669,0.2320669,0,-1,0,0.2320669,342.345,0.5501885,0,0,0.7944695,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1314773,0.2552736,0.6355756,0,5.348158
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.384482,55.7881,48.2416,0.2543316,0.2543316,0,-1,0,0.2543316,151.1735,0.1167645,0,0,0.384482,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1314773,0.2797648,0.3075856,0,4.938171
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.0674701,47.58429,46.32977,0.5978205,0.5978205,0,-1,0,0.5978205,11.28601,0,0,0,0.0674701,0.6292847,0.5978205,0,0,0,4.553689,0,0.5618146,-0.5618146,5.407807,90.12994,0.1314773,0.6576025,0.05397608,0,4.621159
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,44.41794,44.41794,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6242384,3.991874,0,0.09178612,-0.09178612,5.311056,88.51743,0.1314773,0.09591649,0,0,3.991874
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,42.46077,42.46077,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.726223,3.900088,0,1.371218,-1.371218,3.865665,64.42763,0.1314773,1.432923,0,0,3.900088
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,40.54894,40.54894,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.249799,2.52887,0,0.05157986,-0.05157986,3.811295,63.52146,0.1314773,0.05390096,0,0,2.52887
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,38.55399,38.55399,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.30711,2.47729,0,0.1677824,-0.1677824,3.634437,60.57383,0.1314773,0.1753326,0,0,2.47729
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.9142,36.9142,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.493535,2.309508,0,0.1203696,-0.1203696,3.507556,58.45916,0.1314773,0.1257863,0,0,2.309508
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,35.68246,35.68246,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.627279,2.189138,0,0.1614212,-0.1614212,3.337404,55.62328,0.1314773,0.1686852,0,0,2.189138
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806636,2.027717,0,0,0,3.337404,55.62328,0.1314773,0,0,0,2.027717
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.09053,33.09053,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.806636,2.027717,0,0.01297936,-0.01297936,3.323722,55.39526,0.1314773,0.01356343,0,0,2.027717
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.15351,32.15351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.821057,2.014737,0,0,0,3.323722,55.39526,0.1314773,0,0,0,2.014737
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.1787,31.1787,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.821057,2.014737,0,0.1645137,-0.1645137,3.150309,52.50505,0.1314773,0.1719168,0,0,2.014737
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,30.37014,30.37014,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.00385,1.850224,0,0.1517307,-0.1517307,2.990371,49.83942,0.1314773,0.1585586,0,0,1.850224
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,29.6447,29.6447,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.17244,1.698493,0,0.1013303,-0.1013303,2.88356,48.05923,0.1314773,0.1058901,0,0,1.698493
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2887448,33.80658,28.88148,0.063587,0.063587,0,0,0,0.063587,454.094,0,0,0,0.2887448,0.06693369,0.063587,0,0,3.285029,1.597163,0.2218111,0,0.2218111,3.093988,51.56636,0.1313658,0.0699457,0.2309958,0,1.885907
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7385231,43.72106,30.3248,0.9394899,0.9394899,0,0,0,0.9394899,78.60894,0,0,0,0.7385231,0.9889367,0.9394899,0,0,3.063218,1.796793,0,0.2504137,-0.2504137,2.830029,47.16705,0.1313658,1.033439,0.5908185,0,2.535316
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.082746,55.19478,34.02756,0.1225155,0.1225155,0,-1,0,0.1225155,883.7627,0,0,0,1.082746,0.1289637,0.1225155,0,0,3.341455,1.546379,0.9537826,0,0.9537826,3.734867,62.24765,0.1308888,0.1347671,0.866197,0,2.629125
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.264987,64.04858,37.76809,0.9156744,0.9156744,0,0,0,0.9156744,138.1481,0,0,0,1.264987,0.9638678,0.9156744,0,0,2.387673,2.404783,0.3011195,0,0.3011195,4.020534,67.00876,0.1307389,1.007242,1.01199,0,3.669771
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.351074,70.33118,40.97211,0.4522031,0.4522031,0,0,0,0.4522031,298.7759,0,0,0,1.351074,0.4760033,0.4522031,0,0,2.086553,2.675791,0.8750705,0,0.8750705,4.850698,80.84481,0.1303053,0.4974234,1.080859,0,4.026865
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.314988,72.73815,43.65472,1.095366,1.095366,0,0,0,1.095366,120.05,0,0,0,1.314988,1.153017,1.095366,0,0,1.211483,3.463354,0.1619706,0,0.1619706,5.004357,83.40578,0.1302254,1.204903,1.05199,0,4.778342
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.443133,79.88509,46.20131,0.7087846,0.7087846,0,0,0,0.7087846,203.6067,0,0,0,1.443133,0.7460891,0.7087846,0,0,1.049512,3.609128,0.6970442,0,0.6970442,5.665631,94.427,0.1298825,0.7796631,1.154507,0,5.052261
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.125205,72.69688,47.81843,0.8443977,0.8443977,0,-1,0,0.8443977,133.2553,0,0,0,1.125205,0.8888397,0.8443977,0,0,0.3524681,4.236468,0.2363653,0,0.2363653,5.889867,98.16425,0.1297666,0.9288375,0.900164,0,5.361672
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9983103,70.12107,48.46074,1.667518,1.38,0,-1,0,1.38,72.34133,2.220446E-16,0.2875183,0.4542701,0.9983103,1.452632,1.38,0,0,0.1161029,4.449196,0,0.4543212,-0.4543212,5.410971,90.18266,0.1297666,1.83427,0.7986483,0,5.447507
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6111375,61.48357,49.01237,0.3897103,0.3897103,0,-1,0,0.3897103,156.8184,0,0,0,0.6111375,0.4102214,0.3897103,0,0,0.6209042,3.994875,0.2009161,0,0.2009161,5.601576,93.35942,0.1296683,0.4286813,0.48891,0,4.606013
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3482724,55.22538,48.4154,0.7385287,0.7385287,0,-1,0,0.7385287,47.1576,0,1.110223E-16,0,0.3482724,0.7773986,0.7385287,0,0,0.4199881,4.1757,0,0.4291262,-0.4291262,5.149238,85.82046,0.1296683,0.8123815,0.2786179,0,4.523972
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05755845,47.57373,46.50357,0,0,0,-1,0,0,0,0,0,0,0.05755845,0,0,0,0,0.896795,3.746573,0.05755845,0,0.05755845,5.203842,86.73053,0.1296401,0,0.04604676,0,3.804132
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,44.59174,44.59174,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.8392366,3.798376,0,0.6902292,-0.6902292,4.476277,74.60447,0.1296401,0.7212895,0,0,3.798376
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.606158,3.108147,0,0,0,4.476277,74.60447,0.1296401,0,0,0,3.108147
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,40.72274,40.72274,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.606158,3.108147,0,0.4477394,-0.4477394,4.004318,66.7385,0.1296401,0.4678877,0,0,3.108147
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,38.72023,38.72023,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.103646,2.660408,0,0.2657086,-0.2657086,3.724237,62.07049,0.1296401,0.2776655,0,0,2.660408
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.088,37.088,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.398878,2.394699,0,0.03277095,-0.03277095,3.689693,61.49476,0.1296401,0.03424565,0,0,2.394699
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.87138,35.87138,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.43529,2.361928,0,0.2635362,-0.2635362,3.411901,56.86491,0.1296401,0.2753953,0,0,2.361928
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,34.55652,34.55652,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.728108,2.098392,0,0.09912091,-0.09912091,3.307419,55.12354,0.1296401,0.1035813,0,0,2.098392
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,33.27945,33.27945,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.838242,1.999271,0,0.2054816,-0.2054816,3.090822,51.5136,0.1296401,0.2147283,0,0,1.999271
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,32.32731,32.32731,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.066555,1.793789,0,0.09534571,-0.09534571,2.990319,49.83855,0.1296401,0.09963627,0,0,1.793789
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,31.34495,31.34495,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.172495,1.698444,0,0.2610318,-0.2610318,2.715167,45.2527,0.1296401,0.2727782,0,0,1.698444
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,30.54394,30.54394,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.46253,1.437412,0,0.1175268,-0.1175268,2.591283,43.18797,0.1296401,0.1228155,0,0,1.437412
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.81851,29.81851,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.593116,1.319885,0,0.1435034,-0.1435034,2.440017,40.66687,0.1296401,0.1499611,0,0,1.319885
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3447488,34.97769,29.05529,0.7447312,0.7447312,0,0,0,0.7447312,46.2917,0,1.110223E-16,0,0.3447488,0.7839276,0.7447312,0,0,3.752564,1.176381,0,0.4391789,-0.4391789,1.977082,32.95131,0.1296401,0.8192044,0.275799,0,1.52113
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8394587,45.96836,30.52127,0,0,0,0,0,0,0,0,0,0,0.8394587,0,0,0,0,4.240541,0.7372026,0.8394587,0,0.8394587,2.773463,46.22429,0.1292311,0,0.671567,0,1.576661
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.176459,57.56399,34.1938,0.8051041,0.8051041,0,-1,0,0.8051041,146.125,0,0,0,1.176459,0.847478,0.8051041,0,0,3.401082,1.492715,0.3289805,0,0.3289805,3.085561,51.42591,0.1290715,0.8856146,0.9411669,0,2.669174
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.298853,65.15178,37.95701,0.3443018,0.3443018,0,0,0,0.3443018,377.2425,0,0,0,1.298853,0.3624229,0.3443018,0,0,3.072101,1.788798,0.9364297,0,0.9364297,3.973936,66.23214,0.1286193,0.3787319,1.039082,0,3.087651
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.416306,72.41933,41.16858,1.053051,1.053051,0,0,0,1.053051,134.4955,0,0,0,1.416306,1.108475,1.053051,0,0,2.135671,2.631585,0.3078319,0,0.3078319,4.265971,71.09938,0.1284713,1.158356,1.133045,0,4.047891
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.442447,76.67471,43.82096,0.9647262,0.9647262,0,0,0,0.9647262,149.5188,0,0,0,1.442447,1.015501,0.9647262,0,0,1.827839,2.908633,0.426946,0,0.426946,4.671008,77.84998,0.1282667,1.061199,1.153958,0,4.351081
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.302528,75.86064,46.37511,0.6836151,0.6836151,0,0,0,0.6836151,190.5354,0,0,0,1.302528,0.7195948,0.6836151,0,0,1.400893,3.292885,0.5829335,0,0.5829335,5.224027,87.06694,0.1279884,0.7519765,1.042023,0,4.595413
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.284549,77.41369,47.99223,0.1309419,0.1309419,0,-1,0,0.1309419,981.0071,0.3287553,0,0,1.284549,0.1378335,0.1309419,0,0,0.8179599,3.817525,0.8179599,0,0.8179599,6.000012,100,0.1275998,0.144036,1.027639,0,5.102074
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.188269,75.3848,48.58165,0.5178006,0.5178006,0,-1,0,0.5178006,229.4839,0.6432157,0,0,1.188269,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1275998,0.5695806,0.950615,0,5.741958
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8063676,66.1863,49.17862,1.024658,1.024658,0,-1,0,1.024658,78.69626,0,0,0,0.8063676,1.078588,1.024658,0,0,0,4.553689,0,0.2722199,-0.2722199,5.713067,95.21759,0.1275998,1.127124,0.6450941,0,5.360056
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4910699,58.35133,48.54387,0.7656154,0.7656154,0,-1,0,0.7656154,64.14054,0,0,0,0.4910699,0.8059109,0.7656154,0,0,0.3024665,4.281469,0,0.3148411,-0.3148411,5.381196,89.68641,0.1275998,0.842177,0.3928559,0,4.772539
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1012776,48.56495,46.66982,0.8586619,0.8586619,0,-1,0,0.8586619,11.79482,0,1.110223E-16,0,0.1012776,0.9038546,0.8586619,0,0,0.65229,3.966628,0,0.802577,-0.802577,4.535205,75.5866,0.1275998,0.944528,0.08102207,0,4.067905
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.544042,3.164051,0,0,0,4.535205,75.5866,0.1275998,0,0,0,3.164051
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,42.82349,42.82349,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.544042,3.164051,0,0.2593859,-0.2593859,4.261788,71.02966,0.1275998,0.2710583,0,0,3.164051
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832249,2.904665,0,0,0,4.261788,71.02966,0.1275998,0,0,0,2.904665
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832249,2.904665,0,0,0,4.261788,71.02966,0.1275998,0,0,0,2.904665
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,37.27691,37.27691,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.832249,2.904665,0,0.1106239,-0.1106239,4.14518,69.0862,0.1275998,0.115602,0,0,2.904665
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.04518,36.04518,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.955164,2.794041,0,0.1218939,-0.1218939,4.016693,66.94475,0.1275998,0.1273791,0,0,2.794041
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,34.74544,34.74544,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.090602,2.672147,0,0.06611587,-0.06611587,3.947001,65.78321,0.1275998,0.06909108,0,0,2.672147
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,33.47592,33.47592,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.164064,2.606031,0,0.1519843,-0.1519843,3.786795,63.11312,0.1275998,0.1588236,0,0,2.606031
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,32.51623,32.51623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332936,2.454047,0,0,0,3.786795,63.11312,0.1275998,0,0,0,2.454047
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,31.54142,31.54142,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.332936,2.454047,0,0.1684894,-0.1684894,3.609192,60.15308,0.1275998,0.1760714,0,0,2.454047
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.71019,30.71019,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.520146,2.285558,0,0.07350644,-0.07350644,3.531709,58.8617,0.1275998,0.07681423,0,0,2.285558
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.98475,29.98475,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.60182,2.212051,0,0.04125703,-0.04125703,3.48822,58.13689,0.1275998,0.0431136,0,0,2.212051
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2502509,33.48164,29.22153,0.5731435,0.5731435,0,0,0,0.5731435,43.66287,0,0,0,0.2502509,0.6033089,0.5731435,0,0,2.647661,2.170794,0,0.353058,-0.353058,3.116065,51.9343,0.1275998,0.6304578,0.2002007,0,2.421045
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7445659,44.26263,30.71019,0.2974611,0.2974611,0,0,0,0.2974611,250.307,0,0,0,0.7445659,0.3131169,0.2974611,0,0,3.039948,1.817736,0.431449,0,0.431449,3.525373,58.7561,0.1273958,0.3272071,0.5956527,0,2.562302
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9592987,52.87065,34.40539,0.7321843,0.7321843,0,-1,0,0.7321843,131.0188,0,0,0,0.9592987,0.7707203,0.7321843,0,0,2.608499,2.20604,0.1885784,0,0.1885784,3.704274,61.73778,0.1273069,0.8054027,0.7674389,0,3.165339
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.134401,61.28613,38.1686,0.2732639,0.2732639,0,0,0,0.2732639,415.1302,0,0,0,1.134401,0.2876462,0.2732639,0,0,2.41992,2.375761,0.8467548,0,0.8467548,4.507576,75.12612,0.1269089,0.3005903,0.9075208,0,3.510162
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.317137,69.91541,41.38017,0,0,0,0,0,0,0,0,0,0,1.317137,0,0,0,0,1.573165,3.13784,1.317137,0,1.317137,5.757123,95.95185,0.1262949,0,1.05371,0,4.454978
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.467756,77.73138,44.03255,0.83898,0.83898,0,0,0,0.83898,174.9453,0.3285909,0,0,1.467756,0.8831368,0.83898,0,0,0.2560281,4.323264,0.2560281,0,0.2560281,6.000012,100,0.1261762,0.922878,1.174205,0,5.791019
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.373541,78.2462,46.5867,0.8169841,0.8169841,0,0,0,0.8169841,168.1233,0.5135577,0,0,1.373541,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1261762,0.8986825,1.098833,0,5.92723
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8727329,66.62328,48.15848,0.1693168,0.1693168,0,-1,0,0.1693168,515.4438,0.6945047,0,0,0.8727329,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1261762,0.1862484,0.6981863,0,5.426422
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3749966,56.13289,48.75545,0.1398646,0.1398646,0,-1,0,0.1398646,268.114,0.2277707,0,0,0.3749966,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1261762,0.153851,0.2999973,0,4.928686
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3640452,56.53383,49.35242,0.637359,0.637359,0,-1,0,0.637359,57.11776,0,0,0,0.3640452,0.6709042,0.637359,0,0,0,4.553689,0,0.306859,-0.306859,5.676554,94.60905,0.1261762,0.7010949,0.2912362,0,4.917734
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2189937,52.92704,48.71011,1.122671,1.122671,0,-1,0,1.122671,19.50649,0,0,0,0.2189937,1.181759,1.122671,0,0,0.3409545,4.24683,0,0.9627655,-0.9627655,4.66171,77.69501,0.1261762,1.234938,0.175195,0,4.465824
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04194128,47.62366,46.84362,0.0217058,0.0217058,0,-1,0,0.0217058,193.2262,0,0,0,0.04194128,0.02284821,0.0217058,0,0,1.410694,3.284065,0.01909307,0,0.01909307,4.679823,77.9969,0.1261674,0.02387638,0.03355302,0,3.326006
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.391601,3.301248,0,0,0,4.679823,77.9969,0.1261674,0,0,0,3.301248
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.01996,43.01996,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.391601,3.301248,0,0.02478783,-0.02478783,4.653695,77.56142,0.1261674,0.02590328,0,0,3.301248
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,41.10057,41.10057,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.419143,3.27646,0,0.9490495,-0.9490495,3.653309,60.88836,0.1261674,0.9917567,0,0,3.27646
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.473642,2.327411,0,0,0,3.653309,60.88836,0.1261674,0,0,0,2.327411
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,37.46583,37.46583,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.473642,2.327411,0,0.04527126,-0.04527126,3.605589,60.09303,0.1261674,0.04730846,0,0,2.327411
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,36.25677,36.25677,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.523944,2.28214,0,0.05177855,-0.05177855,3.551009,59.18337,0.1261674,0.05410858,0,0,2.28214
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.96458,34.96458,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.581475,2.230361,0,0.0804574,-0.0804574,3.4662,57.76988,0.1261674,0.08407799,0,0,2.230361
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,33.66484,33.66484,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.670872,2.149904,0,0.1145439,-0.1145439,3.34546,55.75756,0.1261674,0.1196983,0,0,2.149904
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.72781,32.72781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.798143,2.03536,0,0,0,3.34546,55.75756,0.1261674,0,0,0,2.03536
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.73034,31.73034,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.798143,2.03536,0,0.05250534,-0.05250534,3.290115,54.83513,0.1261674,0.05486809,0,0,2.03536
