Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.92178,30.92178,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.856483,1.982854,0,0.05999875,-0.05999875,3.22687,53.78107,0.1261674,0.06269869,0,0,1.982854
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.2039,30.2039,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.923148,1.922856,0,0.01206981,-0.01206981,3.214148,53.56902,0.1261674,0.01261295,0,0,1.922856
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1015961,31.13836,29.43312,0.4209669,0.4209669,0,0,0,0.4209669,24.13398,0,5.551115E-17,0,0.1015961,0.443123,0.4209669,0,0,2.936559,1.910786,0,0.341527,-0.341527,2.854147,47.56902,0.1261674,0.4630636,0.08127685,0,2.012382
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2751992,35.66941,30.92178,0.7252392,0.7252392,0,0,0,0.7252392,37.946,0,1.110223E-16,0,0.2751992,0.7634097,0.7252392,0,0,3.316033,1.569259,0,0.4882104,-0.4882104,2.339528,38.99205,0.1261674,0.7977631,0.2201594,0,1.844458
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5933712,45.52762,34.63964,0.2852194,0.2852194,0,-1,0,0.2852194,208.0403,0,0,0,0.5933712,0.300231,0.2852194,0,0,3.858489,1.081049,0.2931402,0,0.2931402,2.617625,43.627,0.1260318,0.3137414,0.474697,0,1.67442
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8937199,55.96549,38.40285,0.7361313,0.7361313,0,0,0,0.7361313,121.4077,0,0,0,0.8937199,0.774875,0.7361313,0,0,3.565349,1.344875,0.1188449,0,0.1188449,2.730371,45.50609,0.1259769,0.8097444,0.714976,0,2.238595
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7772409,56.96938,41.59175,0.3677463,0.3677463,0,0,0,0.3677463,211.3525,0,0,0,0.7772409,0.3871014,0.3677463,0,0,3.446504,1.451835,0.3901395,0,0.3901395,3.10049,51.67473,0.1257971,0.4045209,0.6217927,0,2.229076
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9913889,64.98438,44.25169,0.3549334,0.3549334,0,0,0,0.3549334,279.3169,0,0,0,0.9913889,0.3736141,0.3549334,0,0,3.056365,1.802961,0.6177748,0,0.6177748,3.686563,61.44258,0.1255134,0.3904267,0.7931111,0,2.79435
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9646947,67.2647,46.7605,0.4541205,0.4541205,0,0,0,0.4541205,212.4314,0,0,0,0.9646947,0.4780216,0.4541205,0,0,2.43859,2.358958,0.4866731,0,0.4866731,4.148261,69.13755,0.1252908,0.4995326,0.7717558,0,3.323653
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8037476,65.16199,48.33228,0.02476692,0.02476692,0,-1,0,0.02476692,3245.247,0,0,0,0.8037476,0.02607044,0.02476692,0,0,1.951917,2.796964,0.7776771,0,0.7776771,4.886031,81.43368,0.1249367,0.02724361,0.642998,0,3.600711
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9100273,68.42585,48.9217,0.5737864,0.5737864,0,-1,0,0.5737864,158.6004,0,0,0,0.9100273,0.6039857,0.5737864,0,0,1.17424,3.496873,0.3060417,0,0.3060417,5.176367,86.27261,0.1247979,0.631165,0.7280219,0,4.4069
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3217662,55.7889,49.47333,0,0,0,-1,0,0,0,0,0,0,0.3217662,0,0,0,0,0.8681979,3.772311,0.3217662,0,0.3217662,5.481621,91.36018,0.1246523,0,0.257413,0,4.094077
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1195362,51.11293,48.83857,0.8628892,0.8628892,0,-1,0,0.8628892,13.85302,0,0,0,0.1195362,0.9083044,0.8628892,0,0,0.5464317,4.061901,0,0.7887682,-0.7887682,4.650187,77.50296,0.1246523,0.9491781,0.09562896,0,4.181437
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04798738,47.90398,47.00987,0.7286974,0.7286974,0,-1,0,0.7286974,6.585365,0,1.110223E-16,0,0.04798738,0.7670499,0.7286974,0,0,1.422841,3.273132,0,0.7190625,-0.7190625,3.892228,64.87034,0.1246523,0.8015671,0.0383899,0,3.32112
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,45.09804,45.09804,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.221799,2.55407,0,0.07320914,-0.07320914,3.815059,63.58419,0.1246523,0.07650355,0,0,2.55407
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,43.20888,43.20888,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.303143,2.480861,0,0.4456142,-0.4456142,3.34534,55.75556,0.1246523,0.4656669,0,0,2.480861
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,41.27438,41.27438,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.79827,2.035246,0,1.434695,-1.434695,1.833039,30.55059,0.1246523,1.499256,0,0,2.035246
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,39.27187,39.27187,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.392375,0.6005511,0,0.2103768,-0.2103768,1.611282,26.85465,0.1246523,0.2198438,0,0,0.6005511
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,37.63963,37.63963,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.626127,0.3901743,0,0.2004281,-0.2004281,1.400012,23.33349,0.1246523,0.2094474,0,0,0.3901743
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,36.43057,36.43057,0.2079365,0.1802589,0,-1,0,0.1802589,0,0,0.02767764,0.04847129,0,0.1897462,0.1802589,0,0,4.848825,0.1897462,0,0.1897462,-0.1897462,1.200002,20,0.1246523,0.2287302,0,0,0.1897462
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.13083,35.13083,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246523,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.83109,33.83109,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246523,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.90162,32.90162,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246523,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.91925,31.91925,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246523,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.09558,31.09558,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252306,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,30.37014,30.37014,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1259878,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3345278,35.36743,29.60692,1.01463,1.01463,1.7,0,0.5202,1.01463,32.97042,0,0,0,0.3345278,0,0,0.6853701,0.6511016,2.299654,2.484,0.9856294,0,0.9856294,4.753418,79.22348,0.1266321,1.116093,0.2676222,1.7,2.818528
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8108043,46.02037,31.09558,0.6571714,0.6571714,1.135231,0,0.3660181,0.6571714,123.3779,0,0,0,0.8108043,0,0,0.4780596,0.4541567,1.314025,3.371067,1.264961,0,1.264961,5.953466,99.22423,0.1268288,0.7228885,0.6486434,1.7,4.181871
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.045014,55.27697,34.83612,1.349752,1.349752,0,-1,0,1.349752,77.42268,0,2.220446E-16,0.1047272,1.045014,1.420792,1.349752,0,0,0.04906402,4.509531,0,0.3757775,-0.3757775,5.557362,92.62251,0.1268288,1.484727,0.8360113,0,5.554545
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.27678,65.36469,38.59177,0.4934041,0.4934041,0,0,0,0.4934041,258.7695,0.2908122,0,0,1.27678,0.5193728,0.4934041,0,0,0.4665945,4.133754,0.4665945,0,0.4665945,6.000012,100,0.1266184,0.5427445,1.021424,0,5.410533
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.262944,68.95151,41.78067,1.221106,1.221106,0,0,0,1.221106,103.4263,0,0,0,1.262944,1.285374,1.221106,0,0,0,4.553689,0,0.02243056,-0.02243056,5.976368,99.60593,0.1266184,1.343216,1.010355,0,5.816633
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.467957,78.25629,44.41794,0.8900549,0.8900549,0,0,0,0.8900549,164.9288,0.5061342,0,0,1.467957,0.9369,0.8900549,0,0,0.02492285,4.531259,0.02492285,0,0.02492285,6.000012,100,0.1266072,0.9790605,1.174366,0,5.999215
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.395215,79.36124,46.92674,0.283506,0.283506,0,0,0,0.283506,492.129,1.096788,0,0,1.395215,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0.3118566,1.116172,0,5.948905
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.275757,77.86407,48.54387,0.5733433,0.5733433,0,-1,0,0.5733433,222.5119,0.6722377,0,0,1.275757,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0.6306777,1.020606,0,5.829446
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.058168,72.44905,49.0955,0,0,0,-1,0,0,0,1.058168,0,0,1.058168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0,0.8465346,0,5.611857
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7900388,66.32712,49.64713,0,0,0,-1,0,0,0,0.7900388,0,0,0.7900388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0,0.632031,0,5.343728
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4184871,57.31131,49.01237,0.008868639,0.008868639,0,-1,0,0.008868639,4718.73,0.4091517,0,0,0.4184871,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0.009755502,0.3347897,0,4.972176
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08022384,48.68602,47.18367,0,0,0,-1,0,0,0,0.08022384,0,0,0.08022384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1266072,0,0.06417908,0,4.633913
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,45.27184,45.27184,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1266072,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,43.37512,43.37512,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1266072,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,41.44062,41.44062,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1266072,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,39.44567,39.44567,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1266072,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,37.80588,37.80588,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1266072,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,36.59681,36.59681,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1266072,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,35.30463,35.30463,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1266072,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.02756,34.02756,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1266072,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.06786,33.06786,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1266072,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.09306,32.09306,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1266072,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.2845,31.2845,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1266072,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,30.55906,30.55906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1266072,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2575176,34.19877,29.79584,0.266879,0.266879,0,0,0,0.266879,96.49226,5.551115E-17,0,0,0.2575176,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.0234077,-0.0234077,2.538658,42.31088,0.1266072,0.2935669,0.2060141,0,1.550885
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7129193,44.26075,31.2845,1.018649,1.018649,0,0,0,1.018649,69.98676,0,0,0,0.7129193,1.072262,1.018649,0,0,3.648588,1.26996,0,0.3593425,-0.3593425,2.159878,35.99789,0.1266072,1.120514,0.5703354,0,1.982879
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.133483,57.53746,35.02503,0.5893341,0.5893341,0,-1,0,0.5893341,192.3329,0,0,0,1.133483,0.6203517,0.5893341,0,0,4.047857,0.9106174,0.5131316,0,0.5131316,2.646677,44.11119,0.1263767,0.6482676,0.9067867,0,2.044101
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.316172,66.66631,38.81091,1.21256,1.21256,0,0,0,1.21256,108.5449,0,0,0,1.316172,1.276379,1.21256,0,0,3.534726,1.372436,0.03979362,0,0.03979362,2.684428,44.74038,0.1263589,1.333816,1.052938,0,2.688608
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.255006,69.00221,41.99226,1.190328,1.190328,0,0,0,1.190328,105.4336,0,0,0,1.255006,1.252977,1.190328,0,0,3.494932,1.40825,0.002029151,0,0.002029151,2.686353,44.77247,0.126358,1.309361,1.004005,0,2.663256
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.380928,75.89877,44.62952,0.5270588,0.5270588,0,0,0,0.5270588,262.0065,0,0,0,1.380928,0.5547987,0.5270588,0,0,3.492903,1.410076,0.8261294,0,0.8261294,3.470088,57.83469,0.1259887,0.5797647,1.104743,0,2.791004
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.236714,74.94193,47.13833,0.218147,0.218147,0,0,0,0.218147,566.9178,0,0,0,1.236714,0.2296284,0.218147,0,0,2.666774,2.153593,1.007086,0,1.007086,4.425494,73.75809,0.1255414,0.2399617,0.9893713,0,3.390307
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8381493,66.4172,48.71011,0.8773189,0.8773189,0,-1,0,0.8773189,95.53532,0,0,0,0.8381493,0.9234935,0.8773189,0,0,1.659688,3.05997,0,0.08534422,-0.08534422,4.335533,72.25874,0.1255414,0.9650508,0.6705195,0,3.898119
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6793198,63.30098,49.26175,0.07266437,0.07266437,0,-1,0,0.07266437,934.8732,0,0,0,0.6793198,0.07648882,0.07266437,0,0,1.754515,2.974626,0.602831,0,0.602831,4.907429,81.79032,0.1252753,0.07993081,0.5434558,0,3.653945
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4900499,59.69062,49.81338,0.5958686,0.5958686,0,-1,0,0.5958686,82.24127,0,1.110223E-16,0,0.4900499,0.6272301,0.5958686,0,0,1.151684,3.517174,0,0.1371802,-0.1371802,4.762828,79.38031,0.1252753,0.6554555,0.39204,0,4.007224
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1430546,51.91488,49.17862,0.109825,0.109825,0,-1,0,0.109825,130.2569,0,0,0,0.1430546,0.1156052,0.109825,0,0,1.304106,3.379993,0.0274494,0,0.0274494,4.788869,79.81432,0.1252632,0.1208075,0.1144437,0,3.523048
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04534865,48.19646,47.34991,0.2256448,0.2256448,0,-1,0,0.2256448,20.09736,0,2.775558E-17,0,0.04534865,0.2375209,0.2256448,0,0,1.276657,3.404698,0,0.1921722,-0.1921722,4.586302,76.43821,0.1252632,0.2482093,0.03627892,0,3.450047
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.48343,45.48343,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.490181,3.212526,0,0.3912206,-0.3912206,4.173919,69.56518,0.1252632,0.4088255,0,0,3.212526
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,43.53381,43.53381,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.924871,2.821305,0,0.2329035,-0.2329035,3.928417,65.47349,0.1252632,0.2433842,0,0,2.821305
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.183653,2.588402,0,0,0,3.928417,65.47349,0.1252632,0,0,0,2.588402
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,39.61947,39.61947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.183653,2.588402,0,0,0,3.928417,65.47349,0.1252632,0,0,0,2.588402
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.97968,37.97968,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.183653,2.588402,0,0.1651927,-0.1651927,3.754289,62.57135,0.1252632,0.1726263,0,0,2.588402
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,36.77062,36.77062,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.3672,2.423209,0,0.1653817,-0.1653817,3.579961,59.6659,0.1252632,0.1728238,0,0,2.423209
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.550957,2.257827,0,0,0,3.579961,59.6659,0.1252632,0,0,0,2.257827
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.1938,34.1938,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.550957,2.257827,0,0.1193556,-0.1193556,3.454149,57.56904,0.1252632,0.1247266,0,0,2.257827
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.26434,33.26434,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.683575,2.138472,0,0.1881861,-0.1881861,3.255784,54.26295,0.1252632,0.1966545,0,0,2.138472
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.28197,32.28197,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.89267,1.950286,0,0.07178327,-0.07178327,3.180118,53.00185,0.1252632,0.07501351,0,0,1.950286
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,31.4583,31.4583,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.97243,1.878502,0,0.2618689,-0.2618689,2.904084,48.4013,0.1252632,0.2736529,0,0,1.878502
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.73286,30.73286,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.263395,1.616633,0,0.2892632,-0.2892632,2.599174,43.31947,0.1252632,0.3022801,0,0,1.616633
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1335455,32.24117,29.98475,0.7719603,0.7719603,0,0,0,0.7719603,17.29953,0,0,0,0.1335455,0.8125898,0.7719603,0,0,3.584799,1.32737,0,0.6790442,-0.6790442,1.883398,31.3899,0.1252632,0.8491563,0.1068364,0,1.460916
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5054611,40.4394,31.4583,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,67.27108,0,0,0,0.5054611,0,0,0.9486206,0.9011895,4.339292,0.648326,1.406651,0,1.406651,3.217864,53.63096,0.126,0.8265174,0.4043689,1.7,1.153787
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5687545,45.68331,35.23662,0.6505934,0.6505934,0,-1,0,0.6505934,87.42088,0,1.110223E-16,0,0.5687545,0.6848352,0.6505934,0,0,2.932642,1.914312,0,0.1160807,-0.1160807,3.095504,51.59163,0.126,0.7156528,0.4550036,0,2.483066
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.127244,62.12899,39.0225,0.4164792,0.4164792,0,0,0,0.4164792,270.6602,0,0,0,1.127244,0.4383991,0.4164792,0,0,3.06162,1.798231,0.6888444,0,0.6888444,3.748999,62.4832,0.125697,0.4581271,0.9017948,0,2.925474
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7998765,58.16606,42.2114,0.8644577,0.8644577,0,0,0,0.8644577,92.52928,0,0,0,0.7998765,0.9099554,0.8644577,0,0,2.372776,2.418191,0,0.110079,-0.110079,3.632966,60.54931,0.125697,0.9509034,0.6399012,0,3.218067
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.041266,66.91805,44.84111,0.3788472,0.3788472,0,0,0,0.3788472,274.8513,0,0,0,1.041266,0.3987865,0.3788472,0,0,2.495086,2.308112,0.64248,0,0.64248,4.242476,70.70779,0.1254157,0.4167319,0.8330132,0,3.349378
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.154149,72.86159,47.31213,0.9093865,0.9093865,0,0,0,0.9093865,126.9151,0,0,0,1.154149,0.957249,0.9093865,0,0,1.852606,2.886344,0.1969001,0,0.1969001,4.429272,73.82104,0.1253297,1.000325,0.9233192,0,4.040493
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7585358,64.71709,48.88391,0.6255215,0.6255215,0,-1,0,0.6255215,121.2645,0,0,0,0.7585358,0.6584437,0.6255215,0,0,1.655706,3.063554,0.1000921,0,0.1000921,4.524228,75.40364,0.1252861,0.6880737,0.6068287,0,3.82209
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4716944,58.89083,49.43555,0.5121521,0.5121521,0,-1,0,0.5121521,92.10044,0,0,0,0.4716944,0.5391075,0.5121521,0,0,1.555614,3.153637,0,0.06741314,-0.06741314,4.453168,74.21931,0.1252861,0.5633674,0.3773555,0,3.625331
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4040436,58.03946,49.98718,0.07656842,0.07656842,0,-1,0,0.07656842,527.6896,0,0,0,0.4040436,0.08059833,0.07656842,0,0,1.630517,3.086224,0.3234453,0,0.3234453,4.760015,79.33342,0.1251452,0.08422526,0.3232349,0,3.490267
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2404837,54.01686,49.35242,0.2360839,0.2360839,0,-1,0,0.2360839,101.8636,0,2.775558E-17,0,0.2404837,0.2485094,0.2360839,0,0,1.307072,3.377324,0,0.008025701,-0.008025701,4.751555,79.19243,0.1251452,0.2596923,0.1923869,0,3.617808
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.0858736,49.13659,47.52372,0,0,0,-1,0,0,0,0,0,0,0.0858736,0,0,0,0,1.315989,3.369299,0.0858736,0,0.0858736,4.833022,80.5502,0.1251079,0,0.06869888,0,3.455172
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,45.64967,45.64967,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.230116,3.446585,0,1.197124,-1.197124,3.571143,59.51893,0.1251079,1.250994,0,0,3.446585
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,43.73784,43.73784,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.560253,2.249461,0,0.9290669,-0.9290669,2.59182,43.19692,0.1251079,0.9708749,0,0,2.249461
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,41.78067,41.78067,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.592549,1.320394,0,0.1622348,-0.1622348,2.42081,40.34675,0.1251079,0.1695353,0,0,1.320394
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77281,1.15816,0,0,0,2.42081,40.34675,0.1251079,0,0,0,1.15816
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,38.1686,38.1686,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,3.77281,1.15816,0,0.1252372,-0.1252372,2.288798,38.14656,0.1251079,0.1308728,0,0,1.15816
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.95953,36.95953,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,3.911963,1.032923,0,0.1632337,-0.1632337,2.116735,35.27884,0.1251079,0.1705792,0,0,1.032923
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,35.64468,35.64468,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.093333,0.8696888,0,0.1792753,-0.1792753,1.927762,32.1293,0.1251079,0.1873427,0,0,0.8696888
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,34.39027,34.39027,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.292528,0.6904135,0,0.09806215,-0.09806215,1.824396,30.40653,0.1251079,0.1024749,0,0,0.6904135
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,33.45325,33.45325,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.401486,0.5923514,0,0.0553555,-0.0553555,1.766046,29.43404,0.1251079,0.0578465,0,0,0.5923514
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462992,0.5369958,0,0,0,1.766046,29.43404,0.1251079,0,0,0,0.5369958
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.462992,0.5369958,0,0,0,1.766046,29.43404,0.1251079,0,0,0,0.5369958
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.92178,30.92178,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.462992,0.5369958,0,0.0001824605,-0.0001824605,1.765853,29.43083,0.1251079,0.0001906712,0,0,0.5369958
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3639962,36.46894,30.15856,0.3823599,0.3823599,0,0,0,0.3823599,95.19727,0,0,0,0.3639962,0.4024841,0.3823599,0,0,4.463195,0.5368134,0,0.03848789,-0.03848789,1.725284,28.75467,0.1251079,0.4205959,0.291197,0,0.9008096
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7493808,45.38535,31.64721,0.2490046,0.2490046,0,0,0,0.2490046,300.9506,0,0,0,0.7493808,0.2621101,0.2490046,0,0,4.50596,0.4983255,0.4872707,0,0.4872707,2.187549,36.45908,0.1248964,0.2739051,0.5995046,0,1.247706
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.088261,56.95448,35.42554,0,0,0,-1,0,0,0,0,0,0,1.088261,0,0,0,0,4.018689,0.9368691,1.088261,0,1.088261,3.219964,53.66595,0.1244266,0,0.8706084,0,2.02513
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.06602,60.90015,39.23408,0.701776,0.701776,0,0,0,0.701776,151.9031,0,0,0,1.06602,0.7387116,0.701776,0,0,2.930428,1.916304,0.3273082,0,0.3273082,3.530476,58.84114,0.1242861,0.7719536,0.8528158,0,2.982323
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.008152,63.25075,42.42299,0,0,0,0,0,0,0,0,0,0,1.008152,0,0,0,0,2.60312,2.210881,1.008152,0,1.008152,4.486893,74.7814,0.123855,0,0.806522,0,3.219033
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.155356,70.0741,45.01491,0.5980803,0.5980803,0,0,0,0.5980803,193.1773,0,0,0,1.155356,0.6295583,0.5980803,0,0,1.594967,3.118218,0.5257974,0,0.5257974,4.985708,83.09497,0.1236314,0.6578884,0.9242845,0,4.273574
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.473961,82.68243,47.52372,0.8170114,0.8170114,0,0,0,0.8170114,180.4089,0,0,0,1.473961,0.8600121,0.8170114,0,0,1.06917,3.591436,0.6139491,0,0.6139491,5.568151,92.80234,0.1233713,0.8987126,1.179169,0,5.065397
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.383574,81.83517,49.05016,0.4188788,0.4188788,0,-1,0,0.4188788,330.3042,0.4874281,0,0,1.383574,0.4409251,0.4188788,0,0,0.455221,4.14399,0.455221,0,0.455221,6.000012,100,0.1231791,0.4607667,1.106859,0,5.527564
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9391495,69.95375,49.6018,0.1928893,0.1928893,0,-1,0,0.1928893,486.8852,0.7361081,0,0,0.9391495,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1231791,0.2121782,0.7513196,0,5.492838
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7149948,65.12878,50.16098,0.7095147,0.7095147,0,-1,0,0.7095147,100.7724,0,0,0,0.7149948,0.7468576,0.7095147,0,0,0,4.553689,0,0.03186278,-0.03186278,5.966426,99.44023,0.1231791,0.7804663,0.5719959,0,5.268684
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3926701,57.25745,49.47333,0.2028137,0.2028137,0,-1,0,0.2028137,193.6112,0.1437789,0,0,0.3926701,0.2134881,0.2028137,0,0,0.03540309,4.521826,0.03540309,0,0.03540309,6.000012,100,0.1231642,0.2230951,0.3141361,0,4.914496
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09842256,49.54345,47.68996,0.1941967,0.1941967,0,-1,0,0.1941967,50.6819,0,2.775558E-17,0,0.09842256,0.2044175,0.1941967,0,0,0,4.553689,0,0.105995,-0.105995,5.888283,98.13786,0.1231642,0.2136163,0.07873804,0,4.652112
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,45.82347,45.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1177722,4.447694,0,0,0,5.888283,98.13786,0.1231642,0,0,0,4.447694
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,43.8663,43.8663,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1177722,4.447694,0,0.3212923,-0.3212923,5.549612,92.49335,0.1231642,0.3357504,0,0,4.447694
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.9318,41.9318,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4747636,4.126402,0,0.443696,-0.443696,5.081915,84.69842,0.1231642,0.4636624,0,0,4.126402
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.93685,39.93685,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9677592,3.682706,0,0.2783075,-0.2783075,4.788553,79.80906,0.1231642,0.2908313,0,0,3.682706
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,38.31973,38.31973,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.27699,3.404398,0,0.05117216,-0.05117216,4.734613,78.91006,0.1231642,0.0534749,0,0,3.404398
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.333848,3.353226,0,0,0,4.734613,78.91006,0.1231642,0,0,0,3.353226
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,35.78825,35.78825,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.333848,3.353226,0,0.1478985,-0.1478985,4.578714,76.31175,0.1231642,0.1545539,0,0,3.353226
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498179,3.205328,0,0,0,4.578714,76.31175,0.1231642,0,0,0,3.205328
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,33.60439,33.60439,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.498179,3.205328,0,0.2461411,-0.2461411,4.319259,71.9875,0.1231642,0.2572175,0,0,3.205328
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,32.62202,32.62202,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.77167,2.959186,0,0.1096883,-0.1096883,4.203637,70.06048,0.1231642,0.1146242,0,0,2.959186
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.77568,31.77568,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.893545,2.849498,0,0.05274828,-0.05274828,4.148036,69.13379,0.1231642,0.05512195,0,0,2.849498
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.07291,31.07291,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.952155,2.79675,0,0.2471958,-0.2471958,3.887468,64.79101,0.1231642,0.2583196,0,0,2.79675
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1213592,32.377,30.3248,0.210335,0.210335,0,0,0,0.210335,57.69807,0,0,0,0.1213592,0.2214052,0.210335,0,0,2.226816,2.549554,0,0.100046,-0.100046,3.782011,63.03339,0.1231642,0.2313685,0.09708738,0,2.670913
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4256481,39.32402,31.81346,1.119514,1.119514,0,0,0,1.119514,38.0208,2.220446E-16,0,0,0.4256481,1.178436,1.119514,0,0,2.337979,2.449508,0,0.7527875,-0.7527875,2.988503,49.80828,0.1231642,1.231465,0.3405185,0,2.875156
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8059851,50.93963,35.62201,0.177126,0.177126,0,-1,0,0.177126,455.0349,0,0,0,0.8059851,0.1864484,0.177126,0,0,3.174409,1.696721,0.6195367,0,0.6195367,3.576247,59.604,0.1229037,0.1948386,0.6447881,0,2.502706
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7695978,54.38712,39.423,0.560945,0.560945,0,0,0,0.560945,137.1967,0,0,0,0.7695978,0.5904684,0.560945,0,0,2.554873,2.254304,0.1791293,0,0.1791293,3.746184,62.43628,0.1228286,0.6170395,0.6156782,0,3.023901
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6289085,54.88094,42.6119,0.9153473,0.9153473,0,0,0,0.9153473,68.70708,0,1.110223E-16,0,0.6289085,0.9635235,0.9153473,0,0,2.375743,2.41552,0,0.3346151,-0.3346151,3.393469,56.5577,0.1228286,1.006882,0.5031267,0,3.044428
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8596296,62.94836,45.2265,0.3368106,0.3368106,0,0,0,0.3368106,255.2264,0,0,0,0.8596296,0.3545375,0.3368106,0,0,2.747538,2.080905,0.5050921,0,0.5050921,3.872641,64.54389,0.1226173,0.3704917,0.6877037,0,2.940535
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9278433,67.43495,47.68996,0.19893,0.19893,0,0,0,0.19893,466.4169,0,0,0,0.9278433,0.2094,0.19893,0,0,2.242446,2.535488,0.7184433,0,0.7184433,4.554216,75.90346,0.1223181,0.218823,0.7422746,0,3.463331
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.230811,77.41485,49.22396,1.031063,1.031063,0,-1,0,1.031063,119.373,0,0,0,1.230811,1.085329,1.031063,0,0,1.524002,3.182087,0.1454817,0,0.1454817,4.692233,78.20372,0.1222576,1.134169,0.9846487,0,4.412898
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.0522,73.1112,49.7756,0.8006112,0.8006112,0,-1,0,0.8006112,131.4246,0,0,0,1.0522,0.8427486,0.8006112,0,0,1.378521,3.31302,0.2094512,0,0.2094512,4.890935,81.51543,0.1221707,0.8806723,0.8417599,0,4.36522
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7255504,65.51191,50.28189,0.6615917,0.6615917,0,-1,0,0.6615917,109.6674,0,0,0,0.7255504,0.6964123,0.6615917,0,0,1.16907,3.501526,0.02913802,0,0.02913802,4.918578,81.97614,0.1221587,0.7277509,0.5804403,0,4.227077
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4248135,58.11786,49.64713,0.7463802,0.7463802,0,-1,0,0.7463802,56.9165,0,0,0,0.4248135,0.7856633,0.7463802,0,0,1.139931,3.527751,0,0.3608499,-0.3608499,4.538209,75.63667,0.1221587,0.8210182,0.3398508,0,3.952564
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06938951,49.12157,47.81843,1.138811,1.138811,0,-1,0,1.138811,6.093153,0,0,0,0.06938951,1.198749,1.138811,0,0,1.540876,3.166901,0,1.129359,-1.129359,3.34776,55.79589,0.1221587,1.252692,0.0555116,0,3.23629
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,45.95193,45.95193,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.795719,2.037542,0,0.7156622,-0.7156622,2.593386,43.22301,0.1221587,0.747867,0,0,2.037542
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,44.03255,44.03255,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.590899,1.32188,0,0.1740993,-0.1740993,2.409869,40.1644,0.1221587,0.1819338,0,0,1.32188
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,42.10561,42.10561,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.784343,1.14778,0,0.7624213,-0.7624213,1.606206,26.77005,0.1221587,0.7967302,0,0,1.14778
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.08043,40.08043,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.631478,0.385359,0,0.1117922,-0.1117922,1.488367,24.80607,0.1221587,0.1168228,0,0,0.385359
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,38.47086,38.47086,0.2723659,0.2598885,0,-1,0,0.2598885,0,0,0.0124774,0.03971399,0,0.2735668,0.2598885,0,0,4.755691,0.2735668,0,0.2735668,-0.2735668,1.200002,20,0.1221587,0.2996024,0,0,0.2735668
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,37.25424,37.25424,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221587,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.96206,35.96206,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221587,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,34.70765,34.70765,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221587,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.77063,33.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221587,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.79582,32.79582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221587,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.94192,31.94192,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228932,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.23916,31.23916,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1234899,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2372844,34.56464,30.49861,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.02364,0,0,0,0.2372844,0,0,0.8824444,0.8383222,2.299654,2.484,1.075607,0,1.075607,4.838778,80.64614,0.1241706,0.8993111,0.1898275,1.7,2.721284
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.673108,44.23705,31.98726,0.04816019,0.04816019,0,0,0,0.04816019,1397.644,0,0,0,0.673108,0.05069494,0.04816019,0,0,1.224048,3.452046,0.6224131,0,0.6224131,5.429251,90.48734,0.1239123,0.05297621,0.5384864,0,4.125154
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.043032,56.36271,35.81092,0.9908531,0.9908531,0,-1,0,0.9908531,105.2661,0,0,0,1.043032,1.043003,0.9908531,0,0,0.6016347,4.012218,0.00002877181,0,0.00002877181,5.429278,90.48779,0.1239123,1.089938,0.8344256,0,5.05525
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.157687,63.6123,39.63459,0.2989946,0.2989946,0,0,0,0.2989946,387.1933,0.2413501,0,0,1.157687,0.3147312,0.2989946,0,0,0.601606,4.012244,0.601606,0,0.601606,6.000012,100,0.1236636,0.328894,0.9261497,0,5.169931
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.431412,75.024,42.82349,1.089987,1.089987,0,0,0,1.089987,131.3238,0.2840577,0,0,1.431412,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,1.198985,1.14513,0,5.985101
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.412848,77.86352,45.39275,0.8009589,0.8009589,0,0,0,0.8009589,176.3945,0.5697331,0,0,1.412848,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,0.8810548,1.130278,0,5.966537
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.408116,81.01949,47.86377,0.4984362,0.4984362,0,0,0,0.4984362,282.5068,0.8834465,0,0,1.408116,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,0.5482799,1.126493,0,5.961805
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.168446,75.83549,49.39021,0.7361757,0.7361757,0,-1,0,0.7361757,158.7183,0.3935237,0,0,1.168446,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,0.8097933,0.9347564,0,5.722135
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7939426,66.71256,49.90406,0.5896786,0.5896786,0,-1,0,0.5896786,134.6399,0.1732283,0,0,0.7939426,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,0.6486465,0.6351541,0,5.347631
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.802366,67.54378,50.4557,0.5131628,0.5131628,0,-1,0,0.5131628,156.357,0.2621946,0,0,0.802366,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1236636,0.5644791,0.6418927,0,5.356055
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3605752,56.9065,49.7756,1.208482,1.208482,0,-1,0,1.208482,29.83704,0,2.220446E-16,0,0.3605752,1.272086,1.208482,0,0,0,4.553689,0,0.9115108,-0.9115108,5.039195,83.98642,0.1236636,1.32933,0.2884602,0,4.914264
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06327285,49.18096,47.99223,0.6407259,0.6407259,0,-1,0,0.6407259,9.875182,0,0,0,0.06327285,0.6744483,0.6407259,0,0,1.01279,3.642178,0,0.6111755,-0.6111755,4.39496,73.24918,0.1236636,0.7047985,0.05061828,0,3.705451
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,46.11818,46.11818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.691874,3.031003,0,0,0,4.39496,73.24918,0.1236636,0,0,0,3.031003
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,44.20635,44.20635,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.691874,3.031003,0,0.6731818,-0.6731818,3.685364,61.42261,0.1236636,0.703475,0,0,3.031003
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,42.24918,42.24918,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.439853,2.357821,0,0.6284019,-0.6284019,3.02297,50.38273,0.1236636,0.65668,0,0,2.357821
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,40.23156,40.23156,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.138078,1.729419,0,0.3109578,-0.3109578,2.695192,44.91977,0.1236636,0.3249509,0,0,1.729419
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,38.61444,38.61444,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.483587,1.418461,0,0.1149086,-0.1149086,2.574067,42.90104,0.1236636,0.1200795,0,0,1.418461
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,37.42804,37.42804,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.611263,1.303553,0,0.1928143,-0.1928143,2.370823,39.51364,0.1236636,0.2014909,0,0,1.303553
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.1283,36.1283,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.825501,1.110738,0,0.09755237,-0.09755237,2.267994,37.79982,0.1236636,0.1019422,0,0,1.110738
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.8739,34.8739,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.933892,1.013186,0,0.08388156,-0.08388156,2.179575,36.32618,0.1236636,0.08765623,0,0,1.013186
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.94443,33.94443,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.027094,0.9293043,0,0.2602432,-0.2602432,1.905255,31.75418,0.1236636,0.2719542,0,0,0.9293043
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.96207,32.96207,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.316253,0.6690611,0,0.03517957,-0.03517957,1.868172,31.13614,0.1236636,0.03676265,0,0,0.6690611
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.13084,32.13084,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.355341,0.6338815,0,0.4560995,-0.4560995,1.387401,23.12331,0.1236636,0.4766239,0,0,0.6338815
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,31.4583,31.4583,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.862119,0.177782,0,0.1225065,-0.1225065,1.258268,20.97109,0.1236636,0.1280193,0,0,0.177782
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2174291,34.40981,30.68752,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,61.30322,0,0,0,0.2174291,0,0,1.345322,1.278056,4.998237,0.05527552,1.495485,0,1.495485,2.67701,44.61674,0.1243334,0.3901459,0.1739433,1.7,0.2727046
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.447533,40.1356,32.19885,1.482814,1.482814,1.7,0,0.5202,1.482814,30.18133,0,0,0,0.447533,0,0,0.2171858,0.2063265,3.502752,1.401212,0.6538596,0,0.6538596,3.297315,54.95514,0.1247095,1.631096,0.3580264,1.7,1.848745
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5749592,46.64884,36.02251,0.08960047,0.08960047,0,-1,0,0.08960047,641.6921,0,0,0,0.5749592,0.09431628,0.08960047,0,0,2.848893,1.989686,0.4806429,0,0.4806429,3.753293,62.55476,0.1245113,0.09856051,0.4599673,0,2.564645
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9931465,59.91751,39.86884,0.7105489,0.7105489,0,0,0,0.7105489,139.7717,0,0,0,0.9931465,0.7479462,0.7105489,0,0,2.36825,2.422264,0.2452002,0,0.2452002,3.98591,66.43171,0.1244104,0.7816038,0.7945172,0,3.415411
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.302226,71.59514,43.03507,0.8616379,0.8616379,0,0,0,0.8616379,151.1337,0,0,0,1.302226,0.9069872,0.8616379,0,0,2.123049,2.642944,0.3952384,0,0.3952384,4.360867,72.68096,0.1242482,0.9478016,1.04178,0,3.94517
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.197702,71.9476,45.61189,0.6146579,0.6146579,0,0,0,0.6146579,194.8567,0,0,0,1.197702,0.6470084,0.6146579,0,0,1.727811,2.998659,0.5506939,0,0.5506939,4.8833,81.38818,0.1240228,0.6761237,0.9581618,0,4.196361
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.257787,76.73659,48.07535,0.3970324,0.3970324,0,0,0,0.3970324,316.797,0,0,0,1.257787,0.4179288,0.3970324,0,0,1.177117,3.494283,0.8398578,0,0.8398578,5.680059,94.66747,0.1236807,0.4367356,1.006229,0,4.75207
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8849816,68.54808,49.56401,0.5362338,0.5362338,0,-1,0,0.5362338,165.0365,0,0,0,0.8849816,0.5644566,0.5362338,0,0,0.3372596,4.250155,0.320525,0,0.320525,5.984136,99.7354,0.1235506,0.5898572,0.7079853,0,5.135137
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8288102,67.74736,50.07031,0.48443,0.48443,0,-1,0,0.48443,171.0898,0.3021493,0,0,0.8288102,0.5099264,0.48443,0,0,0.01673455,4.538628,0.01673455,0,0.01673455,6.000012,100,0.1235438,0.532873,0.6630481,0,5.367438
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4357311,59.34581,50.58416,0,0,0,-1,0,0,0,0.4357311,0,0,0.4357311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235438,0,0.3485849,0,4.98942
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2362356,54.53992,49.94184,0.854108,0.854108,0,-1,0,0.854108,27.65875,0,1.110223E-16,0,0.2362356,0.899061,0.854108,0,0,0,4.553689,0,0.6628255,-0.6628255,5.301332,88.35537,0.1235438,0.9395187,0.1889884,0,4.789925
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07739185,49.61661,48.15848,0.7873759,0.7873759,0,-1,0,0.7873759,9.829084,0,1.110223E-16,0,0.07739185,0.8288168,0.7873759,0,0,0.7364727,3.890863,0,0.7514249,-0.7514249,4.509261,75.15421,0.1235438,0.8661135,0.06191348,0,3.968255
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,46.29198,46.29198,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.571389,3.139439,0,0.9126265,-0.9126265,3.547268,59.12102,0.1235438,0.9536947,0,0,3.139439
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,44.3726,44.3726,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.585419,2.226812,0,0.656269,-0.656269,2.8555,47.59158,0.1235438,0.685801,0,0,2.226812
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314606,1.570543,0,0,0,2.8555,47.59158,0.1235438,0,0,0,1.570543
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,40.40536,40.40536,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.314606,1.570543,0,0.1876166,-0.1876166,2.657735,44.29549,0.1235438,0.1960594,0,0,1.570543
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.78824,38.78824,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.523069,1.382926,0,0.1032531,-0.1032531,2.548897,42.48153,0.1235438,0.1078995,0,0,1.382926
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,37.59429,37.59429,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.637795,1.279673,0,0.1602032,-0.1602032,2.380028,39.66705,0.1235438,0.1674124,0,0,1.279673
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,36.3021,36.3021,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.815799,1.11947,0,0.2374366,-0.2374366,2.129747,35.49572,0.1235438,0.2481213,0,0,1.11947
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.0477,35.0477,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.079617,0.8820335,0,0.2504592,-0.2504592,1.86574,31.09561,0.1235438,0.2617298,0,0,0.8820335
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.11068,34.11068,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.357905,0.6315743,0,0.2533084,-0.2533084,1.59873,26.64544,0.1235438,0.2647073,0,0,0.6315743
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.13587,33.13587,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.639359,0.3782659,0,0.1413953,-0.1413953,1.449686,24.16138,0.1235438,0.1477581,0,0,0.3782659
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,32.32731,32.32731,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.796465,0.2368706,0,0.06612501,-0.06612501,1.379984,22.99969,0.1235438,0.06910063,0,0,0.2368706
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,31.62454,31.62454,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.869937,0.1707456,1.376508,0,1.376508,2.685854,44.76415,0.1242516,0.2761486,0,1.7,0.1707456
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2252755,34.74857,30.88399,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,125.6923,2.220446E-16,0,0,0.2252755,0,0,1.452632,1.38,3.493429,1.409603,1.605276,0,1.605276,4.208752,70.14573,0.124793,0.1971505,0.1802204,1.7,1.634878
