Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.800928,68.71536,51.51363,0.6582445,0.6582445,0,-1,0,0.6582445,121.6764,0.1080391,0,0,0.800928,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1241403,0.7240689,0.6407424,0,5.354617
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3401575,58.75668,51.94436,0.5785492,0.5785492,0,-1,0,0.5785492,58.79491,0,1.110223E-16,0,0.3401575,0.6089992,0.5785492,0,0,0,4.553689,0,0.2688417,-0.2688417,5.716628,95.27694,0.1241403,0.6364042,0.272126,0,4.893847
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3001035,57.2509,51.30204,1.045147,1.045147,0,-1,0,1.045147,28.71398,0,2.220446E-16,0,0.3001035,1.100155,1.045147,0,0,0.2987129,4.284847,0,0.8000517,-0.8000517,4.8733,81.2215,0.1241403,1.149662,0.2400828,0,4.584951
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05530092,50.56709,49.51867,0.8815274,0.8815274,0,-1,0,0.8815274,6.273307,0,0,0,0.05530092,0.9279236,0.8815274,0,0,1.187659,3.484796,0,0.8726227,-0.8726227,3.953474,65.89111,0.1241403,0.9696802,0.04424074,0,3.540097
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,47.81843,47.81843,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.15724,2.612173,0,0.7511241,-0.7511241,3.16172,52.69523,0.1241403,0.7849247,0,0,2.612173
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,45.9066,45.9066,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.991822,1.861049,0,1.398751,-1.398751,1.687307,28.12172,0.1241403,1.461695,0,0,1.861049
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,43.91164,43.91164,0.625114,0.4391824,0,-1,0,0.4391824,0,0,0.1859317,0.2484431,0,0.4622972,0.4391824,0,0,4.545991,0.4622972,0,0.4622972,-0.4622972,1.200002,20,0.1241403,0.6876254,0,0,0.4622972
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,41.82601,41.82601,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,40.20889,40.20889,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,37.72276,37.72276,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,36.51369,36.51369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,35.59934,35.59934,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,34.60186,34.60186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241403,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.74796,33.74796,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245425,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.1132,33.1132,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1249883,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.0972169,34.09423,32.43311,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,58.41525,2.220446E-16,0,0,0.0972169,0,0,1.452632,1.38,2.299654,2.484,1.477217,0,1.477217,5.219779,86.99615,0.1254928,0.1830662,0.07777352,1.7,2.581217
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.465995,42.33875,33.95955,0,0,0,0,0,0,0,0,0,0,0.465995,0,0,0,0,0.8224375,3.813495,0.465995,0,0.465995,5.661861,94.36416,0.1253268,0,0.372796,0,4.27949
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6825882,50.88725,37.91923,0,0,0,-1,0,0,0,0.3261457,0,0,0.6825882,0,0,0,0,0.3564425,4.232891,0.3564425,0,0.3564425,6.000012,100,0.1252002,0,0.5460706,0,4.915479
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8527209,58.9742,41.87135,0.2288595,0.2288595,0,0,0,0.2288595,372.5958,0.6118161,0,0,0.8527209,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1252002,0.2517455,0.6821767,0,5.40641
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8066488,61.526,45.06025,0.2848983,0.2848983,0,0,0,0.2848983,283.1357,0.5067559,0,0,0.8066488,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1252002,0.3133881,0.645319,0,5.360338
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.161256,73.31725,47.52372,0,0,0,0,0,0,0,1.161256,0,0,1.161256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252002,0,0.9290044,0,5.714944
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7618404,65.89389,49.85872,0.4422514,0.4422514,0,0,0,0.4422514,172.2641,0.2963126,0,0,0.7618404,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1252002,0.4864766,0.6094723,0,5.315529
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9170593,71.28615,51.21892,1.403236,1.38,0,-1,0,1.38,66.45358,2.220446E-16,0.023236,0.1635596,0.9170593,1.452632,1.38,0,0,0,4.553689,0,0.5355723,-0.5355723,5.435469,90.59097,0.1252002,1.54356,0.7336475,0,5.470748
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4930554,61.72017,51.64209,0.7123045,0.7123045,0,-1,0,0.7123045,69.21974,0,0,0,0.4930554,0.7497942,0.7123045,0,0,0.5950803,4.018116,0,0.2567389,-0.2567389,5.164843,86.08054,0.1252002,0.7835349,0.3944443,0,4.511172
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5307946,63.06199,52.1106,1.467068,1.38,0,-1,0,1.38,38.46338,2.220446E-16,0.08706847,0.2337753,0.5307946,1.452632,1.38,0,0,0.8803457,3.761378,0,0.921837,-0.921837,4.193141,69.88554,0.1252002,1.613775,0.4246357,0,4.292172
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2130137,55.60636,51.4305,0.5428675,0.5428675,0,-1,0,0.5428675,39.23861,0,0,0,0.2130137,0.5714395,0.5428675,0,0,1.904609,2.839541,0,0.3584258,-0.3584258,3.815327,63.58866,0.1252002,0.5971543,0.170411,0,3.052555
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.060045,50.83282,49.69247,0.9594495,0.9594495,0,-1,0,0.9594495,6.258276,0,1.110223E-16,0,0.060045,1.009947,0.9594495,0,0,2.30286,2.481115,0,0.9499019,-0.9499019,2.814043,46.90062,0.1252002,1.055395,0.048036,0,2.54116
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,47.94689,47.94689,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.358306,1.531213,0,0.4695927,-0.4695927,2.319049,38.65073,0.1252002,0.4907243,0,0,1.531213
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,46.07285,46.07285,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.880076,1.06162,0,0.4895753,-0.4895753,1.802991,30.04979,0.1252002,0.5116062,0,0,1.06162
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,44.03255,44.03255,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.424049,0.5720451,0,0.08963297,-0.08963297,1.708509,28.4751,0.1252002,0.09366645,0,0,0.5720451
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.97714,41.97714,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.523641,0.4824122,0,0.2120294,-0.2120294,1.485011,24.75013,0.1252002,0.2215707,0,0,0.4824122
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,40.36002,40.36002,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.759229,0.2703828,0,0.05354079,-0.05354079,1.428574,23.80952,0.1252002,0.05595013,0,0,0.2703828
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,39.16607,39.16607,0.2248039,0.2059999,0,-1,0,0.2059999,0,0,0.01880398,0.04128437,0,0.216842,0.2059999,0,0,4.818719,0.216842,0,0.216842,-0.216842,1.200002,20,0.1252002,0.2472843,0,0,0.216842
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.85122,37.85122,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252002,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,36.66483,36.66483,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252002,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.75047,35.75047,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252002,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,34.74544,34.74544,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252002,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.89909,33.89909,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1256341,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,33.27945,33.27945,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1261424,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05638452,33.54446,32.58424,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.838119,0,0,0,0.05638452,0,0,0.8754382,0.8316663,2.299654,2.484,0.8880509,0,0.8880509,4.660847,77.68063,0.1266187,0.9070179,0.04510761,1.7,2.540385
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1203703,36.21691,34.13335,1.103385,1.103385,1.7,0,0.5202,1.103385,10.90918,0,0,0,0.1203703,0,0,0.596615,0.5667843,1.411604,3.283246,0.6871546,0,0.6871546,5.312739,88.54548,0.1269789,1.213723,0.09629624,1.7,3.403616
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3355508,44.19029,38.08547,0.2810393,0.2810393,0,-1,0,0.2810393,119.3964,0,0,0,0.3355508,0.2958308,0.2810393,0,0,0.724449,3.901685,0.03971994,0,0.03971994,5.350421,89.17351,0.1269648,0.3091432,0.2684406,0,4.237236
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2115129,45.92871,42.0376,0.4941902,0.4941902,0,0,0,0.4941902,42.79989,0,0,0,0.2115129,0.5202003,0.4941902,0,0,0.684729,3.937433,0,0.3086874,-0.3086874,5.025036,83.75043,0.1269648,0.5436093,0.1692103,0,4.148946
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6697745,58.67821,45.27184,0.9013154,0.9013154,0,0,0,0.9013154,74.31078,0,0,0,0.6697745,0.9487531,0.9013154,0,0,1.027715,3.628745,0,0.2789786,-0.2789786,4.730967,78.84929,0.1269648,0.9914469,0.5358196,0,4.29852
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2173876,51.84612,47.68996,0.533796,0.533796,0,0,0,0.533796,40.72485,0,0,0,0.2173876,0.5618905,0.533796,0,0,1.337691,3.349767,0,0.3445029,-0.3445029,4.367829,72.797,0.1269648,0.5871755,0.1739101,0,3.567154
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07844424,51.52914,50.03252,0,0,0,0,0,0,0,0,0,0,0.07844424,0,0,0,0,1.720472,3.005264,0.07844424,0,0.07844424,4.442247,74.03731,0.1269369,0,0.06275538,0,3.083708
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1005087,53.33334,51.39272,0.6212602,0.6212602,0,-1,0,0.6212602,16.17821,0,1.110223E-16,0,0.1005087,0.6539581,0.6212602,0,0,1.642028,3.075864,0,0.5534494,-0.5534494,3.858861,64.31422,0.1269369,0.6833862,0.080407,0,3.176373
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04676861,52.7152,51.81589,0.2845474,0.2845474,0,-1,0,0.2845474,16.43614,0,0,0,0.04676861,0.2995236,0.2845474,0,0,2.256972,2.522414,0,0.252755,-0.252755,3.592433,59.87377,0.1269369,0.3130022,0.03741489,0,2.569183
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1030424,54.28662,52.2844,0.8601398,0.8601398,0,-1,0,0.8601398,11.97973,0,1.110223E-16,0,0.1030424,0.9054103,0.8601398,0,0,2.537811,2.26966,0,0.8023679,-0.8023679,2.746664,45.77763,0.1269369,0.9461538,0.08243393,0,2.372702
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1375253,54.27638,51.60431,0,0,0,-1,0,0,0,0,0,0,0.1375253,0,0,0,0,3.42933,1.467292,0.1375253,0,0.1375253,2.877131,47.9521,0.1268881,0,0.1100203,0,1.604817
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05809352,50.96295,49.85872,0.5671671,0.5671671,0,-1,0,0.5671671,10.24275,0,0,0,0.05809352,0.597018,0.5671671,0,0,3.291805,1.591064,0,0.5389245,-0.5389245,2.309055,38.48418,0.1268881,0.6238838,0.04647481,0,1.649158
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,48.12069,48.12069,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.89061,1.05214,0,0.122993,-0.122993,2.179409,36.32341,0.1268881,0.1285277,0,0,1.05214
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,46.24665,46.24665,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.027269,0.9291468,0,0.3402953,-0.3402953,1.820706,30.34505,0.1268881,0.3556086,0,0,0.9291468
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,44.20635,44.20635,0.8078886,0.559409,0,-1,0,0.559409,0,0,0.2484795,0.3292684,0,0.5888516,0.559409,0,0,4.405375,0.5888516,0,0.5888516,-0.5888516,1.200002,20,0.1268881,0.8886774,0,0,0.5888516
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,42.10561,42.10561,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,40.48848,40.48848,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,39.29454,39.29454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.00235,38.00235,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,36.8084,36.8084,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.89405,35.89405,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.89657,34.89657,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268881,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.06534,34.06534,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273616,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,33.45325,33.45325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1277391,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3819315,39.52058,32.77316,1.436825,1.436825,1.7,0,0.5202,1.436825,26.58163,0,0,0,0.3819315,0,0,0.2631748,0.2500161,2.299654,2.484,0.6319476,0,0.6319476,4.417886,73.63129,0.1280416,1.580508,0.3055452,1.7,2.865932
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8238613,49.84504,34.29959,1.786946,1.786946,1.7,0,0.5202,1.786946,46.10444,0,0,0,0.8238613,0.0915217,0.08694562,0,0,1.667707,3.052753,0.7323396,0,0.7323396,5.112645,85.21058,0.128366,1.96564,0.659089,1.7,3.876614
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9677258,57.48824,38.27439,0.1410421,0.1410421,0,-1,0,0.1410421,686.1255,0,0,0,0.9677258,0.1484654,0.1410421,0,0,0.9353672,3.711859,0.8192604,0,0.8192604,5.889863,98.16419,0.1280758,0.1551463,0.7741807,0,4.679585
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.317925,71.03539,42.24918,1.1902,1.1902,0,0,0,1.1902,110.7314,0,0,0,1.317925,1.252843,1.1902,0,0,0.1161067,4.449193,0.06508266,0,0.06508266,5.951606,99.19324,0.1280528,1.309221,1.05434,0,5.767118
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.364473,76.52644,45.48343,0.4906283,0.4906283,0,0,0,0.4906283,278.1073,0.7969981,0,0,1.364473,0.5164509,0.4906283,0,0,0.05102406,4.507767,0.05102406,0,0.05102406,6.000012,100,0.1280347,0.5396912,1.091578,0,5.872241
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.273328,76.96764,47.90155,1.06922,1.06922,0,0,0,1.06922,119.0894,0.1478331,0,0,1.273328,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1280347,1.176142,1.018662,0,5.827017
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.336487,81.87878,50.19877,1.709047,1.709047,0.425,0,0.172125,1.709047,78.20075,0,0,0,1.336487,1.351628,1.284047,0,0,0,4.553689,0,0.01514077,-0.01514077,5.984052,99.734,0.1280347,1.879951,1.06919,1.7,5.890176
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.292841,82.30695,51.55896,0.356814,0.356814,0,-1,0,0.356814,362.3292,0.9004245,0,0,1.292841,0.3755937,0.356814,0,0,0.01682307,4.538548,0.01682307,0,0.01682307,6.000012,100,0.1280288,0.3924954,1.034273,0,5.831389
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.093927,76.94967,51.98214,0.4246673,0.4246673,0,-1,0,0.4246673,257.5962,0.6469085,0,0,1.093927,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1280288,0.467134,0.8751413,0,5.647615
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.726716,67.97563,52.45065,1.035548,1.035548,0,-1,0,1.035548,70.17696,0,2.220446E-16,0,0.726716,1.09005,1.035548,0,0,0,4.553689,0,0.3633344,-0.3633344,5.617024,93.61688,0.1280288,1.139103,0.5813729,0,5.280405
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3480398,58.73994,51.77055,0.19034,0.19034,0,-1,0,0.19034,182.8516,0,0,0,0.3480398,0.2003579,0.19034,0,0,0.4037049,4.190354,0.1476819,0,0.1476819,5.757127,95.95193,0.1279767,0.209374,0.2784319,0,4.538394
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04381725,50.81927,49.98718,0.2807385,0.2807385,0,-1,0,0.2807385,15.60785,0,5.551115E-17,0,0.04381725,0.2955142,0.2807385,0,0,0.256023,4.323268,0,0.251697,-0.251697,5.491816,91.53008,0.1279767,0.3088124,0.0350538,0,4.367085
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,48.28694,48.28694,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5356863,4.071571,0,1.063052,-1.063052,4.37126,72.85418,0.1279767,1.11089,0,0,4.071571
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,46.37511,46.37511,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.716856,3.008519,0,1.081345,-1.081345,3.231422,53.85692,0.1279767,1.130006,0,0,3.008519
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,44.33482,44.33482,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.91835,1.927174,0,0.7122877,-0.7122877,2.480605,41.34333,0.1279767,0.7443407,0,0,1.927174
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,42.24918,42.24918,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.709781,1.214886,0,0.2668993,-0.2668993,2.199268,36.6544,0.1279767,0.2789098,0,0,1.214886
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,40.63206,40.63206,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.006336,0.9479867,0,0.2008085,-0.2008085,1.987597,33.12656,0.1279767,0.2098448,0,0,0.9479867
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,39.44567,39.44567,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.229456,0.7471781,0,0.1945075,-0.1945075,1.782568,29.70942,0.1279767,0.2032603,0,0,0.7471781
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.14593,38.14593,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.445576,0.5526707,0,0.009845992,-0.009845992,1.77219,29.53644,0.1279767,0.01028906,0,0,0.5526707
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.95953,36.95953,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.456516,0.5428247,0,0.1317119,-0.1317119,1.633353,27.2225,0.1279767,0.137639,0,0,0.5428247
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.04518,36.04518,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.602862,0.4111128,0,0.05539945,-0.05539945,1.574957,26.24923,0.1279767,0.05789243,0,0,0.4111128
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.07037,35.07037,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.664417,0.3557133,0,0.2577732,-0.2577732,1.30324,21.72063,0.1279767,0.269373,0,0,0.3557133
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.21647,34.21647,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.950832,0.09794011,1.371317,0,1.371317,2.604186,43.40301,0.128557,0.2821596,0,1.7,0.09794011
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,33.60439,33.60439,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.579515,1.332125,1.38,0,1.38,3.913368,65.22268,0.1289246,0,0,1.7,1.332125
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3535165,39.15555,32.92429,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,792.2215,4.440892E-16,0,0,0.3535165,0,0,1.452632,1.38,2.199515,2.574125,1.733516,0,1.733516,5.557927,92.63193,0.1292018,0.04908578,0.2828132,1.7,2.927642
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.705467,47.61603,34.49607,0.6388721,0.6388721,0,0,0,0.6388721,110.4238,0,0,0,0.705467,0.672497,0.6388721,0,0,0.4659989,4.13429,0.03297004,0,0.03297004,5.589205,93.15323,0.1291902,0.7027594,0.5643736,0,4.839757
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.091599,60.63065,38.48598,0,0,0,-1,0,0,0,0.6585696,0,0,1.091599,0,0,0,0,0.4330288,4.163963,0.4330288,0,0.4330288,6.000012,100,0.129038,0,0.8732788,0,5.255561
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.265201,69.85975,42.46077,0.7973223,0.7973223,0,0,0,0.7973223,158.6812,0.425914,0,0,1.265201,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0.8770545,1.012161,0,5.81889
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.426729,78.69275,45.69501,0.3322534,0.3322534,0,0,0,0.3322534,429.41,1.076989,0,0,1.426729,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0.3654787,1.141383,0,5.980418
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.351398,79.59236,48.12069,0,0,0,0,0,0,0,1.351398,0,0,1.351398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0,1.081118,0,5.905087
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.299827,81.0153,50.41035,0.861189,0.861189,0,0,0,0.861189,150.934,0.3933125,0,0,1.299827,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0.9473079,1.039862,0,5.853516
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.224029,80.42073,51.73277,0.9794867,0.9794867,0,-1,0,0.9794867,124.9663,0.19299,0,0,1.224029,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,1.077435,0.979223,0,5.777718
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9827974,74.16042,52.19373,0.5296433,0.5296433,0,-1,0,0.5296433,185.5583,0.4252781,0,0,0.9827974,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0.5826076,0.7862379,0,5.536486
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7884031,69.67513,52.62445,0,0,0,-1,0,0,0,0.7884031,0,0,0.7884031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0,0.6307225,0,5.342092
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4145024,60.33607,51.94436,0,0,0,-1,0,0,0,0.4145024,0,0,0.4145024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129038,0,0.3316019,0,4.968191
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07060143,51.50778,50.16098,0.5069389,0.5069389,0,-1,0,0.5069389,13.92701,0,1.110223E-16,0,0.07060143,0.5336199,0.5069389,0,0,0,4.553689,0,0.4630185,-0.4630185,5.511948,91.86561,0.129038,0.5576328,0.05648114,0,4.62429
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,48.46074,48.46074,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.514465,4.090671,0,0.7834161,-0.7834161,4.686154,78.10242,0.129038,0.8186699,0,0,4.090671
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,46.54136,46.54136,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.384927,3.307254,0,1.265661,-1.265661,3.352031,55.86707,0.129038,1.322616,0,0,3.307254
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,44.50106,44.50106,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.791217,2.041593,0,0.7925135,-0.7925135,2.516648,41.94405,0.129038,0.8281766,0,0,2.041593
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,42.37765,42.37765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671788,1.24908,0,0,0,2.516648,41.94405,0.129038,0,0,0,1.24908
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,40.76052,40.76052,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.671788,1.24908,0,0.3104753,-0.3104753,2.189378,36.48957,0.129038,0.3244466,0,0,1.24908
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,39.57413,39.57413,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.01676,0.9386046,0,0.1132278,-0.1132278,2.070026,34.50036,0.129038,0.1183231,0,0,0.9386046
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,38.27439,38.27439,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.142569,0.8253767,0,0.1170483,-0.1170483,1.946646,32.44404,0.129038,0.1223154,0,0,0.8253767
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.11066,37.11066,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.272623,0.7083285,0,0.2280825,-0.2280825,1.706226,28.43704,0.129038,0.2383462,0,0,0.7083285
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.19631,36.19631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526048,0.480246,0,0,0,1.706226,28.43704,0.129038,0,0,0,0.480246
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.19128,35.19128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526048,0.480246,0,0,0,1.706226,28.43704,0.129038,0,0,0,0.480246
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,34.34494,34.34494,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.526048,0.480246,0,0.1066777,-0.1066777,1.593778,26.56291,0.129038,0.1114782,0,0,0.480246
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.74796,33.74796,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.644578,0.3735682,0,0.1106977,-0.1106977,1.477092,24.61816,0.129038,0.1156791,0,0,0.3735682
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3803093,39.79826,33.06786,0.537074,0.537074,1.7,0,0.5202,0.537074,70.81134,0,0,0,0.3803093,0,0,1.162926,1.10478,4.767576,0.2628706,1.485089,0,1.485089,2.885972,48.09943,0.1295667,0.5907813,0.3042474,1.7,0.6431798
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8398176,50.56058,34.63964,1.676316,1.676316,1.7,0,0.5202,1.676316,50.09899,0,0,0,0.8398176,0,0,0.02368369,0.0224995,3.282487,1.599451,0.8623171,0,0.8623171,3.704037,61.73383,0.1299382,1.843948,0.6718541,1.7,2.439268
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.129023,61.74031,38.65978,0.7019973,0.7019973,0,-1,0,0.7019973,160.8302,0,0,0,1.129023,0.7389445,0.7019973,0,0,2.42017,2.375536,0.3900788,0,0.3900788,4.074099,67.9015,0.1298014,0.7721971,0.9032187,0,3.504559
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.209267,68.60909,42.65724,0.3087213,0.3087213,0,0,0,0.3087213,391.7018,0,0,0,1.209267,0.3249698,0.3087213,0,0,2.030091,2.726607,0.8842973,0,0.8842973,4.913017,81.88345,0.1294922,0.3395934,0.9674137,0,3.935874
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.273997,74.38406,45.86126,1.033789,1.033789,0,0,0,1.033789,123.2357,0,0,0,1.273997,1.088199,1.033789,0,0,1.145794,3.522475,0.1857978,0,0.1857978,5.08928,84.82116,0.1294274,1.137168,1.019197,0,4.796471
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.241232,76.52602,48.28694,0.1895776,0.1895776,0,0,0,0.1895776,654.7357,0.08168064,0,0,1.241232,0.1995553,0.1895776,0,0,0.959996,3.689692,0.959996,0,0.959996,6.000012,100,0.1290937,0.2085353,0.9929856,0,4.930924
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.145559,76.67613,50.58416,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,57.78012,0,0,0,1.145559,1.452632,1.38,0,0,0,4.553689,0,0.3070728,-0.3070728,5.676329,94.60529,0.1290937,2.180879,0.916447,1.7,5.699248
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.193138,79.76797,51.94436,0.2034263,0.2034263,0,-1,0,0.2034263,586.5211,0.6378129,0,0,1.193138,0.2141329,0.2034263,0,0,0.3411921,4.246616,0.3411921,0,0.3411921,6.000012,100,0.1289755,0.2237689,0.9545103,0,5.439754
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9848583,74.42343,52.36753,0,0,0,-1,0,0,0,0.9848583,0,0,0.9848583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289755,0,0.7878866,0,5.538547
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6763952,67.15604,52.7907,0.528388,0.528388,0,-1,0,0.528388,128.0111,0.1201972,0,0,0.6763952,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1289755,0.5812269,0.5411161,0,5.230084
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4427745,61.12359,52.1106,0.6645058,0.6645058,0,-1,0,0.6645058,66.63215,0,0,0,0.4427745,0.6994798,0.6645058,0,0,0,4.553689,0,0.2567053,-0.2567053,5.729421,95.49016,0.1289755,0.7309564,0.3542196,0,4.996463
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06114009,51.49343,50.32723,1.023464,1.023464,0,-1,0,1.023464,5.973839,0,2.220446E-16,0,0.06114009,1.07733,1.023464,0,0,0.2852281,4.296984,0,1.01619,-1.01619,4.658262,77.63755,0.1289755,1.12581,0.04891207,0,4.358124
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,48.58165,48.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.414329,3.280793,0,0,0,4.658262,77.63755,0.1289755,0,0,0,3.280793
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,46.66982,46.66982,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.414329,3.280793,0,0.6077175,-0.6077175,4.017672,66.96106,0.1289755,0.6350648,0,0,3.280793
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,44.62952,44.62952,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.08957,2.673076,0,0.7146662,-0.7146662,3.264347,54.40568,0.1289755,0.7468262,0,0,2.673076
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,42.50611,42.50611,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.883644,1.95841,0,0.1505619,-0.1505619,3.105641,51.76058,0.1289755,0.1573371,0,0,1.95841
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,40.88899,40.88899,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.050935,1.807848,0,0.2190779,-0.2190779,2.874713,47.91179,0.1289755,0.2289364,0,0,1.807848
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,39.70259,39.70259,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.294355,1.58877,0,0.05869258,-0.05869258,2.812845,46.88066,0.1289755,0.06133375,0,0,1.58877
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,38.40285,38.40285,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.359569,1.530077,0,0.1946272,-0.1946272,2.60769,43.46142,0.1289755,0.2033854,0,0,1.530077
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,37.23158,37.23158,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.575821,1.33545,0,0.2064525,-0.2064525,2.39007,39.83443,0.1289755,0.2157429,0,0,1.33545
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805213,1.128998,0,0,0,2.39007,39.83443,0.1289755,0,0,0,1.128998
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,35.31974,35.31974,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.805213,1.128998,0,0.1811707,-0.1811707,2.1991,36.65159,0.1289755,0.1893234,0,0,1.128998
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,34.49607,34.49607,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.006514,0.9478269,0,0.1337867,-0.1337867,2.058076,34.3012,0.1289755,0.1398071,0,0,0.9478269
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.87642,33.87642,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.155165,0.8140402,0,0.01929228,-0.01929228,2.03774,33.96227,0.1289755,0.02016044,0,0,0.8140402
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3041541,38.56041,33.21899,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.28878,0,0,0,0.3041541,0.459895,0.4369003,0,0,4.176601,0.7947479,0,0.1557409,-0.1557409,1.873575,31.22618,0.1289755,0.9480903,0.2433233,1.7,1.098902
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6806059,47.43346,34.79078,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,108.2546,2.220446E-16,0,0,0.6806059,0,0,1.071291,1.017727,4.349647,0.639007,1.698333,0,1.698333,3.484755,58.07913,0.1294235,0.6915796,0.5444847,1.7,1.319613
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.071357,60.54763,38.82602,0.9798139,0.9798139,0,-1,0,0.9798139,109.343,0,0,0,1.071357,1.031383,0.9798139,0,0,2.651314,2.167506,0.03997448,0,0.03997448,3.522678,58.71118,0.1294096,1.077795,0.857086,0,3.238864
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.225471,69.24393,42.82349,0.9600673,0.9600673,0,0,0,0.9600673,127.6443,0,0,0,1.225471,1.010597,0.9600673,0,0,2.61134,2.203483,0.214874,0,0.214874,3.726525,62.10863,0.1293354,1.056074,0.9803769,0,3.428954
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.347413,76.78843,46.07285,0.9075308,0.9075308,0,0,0,0.9075308,148.4702,0,0,0,1.347413,0.9552956,0.9075308,0,0,2.396466,2.39687,0.3921175,0,0.3921175,4.098521,68.30854,0.1292002,0.9982839,1.07793,0,3.744283
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.137966,73.83399,48.46074,0.02331913,0.02331913,0,0,0,0.02331913,4879.967,0,0,0,1.137966,0.02454645,0.02331913,0,0,2.004348,2.749776,1.113419,0,1.113419,5.154803,85.91321,0.1288178,0.02565104,0.9103726,0,3.887742
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.025253,73.5649,50.7504,0.686662,0.686662,0,0,0,0.686662,149.3097,0,0,0,1.025253,0.7228021,0.686662,0,0,0.8909287,3.751853,0.302451,0,0.302451,5.441733,90.69537,0.1287142,0.7553282,0.8202025,0,4.777106
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.248668,81.65813,52.1106,1.290449,1.290449,0,-1,0,1.290449,96.7623,0,0,0.03949377,1.248668,1.358367,1.290449,0,0,0.5884777,4.024059,0,0.1096992,-0.1096992,5.3261,88.76816,0.1287142,1.419494,0.9989344,0,5.272727
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9750372,74.36833,52.54133,1.048941,1.048941,0,-1,0,1.048941,92.95447,0,0,0,0.9750372,1.104148,1.048941,0,0,0.7103657,3.91436,0,0.1291109,-0.1291109,5.190005,86.49992,0.1287142,1.153835,0.7800298,0,4.889397
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5774756,64.99684,52.91916,0.6477606,0.6477606,0,-1,0,0.6477606,89.14954,0,0,0,0.5774756,0.6818533,0.6477606,0,0,0.8538222,3.785249,0,0.1043777,-0.1043777,5.079981,84.66619,0.1287142,0.7125367,0.4619805,0,4.362725
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2728532,57.6629,52.23906,0.5678545,0.5678545,0,-1,0,0.5678545,48.04985,0,1.110223E-16,0,0.2728532,0.5977416,0.5678545,0,0,0.9697974,3.680871,0,0.3248884,-0.3248884,4.737519,78.95849,0.1287142,0.62464,0.2182826,0,3.953725
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05702785,51.58187,50.49348,1.722328,1.38,0,-1,0,1.38,4.132453,2.220446E-16,0.3423282,0.514561,0.05702785,1.452632,1.38,0,0,1.330784,3.355983,0,1.395604,-1.395604,3.266423,54.44028,0.1287142,1.894561,0.04562228,0,3.413011
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,48.75545,48.75545,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.881455,1.960379,0,1.14872,-1.14872,2.055567,34.25938,0.1287142,1.200412,0,0,1.960379
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,46.79828,46.79828,0.8586018,0.7710765,0,-1,0,0.7710765,0,0,0.08752533,0.1733855,0,0.8116595,0.7710765,0,0,4.157811,0.8116595,0,0.8116595,-0.8116595,1.200002,20,0.1287142,0.944462,0,0,0.8116595
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,42.63457,42.63457,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.99478,40.99478,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,39.80839,39.80839,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,38.50864,38.50864,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,37.34492,37.34492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,36.44568,36.44568,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,35.4482,35.4482,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287142,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,34.62453,34.62453,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291278,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.00489,34.00489,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1297151,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2520929,37.77582,33.37013,0.913864,0.913864,1.7,0,0.5202,0.913864,27.58538,0,0,0,0.2520929,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9989221,0,0.9989221,4.662391,77.70636,0.1301927,1.00525,0.2016743,1.7,2.637773
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3459975,41.11573,34.94191,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.81232,0,0,0,0.3459975,0,0,0.7338592,0.6971662,1.409976,3.28471,1.043164,0,1.043164,5.652023,94.2002,0.130682,1.062755,0.276798,1.7,3.630708
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5683182,49.71427,38.99983,0.8251268,0.8251268,0,-1,0,0.8251268,68.87647,0,1.110223E-16,0,0.5683182,0.8685546,0.8251268,0,0,0.3668126,4.223557,0,0.3002363,-0.3002363,5.335546,88.92559,0.130682,0.9076396,0.4546546,0,4.791876
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5354171,53.33523,42.99729,0.009278785,0.009278785,0,0,0,0.009278785,5770.337,0,0,0,0.5354171,0.009767142,0.009278785,0,0,0.7004085,3.923321,0.52565,0,0.52565,5.834221,97.23683,0.130502,0.01020666,0.4283337,0,4.458738
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8225921,63.23952,46.24665,0.4370559,0.4370559,0,0,0,0.4370559,188.2121,0.1877747,0,0,0.8225921,0.4600589,0.4370559,0,0,0.1747585,4.396406,0.1747585,0,0.1747585,6.000012,100,0.1304423,0.4807615,0.6580737,0,5.218998
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9825542,69.9133,48.62699,0.2472272,0.2472272,0,0,0,0.2472272,397.4296,0.722315,0,0,0.9825542,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1304423,0.2719499,0.7860433,0,5.536243
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.102247,75.87947,50.92421,0.7530313,0.7530313,0,0,0,0.7530313,146.3747,0.3095825,0,0,1.102247,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1304423,0.8283344,0.8817976,0,5.655936
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8593095,71.00383,52.23906,0.1706397,0.1706397,0,-1,0,0.1706397,503.5811,0.6796887,0,0,0.8593095,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1304423,0.1877037,0.6874476,0,5.412999
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2477864,57.58519,52.66224,0.5672526,0.5672526,0,-1,0,0.5672526,43.68185,0,0,0,0.2477864,0.5971079,0.5672526,0,0,0,4.553689,0,0.3493215,-0.3493215,5.631795,93.86306,0.1304423,0.6239778,0.1982291,0,4.801476
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1449403,55.89451,53.04762,0.2659146,0.2659146,0,-1,0,0.2659146,54.50635,0,0,0,0.1449403,0.2799101,0.2659146,0,0,0.388135,4.204367,0,0.1349698,-0.1349698,5.489524,91.49189,0.1304423,0.292506,0.1159523,0,4.349308
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1741475,55.78558,52.36753,0.6186361,0.6186361,0,-1,0,0.6186361,28.15024,0,1.110223E-16,0,0.1741475,0.6511959,0.6186361,0,0,0.5381014,4.069397,0,0.4770483,-0.4770483,4.986671,83.11102,0.1304423,0.6804997,0.139318,0,4.243545
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05997129,51.76792,50.62194,1.150489,1.150489,0,-1,0,1.150489,5.212679,0,0,0,0.05997129,1.211041,1.150489,0,0,1.068155,3.592349,0,1.15107,-1.15107,3.773337,62.88883,0.1304423,1.265538,0.04797703,0,3.652321
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,48.88391,48.88391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347121,2.44128,0,0,0,3.773337,62.88883,0.1304423,0,0,0,2.44128
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,46.97208,46.97208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.347121,2.44128,0,0,0,3.773337,62.88883,0.1304423,0,0,0,2.44128
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,44.88645,44.88645,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.347121,2.44128,0,0.2332148,-0.2332148,3.527507,58.79167,0.1304423,0.2437094,0,0,2.44128
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,42.7857,42.7857,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.606249,2.208065,0,0.04806881,-0.04806881,3.476838,57.94719,0.1304423,0.0502319,0,0,2.208065
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,41.14591,41.14591,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.659659,2.159996,0,0.07063215,-0.07063215,3.402385,56.70631,0.1304423,0.0738106,0,0,2.159996
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738139,2.089364,0,0,0,3.402385,56.70631,0.1304423,0,0,0,2.089364
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,38.63711,38.63711,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.738139,2.089364,0,0.2451753,-0.2451753,3.143948,52.39903,0.1304423,0.2562082,0,0,2.089364
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,37.4885,37.4885,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.010556,1.844189,0,0.01867397,-0.01867397,3.124264,52.07096,0.1304423,0.0195143,0,0,1.844189
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,36.57415,36.57415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031305,1.825515,0,0,0,3.124264,52.07096,0.1304423,0,0,0,1.825515
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,35.57667,35.57667,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.031305,1.825515,0,0.2409423,-0.2409423,2.870288,47.83804,0.1304423,0.2517847,0,0,1.825515
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,34.74544,34.74544,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.299018,1.584572,0,0.06692486,-0.06692486,2.799743,46.6623,0.1304423,0.06993648,0,0,1.584572
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.17113,34.17113,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.373379,1.517648,0,0.06448247,-0.06448247,2.731773,45.52946,0.1304423,0.06738418,0,0,1.517648
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2245386,37.42947,33.51371,0.1810796,0.1810796,0,0,0,0.1810796,123.9999,0,0,0,0.2245386,0.1906102,0.1810796,0,0,3.445026,1.453165,0.03392849,0,0.03392849,2.76396,46.06591,0.1304307,0.1991876,0.1796309,0,1.677704
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5289037,44.76608,35.10816,0,0,0,0,0,0,0,0,0,0,0.5289037,0,0,0,0,3.411098,1.483701,0.5289037,0,0.5289037,3.265722,54.4286,0.1302503,0,0.4231229,0,2.012604
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7187356,53.01397,39.16607,0.1202075,0.1202075,0,-1,0,0.1202075,597.9125,0,0,0,0.7187356,0.1265342,0.1202075,0,0,2.882194,1.959714,0.5922014,0,0.5922014,3.827534,63.79211,0.1300489,0.1322282,0.5749885,0,2.67845
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9752181,63.32078,43.16354,0.2946786,0.2946786,0,0,0,0.2946786,330.9429,0,0,0,0.9752181,0.310188,0.2946786,0,0,2.289993,2.492695,0.6650301,0,0.6650301,4.458437,74.30713,0.1298235,0.3241465,0.7801744,0,3.467913
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.163363,72.01349,46.42045,0,0,0,0,0,0,0,0,0,0,1.163363,0,0,0,0,1.624963,3.091222,1.163363,0,1.163363,5.5621,92.70148,0.1294311,0,0.9306908,0,4.254586
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.229434,76.8277,48.79324,0.1071684,0.1071684,0,0,0,0.1071684,1147.199,0.6550262,0,0,1.229434,0.1128088,0.1071684,0,0,0.4615995,4.138249,0.4615995,0,0.4615995,6.000012,100,0.129276,0.1178852,0.9835476,0,5.367684
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7668778,67.40672,51.09045,0.8354698,0.8354698,0,0,0,0.8354698,91.79001,0,0,0,0.7668778,0.8794419,0.8354698,0,0,0,4.553689,0,0.1125641,-0.1125641,5.881359,98.02245,0.129276,0.9190168,0.6135023,0,5.320567
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6465396,66.03482,52.41286,1.50008,1.38,0,-1,0,1.38,46.8507,2.220446E-16,0.1200798,0.2700878,0.6465396,1.452632,1.38,0,0,0.1250712,4.441125,0,0.806092,-0.806092,5.031663,83.86089,0.129276,1.650088,0.5172317,0,5.087665
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8154092,70.53616,52.7907,0.1989972,0.1989972,0,-1,0,0.1989972,409.7592,0,0,0,0.8154092,0.2094707,0.1989972,0,0,1.020729,3.635033,0.6059385,0,0.6059385,5.606507,93.4416,0.129073,0.2188969,0.6523274,0,4.450442
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5704799,65.15891,53.21387,0.4854634,0.4854634,0,-1,0,0.4854634,117.5125,0,0,0,0.5704799,0.511014,0.4854634,0,0,0.4147904,4.180377,0.05946584,0,0.05946584,5.662921,94.38184,0.1290531,0.5340097,0.4563839,0,4.750857
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1271214,55.02364,52.54133,0.065198,0.065198,0,-1,0,0.065198,194.9775,0,0,0,0.1271214,0.06862947,0.065198,0,0,0.3553246,4.233897,0.05849193,0,0.05849193,5.718412,95.30667,0.1290336,0.07171779,0.1016971,0,4.361018
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05022683,51.70981,50.7504,0.5380065,0.5380065,0,-1,0,0.5380065,9.335731,0,0,0,0.05022683,0.5663226,0.5380065,0,0,0.2968327,4.28654,0,0.5160958,-0.5160958,5.174399,86.23981,0.1290336,0.5918071,0.04018147,0,4.336766
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,49.01237,49.01237,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.8702724,3.770444,0,1.126879,-1.126879,3.986565,66.44261,0.1290336,1.177588,0,0,3.770444
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12236,2.643565,0,0,0,3.986565,66.44261,0.1290336,0,0,0,2.643565
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.06025,45.06025,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.12236,2.643565,0,0.8646616,-0.8646616,3.075131,51.25208,0.1290336,0.9035714,0,0,2.643565
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,42.92928,42.92928,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.083095,1.778903,0,0.2072601,-0.2072601,2.85666,47.6109,0.1290336,0.2165868,0,0,1.778903
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,41.27438,41.27438,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.313384,1.571643,0,0.07978833,-0.07978833,2.772556,46.20917,0.1290336,0.08337881,0,0,1.571643
