Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6702991,49.33076,36.72528,1.142644,1.142644,0,0,0,1.142644,58.66214,0,0,0,0.6702991,1.202783,1.142644,0,0,0.5964336,4.016899,0,0.5324836,-0.5324836,4.872899,81.21481,0.1326754,1.256908,0.5362393,0,4.687198
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.032563,61.89128,40.76052,0.06025697,0.06025697,0,-1,0,0.06025697,1713.599,0,0,0,1.032563,0.06342839,0.06025697,0,0,1.188082,3.484415,0.9691345,0,0.9691345,5.7923,96.53814,0.1323748,0.06628267,0.8260503,0,4.516978
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.253596,72.20962,44.59174,0.4015177,0.4015177,0,0,0,0.4015177,312.2143,0.6119979,0,0,1.253596,0.4226503,0.4015177,0,0,0.2189475,4.356636,0.2189475,0,0.2189475,6.000012,100,0.1323071,0.4416695,1.002877,0,5.610232
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.246974,75.99091,47.73531,0.8162523,0.8162523,0,0,0,0.8162523,152.7682,0.3877614,0,0,1.246974,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.8978775,0.9975795,0,5.800663
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.250477,79.07674,50.07031,0.03908347,0.03908347,0,0,0,0.03908347,3199.504,1.209337,0,0,1.250477,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.04299181,1.000382,0,5.804166
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.234422,81.44688,52.2844,0.3663962,0.3663962,0,0,0,0.3663962,336.9091,0.848742,0,0,1.234422,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.4030359,0.9875378,0,5.788111
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.067015,78.13482,53.56147,0.1846255,0.1846255,0,-1,0,0.1846255,577.9347,0.872672,0,0,1.067015,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.203088,0.8536116,0,5.620704
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9673403,75.83251,53.93931,0.04802784,0.04802784,0,-1,0,0.04802784,2014.124,0.9167846,0,0,0.9673403,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.05283063,0.7738722,0,5.521029
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7600985,70.91183,54.3247,0.05099651,0.05099651,0,-1,0,0.05099651,1490.491,0.7064179,0,0,0.7600985,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.05609616,0.6080788,0,5.313787
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4230397,62.3282,53.6446,0.09637274,0.09637274,0,-1,0,0.09637274,438.962,0.3215947,0,0,0.4230397,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1323071,0.10601,0.3384317,0,4.976728
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05181815,52.89662,51.89901,0.4270254,0.4270254,0,-1,0,0.4270254,12.13468,0,5.551115E-17,0,0.05181815,0.4495004,0.4270254,0,0,0,4.553689,0,0.3976822,-0.3976822,5.580818,93.01345,0.1323071,0.4697279,0.04145452,0,4.605507
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,50.28189,50.28189,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4418692,4.156007,0,1.148751,-1.148751,4.369928,72.83199,0.1323071,1.200445,0,0,4.156007
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,48.4154,48.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718259,3.007256,0,0,0,4.369928,72.83199,0.1323071,0,0,0,3.007256
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,46.32977,46.32977,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.718259,3.007256,0,1.452632,-1.452632,2.83872,47.31191,0.1323071,2.165669,0,0,3.007256
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,44.20635,44.20635,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.332294,1.554624,0,0.04489926,-0.04489926,2.791392,46.52311,0.1323071,0.04691973,0,0,1.554624
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,42.55145,42.55145,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.382182,1.509725,0,0.0544385,-0.0544385,2.734009,45.56673,0.1323071,0.05688823,0,0,1.509725
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,41.33483,41.33483,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.442669,1.455286,0,0.2750348,-0.2750348,2.444097,40.73487,0.1323071,0.2874114,0,0,1.455286
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.06531,40.06531,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.748264,1.180252,0,0.06427967,-0.06427967,2.37634,39.60559,0.1323071,0.06717225,0,0,1.180252
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.97716,38.97716,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.819685,1.115972,0,0.2144833,-0.2144833,2.150255,35.83751,0.1323071,0.224135,0,0,1.115972
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.08547,38.08547,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.058,0.9014887,0,0.2255324,-0.2255324,1.912523,31.87532,0.1323071,0.2356814,0,0,0.9014887
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.12578,37.12578,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.308592,0.6759562,0,0.2209833,-0.2209833,1.679586,27.99304,0.1323071,0.2309276,0,0,0.6759562
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,36.33989,36.33989,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.554129,0.454973,0,0.175768,-0.175768,1.49431,24.90512,0.1323071,0.1836776,0,0,0.454973
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.87138,35.87138,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.749427,0.2792049,0,0.07981716,-0.07981716,1.410176,23.50288,0.1323071,0.08340893,0,0,0.2792049
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3440578,41.47272,35.31974,0.1872583,0.1872583,0,0,0,0.1872583,183.7343,0,0,0,0.3440578,0.197114,0.1872583,0,0,4.838112,0.1993877,0.1469438,0,0.1469438,1.549579,25.82626,0.1322616,0.2059841,0.2752462,0,0.5434455
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6124709,48.35966,36.9142,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,148.7482,0,0,0,0.6124709,0,0,1.28825,1.223837,4.691169,0.3316371,1.836308,0,1.836308,3.291654,54.86078,0.1325963,0.4529252,0.4899767,1.7,0.9441081
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8050686,56.84961,40.93433,1.125092,1.125092,0,-1,0,1.125092,71.55581,0,0,0,0.8050686,1.184307,1.125092,0,0,2.85486,1.984315,0,0.3792387,-0.3792387,2.891901,48.19825,0.1325963,1.237601,0.6440549,0,2.789383
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9766768,65.21656,44.75799,1.105492,1.105492,0,0,0,1.105492,88.34768,0,0,0,0.9766768,1.163676,1.105492,0,0,3.276237,1.605076,0,0.1869994,-0.1869994,2.694786,44.91302,0.1325963,1.216042,0.7813414,0,2.581753
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.192272,74.59985,47.86377,1.7787,1.7787,0.425,0,0.172125,1.7787,67.03052,0,0,0,1.192272,1.424948,1.3537,0,0,3.484014,1.418077,0,0.2326756,-0.2326756,2.449525,40.82533,0.1325963,1.956571,0.9538177,1.7,2.610349
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.23063,78.65229,50.19877,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17955.6,2.220446E-16,0,0,1.23063,0,0,1.452632,1.38,3.742542,1.185401,2.61063,0,2.61063,4.926186,82.10294,0.1325215,0.007539117,0.9845042,1.7,2.416031
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.100893,77.6786,52.41286,0.1620465,0.1620465,0,0,0,0.1620465,679.3685,0,0,0,1.100893,0.1705753,0.1620465,0,0,1.131912,3.534968,0.9303176,0,0.9303176,5.808763,96.81252,0.1322371,0.1782511,0.8807142,0,4.635861
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.87064,72.97143,53.68238,0.4571669,0.4571669,0,-1,0,0.4571669,190.4425,0.1878174,0,0,0.87064,0.4812283,0.4571669,0,0,0.2015944,4.372254,0.2015944,0,0.2015944,6.000012,100,0.1321756,0.5028836,0.696512,0,5.242894
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8677355,73.34577,54.06777,0.7852322,0.7852322,0,-1,0,0.7852322,110.5069,0.04117523,0,0,0.8677355,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1321756,0.8637555,0.6941884,0,5.421424
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6473793,68.31727,54.45316,0.534978,0.534978,0,-1,0,0.534978,121.0105,0.08424456,0,0,0.6473793,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1321756,0.5884758,0.5179034,0,5.201068
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3450154,60.73175,53.72772,0.04588091,0.04588091,0,-1,0,0.04588091,751.9803,0.2967197,0,0,0.3450154,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1321756,0.050469,0.2760123,0,4.898705
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04752747,52.94276,52.02748,0.7185677,0.7185677,0,-1,0,0.7185677,6.614196,0,1.110223E-16,0,0.04752747,0.756387,0.7185677,0,0,0,4.553689,0,0.7088596,-0.7088596,5.252809,87.54663,0.1321756,0.7904244,0.03802198,0,4.601216
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,50.41035,50.41035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7876217,3.844829,0,0,0,5.252809,87.54663,0.1321756,0,0,0,3.844829
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,48.49852,48.49852,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7876217,3.844829,0,1.04117,-1.04117,4.155319,69.25518,0.1321756,1.088023,0,0,3.844829
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,46.45823,46.45823,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.944477,2.803659,0,1.149976,-1.149976,2.943138,49.0522,0.1321756,1.201725,0,0,2.803659
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,44.33482,44.33482,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.222228,1.653683,0,0.1307198,-0.1307198,2.805347,46.75569,0.1321756,0.1366021,0,0,1.653683
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,42.67236,42.67236,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.367473,1.522964,0,0.2433273,-0.2433273,2.548857,42.48087,0.1321756,0.2542771,0,0,1.522964
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637836,1.279636,0,0,0,2.548857,42.48087,0.1321756,0,0,0,1.279636
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,40.20889,40.20889,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.637836,1.279636,0,0.1464886,-0.1464886,2.394445,39.90734,0.1321756,0.1530806,0,0,1.279636
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.10562,39.10562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800601,1.133148,0,0,0,2.394445,39.90734,0.1321756,0,0,0,1.133148
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,38.21394,38.21394,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.800601,1.133148,0,0.03319843,-0.03319843,2.359451,39.3241,0.1321756,0.03469236,0,0,1.133148
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,37.27691,37.27691,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.837488,1.099949,0,0.04378111,-0.04378111,2.313301,38.55495,0.1321756,0.04575126,0,0,1.099949
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,36.49102,36.49102,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.886134,1.056168,0,0.04407886,-0.04407886,2.266838,37.78056,0.1321756,0.04606241,0,0,1.056168
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.02251,36.02251,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.935111,1.012089,0,0.08394983,-0.08394983,2.178347,36.30572,0.1321756,0.08772757,0,0,1.012089
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3339804,41.46605,35.49355,0,0,0,0,0,0,0,0,0,0,0.3339804,0,0,0,0,4.028389,0.9281395,0.3339804,0,0.3339804,2.495189,41.5864,0.1320739,0,0.2671843,0,1.26212
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7196367,50.72242,37.06533,0.5655333,0.5655333,0,0,0,0.5655333,127.2492,0,0,0,0.7196367,0.5952982,0.5655333,0,0,3.694408,1.228722,0.1243384,0,0.1243384,2.613147,43.55236,0.132036,0.6220866,0.5757093,0,1.948358
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8910887,58.95557,41.08546,0.3006278,0.3006278,0,-1,0,0.3006278,296.4093,0,0,0,0.8910887,0.3164503,0.3006278,0,0,3.57007,1.340626,0.5746384,0,0.5746384,3.158297,52.63817,0.1318615,0.3306906,0.712871,0,2.231715
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.281253,73.35282,44.88645,0.6082168,0.6082168,0,0,0,0.6082168,210.6572,0,0,0,1.281253,0.6402283,0.6082168,0,0,2.995431,1.857801,0.6410245,0,0.6410245,3.766426,62.77364,0.1316673,0.6690385,1.025002,0,3.139054
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.318963,78.4383,47.99223,0.864326,0.864326,0,0,0,0.864326,152.6001,0,0,0,1.318963,0.9098169,0.864326,0,0,2.354407,2.434723,0.4091458,0,0.4091458,4.154576,69.24279,0.1315437,0.9507586,1.05517,0,3.753686
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.266735,79.89629,50.32723,0.5256156,0.5256156,0,0,0,0.5256156,241.0002,0,0,0,1.266735,0.5532795,0.5256156,0,0,1.945261,2.802954,0.7134551,0,0.7134551,4.831419,80.52348,0.1313287,0.5781772,1.013388,0,4.069689
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.140476,78.97568,52.54133,0.9318447,0.9318447,0,0,0,0.9318447,122.3891,0,0,0,1.140476,0.9808891,0.9318447,0,0,1.231806,3.445064,0.1595868,0,0.1595868,4.982816,83.04677,0.1312807,1.025029,0.9123808,0,4.58554
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.949069,75.18676,53.81084,1.142989,1.142989,0,-1,0,1.142989,83.03394,0,0,0,0.949069,1.203147,1.142989,0,0,1.072219,3.588692,0,0.2540776,-0.2540776,4.714994,78.58308,0.1312807,1.257288,0.7592552,0,4.537761
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8992254,74.26536,54.15089,0,0,0,-1,0,0,0,0,0,0,0.8992254,0,0,0,0,1.354527,3.334615,0.8992254,0,0.8992254,5.568075,92.80106,0.1310109,0,0.7193803,0,4.23384
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5922009,67.10929,54.53628,0.3529929,0.3529929,0,-1,0,0.3529929,167.7657,0,0,0,0.5922009,0.3715715,0.3529929,0,0,0.4553019,4.143917,0.2206294,0,0.2206294,5.777382,96.28951,0.1309448,0.3882922,0.4737607,0,4.736118
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3464236,60.84917,53.81084,1.212041,1.212041,0,-1,0,1.212041,28.58184,0,0,0,0.3464236,1.275833,1.212041,0,0,0.2346724,4.342484,0,0.929409,-0.929409,4.797699,79.96149,0.1309448,1.333245,0.2771389,0,4.688907
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04740287,53.02397,52.1106,0.8718209,0.8718209,0,-1,0,0.8718209,5.437226,0,1.110223E-16,0,0.04740287,0.9177062,0.8718209,0,0,1.267349,3.413075,0,0.8703033,-0.8703033,3.880319,64.67185,0.1309448,0.959003,0.0379223,0,3.460478
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,50.49348,50.49348,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.234353,2.542772,0,1.452632,-1.452632,2.349111,39.15177,0.1309448,1.636586,0,0,2.542772
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,48.67233,48.67233,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.848388,1.09014,0,0.5553828,-0.5553828,1.763686,29.39471,0.1309448,0.580375,0,0,1.09014
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.46548,0.5347571,0,0,0,1.763686,29.39471,0.1309448,0,0,0,0.5347571
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,44.50106,44.50106,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.46548,0.5347571,0,0.02066883,-0.02066883,1.741899,29.03159,0.1309448,0.02159893,0,0,0.5347571
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,42.80082,42.80082,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.488445,0.5140883,0,0.1808054,-0.1808054,1.551313,25.85517,0.1309448,0.1889417,0,0,0.5140883
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,41.61443,41.61443,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.68934,0.3332829,0,0.0518906,-0.0518906,1.496616,24.94355,0.1309448,0.05422568,0,0,0.3332829
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,40.36002,40.36002,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.746996,0.2813922,0,0.1795627,-0.1795627,1.30734,21.78896,0.1309448,0.1876431,0,0,0.2813922
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,39.25675,39.25675,0.1221775,0.09673804,0,-1,0,0.09673804,0,0,0.02543944,0.03765719,0,0.1018295,0.09673804,0,0,4.94651,0.1018295,0,0.1018295,-0.1018295,1.200002,20,0.1309448,0.1343952,0,0,0.1018295
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,38.38018,38.38018,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309448,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,37.45071,37.45071,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309448,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309448,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.00853141,36.36679,36.21898,0,0,0,0,0,0,0,0,0,0,0.00853141,0,0,0,0,5.059654,0,0.00853141,0,0.00853141,1.208096,20.13489,0.1309423,0,0.006825128,0,0.00853141
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3436262,41.842,35.68246,0,0,0,0,0,0,0,0,0,0,0.3436262,0,0,0,0,5.051123,0.007678269,0.3436262,0,0.3436262,1.534088,25.56809,0.1308396,0,0.2749009,0,0.3513044
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6860524,50.20742,37.23158,0.3628137,0.3628137,0,0,0,0.3628137,189.0922,0,0,0,0.6860524,0.3819092,0.3628137,0,0,4.707497,0.3169418,0.3041433,0,0.3041433,1.822624,30.37701,0.1307488,0.3990951,0.548842,0,1.002994
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.035833,62.54626,41.25171,0.4686871,0.4686871,0,-1,0,0.4686871,221.0074,0,0,0,1.035833,0.4933549,0.4686871,0,0,4.403354,0.5906708,0.5424785,0,0.5424785,2.337264,38.95433,0.1305872,0.5155558,0.8286667,0,1.626504
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.152641,70.00215,45.01491,0.654053,0.654053,0,0,0,0.654053,176.2305,0,0,0,1.152641,0.6884768,0.654053,0,0,3.860875,1.078901,0.4641642,0,0.4641642,2.777609,46.29339,0.1304493,0.7194582,0.9221128,0,2.231542
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.091316,72.19937,48.15848,0.6658053,0.6658053,0,0,0,0.6658053,163.9092,0,0,0,1.091316,0.7008477,0.6658053,0,0,3.396711,1.496649,0.3904684,0,0.3904684,3.14804,52.46723,0.1303335,0.7323859,0.8730528,0,2.587965
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.271872,80.21847,50.4557,0,0,0,0,0,0,0,0,0,0,1.271872,0,0,0,0,3.006243,1.848071,1.271872,0,1.271872,4.354643,72.57725,0.1299576,0,1.017497,0,3.119942
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.234802,81.94761,52.66224,1.053957,1.053957,0,0,0,1.053957,117.1587,0,0,0,1.234802,1.109428,1.053957,0,0,1.734371,2.992755,0.125374,0,0.125374,4.473584,74.55958,0.1299207,1.159352,0.9878417,0,4.227557
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9987986,76.69116,53.93931,0.5897331,0.5897331,0,-1,0,0.5897331,169.3645,0,0,0,0.9987986,0.6207716,0.5897331,0,0,1.608997,3.105592,0.378027,0,0.378027,4.832211,80.5367,0.1298095,0.6487064,0.7990389,0,4.104391
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7859154,71.50438,54.27936,0.5666252,0.5666252,0,-1,0,0.5666252,138.7011,0,0,0,0.7859154,0.5964476,0.5666252,0,0,1.23097,3.445816,0.1894678,0,0.1894678,5.011956,83.53244,0.1297538,0.6232877,0.6287323,0,4.231731
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6509246,68.63691,54.66475,0.5265018,0.5265018,0,-1,0,0.5265018,123.632,0,0,0,0.6509246,0.5542125,0.5265018,0,0,1.041502,3.616337,0.09671212,0,0.09671212,5.103705,85.06159,0.1297254,0.579152,0.5207397,0,4.267262
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3196389,60.46142,53.98465,0,0,0,-1,0,0,0,0,0,0,0.3196389,0,0,0,0,0.9447899,3.703378,0.3196389,0,0.3196389,5.406942,90.11552,0.1296316,0,0.2557111,0,4.023017
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04594552,53.12495,52.23906,0,0,0,-1,0,0,0,0,0,0,0.04594552,0,0,0,0,0.6251509,3.991053,0.04594552,0,0.04594552,5.45053,90.84198,0.1296181,0,0.03675641,0,4.036999
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,50.66728,50.66728,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.5792055,4.032404,0,0.3552468,-0.3552468,5.076066,84.60094,0.1296181,0.3712329,0,0,4.032404
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,48.79324,48.79324,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.9739241,3.677157,0,1.452632,-1.452632,3.544858,59.08085,0.1296181,2.463288,0,0,3.677157
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,46.71516,46.71516,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.587959,2.224526,0,0.809073,-0.809073,2.692021,44.86692,0.1296181,0.8454813,0,0,2.224526
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,44.62952,44.62952,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.486929,1.415453,0,0.3157208,-0.3157208,2.359221,39.32028,0.1296181,0.3299282,0,0,1.415453
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.95195,42.95195,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.83773,1.099732,0,0.1214018,-0.1214018,2.231253,37.18747,0.1296181,0.1268649,0,0,1.099732
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,41.76556,41.76556,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.972621,0.9783301,0,0.2135507,-0.2135507,2.006151,33.43578,0.1296181,0.2231605,0,0,0.9783301
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,40.51115,40.51115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.209899,0.7647794,0,0,0,2.006151,33.43578,0.1296181,0,0,0,0.7647794
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,39.40033,39.40033,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.209899,0.7647794,0,0.1131802,-0.1131802,1.886848,31.44741,0.1296181,0.1182733,0,0,0.7647794
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,38.53131,38.53131,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.335655,0.6515992,0,0.1923866,-0.1923866,1.684055,28.06753,0.1296181,0.201044,0,0,0.6515992
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,37.59429,37.59429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.549418,0.4592126,0,0,0,1.684055,28.06753,0.1296181,0,0,0,0.4592126
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,36.8084,36.8084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.549418,0.4592126,0,0,0,1.684055,28.06753,0.1296181,0,0,0,0.4592126
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003989392,36.45438,36.38523,0,0,0,0,0,0,0,0,0,0,0.003989392,0,0,0,0,4.549418,0.4592126,0.003989392,0,0.003989392,1.68784,28.1306,0.129617,0,0.003191513,0,0.463202
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4154983,43.37665,35.85626,0.4316706,0.4316706,0,0,0,0.4316706,96.25356,0,0,0,0.4154983,0.4543901,0.4316706,0,0,4.545429,0.462803,0,0.03889181,-0.03889181,1.646844,27.44735,0.129617,0.4748377,0.3323987,0,0.8783013
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7093276,50.9057,37.42804,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,104.2159,0,0,0,0.7093276,0,0,1.019367,0.9683989,4.588642,0.4239112,1.677727,0,1.677727,3.238475,53.97448,0.1299983,0.748696,0.5674621,1.7,1.133239
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.044694,62.93842,41.40284,0.7783343,0.7783343,0,-1,0,0.7783343,134.2217,0,0,0,1.044694,0.8192992,0.7783343,0,0,2.910915,1.933865,0.2253945,0,0.2253945,3.452303,57.53827,0.1299324,0.8561677,0.835755,0,2.978559
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.009159,66.47154,45.14338,0.3570319,0.3570319,0,0,0,0.3570319,282.6525,0,0,0,1.009159,0.375823,0.3570319,0,0,2.685521,2.13672,0.6333364,0,0.6333364,4.053139,67.55218,0.1297473,0.3927351,0.8073275,0,3.14588
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.168208,74.39882,48.2416,0.4188937,0.4188937,0,0,0,0.4188937,278.8793,0,0,0,1.168208,0.4409407,0.4188937,0,0,2.052185,2.706723,0.727267,0,0.727267,4.743085,79.05125,0.1295355,0.4607831,0.9345661,0,3.874931
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.291554,80.92854,50.53882,0.6249375,0.6249375,0,0,0,0.6249375,206.6693,0,0,0,1.291554,0.657829,0.6249375,0,0,1.324918,3.361263,0.6337253,0,0.6337253,5.344289,89.07131,0.1293515,0.6874313,1.033243,0,4.652817
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.226797,81.81937,52.75291,0.5152372,0.5152372,0,0,0,0.5152372,238.1034,0,0,0,1.226797,0.542355,0.5152372,0,0,0.6911923,3.931616,0.6844422,0,0.6844422,5.993608,99.89327,0.1291534,0.566761,0.9814377,0,5.158413
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.087934,79.30211,54.02243,0.07494081,0.07494081,0,-1,0,0.07494081,1451.725,1.002299,0,0,1.087934,0.07888506,0.07494081,0,0,0.006750123,4.547614,0.006750123,0,0.006750123,6.000012,100,0.1291514,0.08243489,0.8703473,0,5.635548
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8871353,74.1963,54.36248,0.700729,0.700729,0,-1,0,0.700729,126.6018,0.1495258,0,0,0.8871353,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1291514,0.7708018,0.7097082,0,5.440824
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6917217,69.71159,54.74787,0.226473,0.226473,0,-1,0,0.226473,305.4323,0.4533291,0,0,0.6917217,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1291514,0.2491203,0.5533773,0,5.24541
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3569593,61.29734,54.02243,0,0,0,-1,0,0,0,0.3569593,0,0,0.3569593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291514,0,0.2855674,0,4.910648
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04552933,53.20049,52.32219,0.4609966,0.4609966,0,-1,0,0.4609966,9.876283,0,0,0,0.04552933,0.4852596,0.4609966,0,0,0,4.553689,0,0.4397303,-0.4397303,5.536496,92.27474,0.1291514,0.5070963,0.03642347,0,4.599218
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,50.7504,50.7504,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4885892,4.113959,0,0.09559675,-0.09559675,5.435728,90.59528,0.1291514,0.09989861,0,0,4.113959
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,48.88391,48.88391,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5948078,4.018362,0,0.2392254,-0.2392254,5.183562,86.39252,0.1291514,0.2499905,0,0,4.018362
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,46.84362,46.84362,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8606138,3.779136,0,0.3938864,-0.3938864,4.768369,79.47266,0.1291514,0.4116113,0,0,3.779136
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,44.7202,44.7202,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.298265,3.38525,0,0.08005819,-0.08005819,4.68398,78.06618,0.1291514,0.08366082,0,0,3.38525
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,43.05774,43.05774,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.387219,3.305192,0,0.1095128,-0.1095128,4.568544,76.14225,0.1291514,0.1144409,0,0,3.305192
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,41.87135,41.87135,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.5089,3.195679,0,0.1606928,-0.1606928,4.399159,73.31917,0.1291514,0.167924,0,0,3.195679
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,40.61695,40.61695,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.687447,3.034986,0,0.112508,-0.112508,4.280565,71.34261,0.1291514,0.1175709,0,0,3.034986
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,39.52879,39.52879,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.812456,2.922478,0,0.06264491,-0.06264491,4.214531,70.24205,0.1291514,0.06546392,0,0,2.922478
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,38.65978,38.65978,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.882062,2.859833,0,0.07396387,-0.07396387,4.136567,68.94264,0.1291514,0.07729225,0,0,2.859833
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,37.72276,37.72276,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.964244,2.78587,0,0.1194334,-0.1194334,4.010673,66.84441,0.1291514,0.1248079,0,0,2.78587
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.93686,36.93686,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.096948,2.666436,0,0.1401741,-0.1401741,3.862916,64.38181,0.1291514,0.1464819,0,0,2.666436
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01844158,36.85683,36.53636,0.1293964,0.1293964,0,0,0,0.1293964,14.252,0,0,0,0.01844158,0.1362067,0.1293964,0,0,2.252697,2.526262,0,0.1177651,-0.1177651,3.738781,62.31289,0.1291514,0.142336,0.01475326,0,2.544704
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2313585,40.12526,36.02251,0.4123749,0.4123749,0,0,0,0.4123749,56.10392,0,5.551115E-17,0,0.2313585,0.4340788,0.4123749,0,0,2.383547,2.408497,0,0.2027204,-0.2027204,3.525095,58.75146,0.1291514,0.4536124,0.1850868,0,2.639855
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6050271,48.91916,37.57162,0.3354723,0.3354723,0,0,0,0.3354723,180.3509,0,0,0,0.6050271,0.3531287,0.3354723,0,0,2.608792,2.205776,0.2518984,0,0.2518984,3.764067,62.73432,0.1290787,0.3690195,0.4840217,0,2.810804
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6832424,54.85828,41.5313,0,0,0,-1,0,0,0,0,0,0,0.6832424,0,0,0,0,2.356893,2.432485,0.6832424,0,0.6832424,4.412248,73.53732,0.1288817,0,0.5465939,0,3.115727
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9532799,65.19143,45.2265,0.6330669,0.6330669,0,0,0,0.6330669,150.5812,0,0,0,0.9532799,0.6663862,0.6330669,0,0,1.673651,3.047403,0.2868937,0,0.2868937,4.684419,78.07349,0.1287992,0.6963736,0.7626239,0,4.000683
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9195878,67.97795,48.33228,0.8919144,0.8919144,0,0,0,0.8919144,103.1027,0,0,0,0.9195878,0.9388573,0.8919144,0,0,1.386757,3.305608,0,0.01926955,-0.01926955,4.664107,77.73496,0.1287992,0.9811059,0.7356702,0,4.225195
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.699204,65.27424,50.62194,0.5695363,0.5695363,0,0,0,0.5695363,122.7672,0,0,0,0.699204,0.5995119,0.5695363,0,0,1.408168,3.286338,0.09969207,0,0.09969207,4.758683,79.31123,0.1287705,0.6264899,0.5593632,0,3.985542
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.96666,74.49612,52.83604,0.9670782,0.9670782,0,0,0,0.9670782,99.95676,0,0,0,0.96666,1.017977,0.9670782,0,0,1.308475,3.376061,0,0.05131704,-0.05131704,4.70459,78.40968,0.1287705,1.063786,0.773328,0,4.342721
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.044992,78.13374,54.06777,0.1570732,0.1570732,0,-1,0,0.1570732,665.2897,0,0,0,1.044992,0.1653402,0.1570732,0,0,1.365494,3.324744,0.8796518,0,0.8796518,5.539101,92.31817,0.1285182,0.1727805,0.8359936,0,4.369736
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8542538,73.44569,54.45316,0,0,0,-1,0,0,0,0.3684111,0,0,0.8542538,0,0,0,0,0.4858427,4.11643,0.4858427,0,0.4858427,6.000012,100,0.1283793,0,0.683403,0,4.970684
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.546923,66.3415,54.79321,0.6872022,0.6872022,0,-1,0,0.6872022,79.58693,0,0,0,0.546923,0.7233707,0.6872022,0,0,0,4.553689,0,0.1764476,-0.1764476,5.81402,96.90014,0.1283793,0.7559224,0.4375384,0,5.100612
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3076154,60.34109,54.11311,0.5821435,0.5821435,0,-1,0,0.5821435,52.84185,0,1.110223E-16,0,0.3076154,0.6127827,0.5821435,0,0,0.1960529,4.377241,0,0.3051673,-0.3051673,5.492345,91.53891,0.1283793,0.6403579,0.2460923,0,4.684857
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04206004,53.22437,52.41286,0.3735878,0.3735878,0,-1,0,0.3735878,11.25841,0,5.551115E-17,0,0.04206004,0.3932503,0.3735878,0,0,0.5351276,4.072074,0,0.3511903,-0.3511903,5.122159,85.36913,0.1283793,0.4109466,0.03364803,0,4.114134
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,50.84108,50.84108,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.925339,3.720884,0,1.318963,-1.318963,3.73185,62.19737,0.1283793,1.378316,0,0,3.720884
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,49.01237,49.01237,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.390853,2.401921,0,0.93367,-0.93367,2.747675,45.79449,0.1283793,0.9756852,0,0,2.401921
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,46.92674,46.92674,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.428264,1.468251,0,0.9664483,-0.9664483,1.728949,28.81576,0.1283793,1.009938,0,0,1.468251
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,44.80333,44.80333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502096,0.5018029,0,0,0,1.728949,28.81576,0.1283793,0,0,0,0.5018029
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,43.14087,43.14087,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.502096,0.5018029,0,0.1065961,-0.1065961,1.616587,26.94306,0.1283793,0.1113929,0,0,0.5018029
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.95447,41.95447,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.620536,0.3952068,0,0.03425784,-0.03425784,1.580476,26.34122,0.1283793,0.03579944,0,0,0.3952068
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,40.72274,40.72274,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.6586,0.360949,0,0.02074437,-0.02074437,1.558609,25.97677,0.1283793,0.02167787,0,0,0.360949
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,39.65725,39.65725,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.681649,0.3402046,0,0.01445244,-0.01445244,1.543375,25.72287,0.1283793,0.0151028,0,0,0.3402046
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.697708,0.3257522,0,0,0,1.543375,25.72287,0.1283793,0,0,0,0.3257522
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.85122,37.85122,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.697708,0.3257522,0,0.05156508,-0.05156508,1.489021,24.81697,0.1283793,0.05388552,0,0,0.3257522
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.06533,37.06533,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.755002,0.2741871,0,0.1594037,-0.1594037,1.320995,22.01653,0.1283793,0.1665768,0,0,0.2741871
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02379477,37.09404,36.67994,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.1005,2.220446E-16,0,0,0.02379477,0,0,1.452632,1.38,4.932117,0.1147834,1.403795,0,1.403795,2.652751,44.21243,0.1288294,0.2591383,0.01903582,1.7,0.1385782
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1692572,39.15709,36.17364,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.95314,0,0,0,0.1692572,0,0,1.229228,1.167767,3.528322,1.378199,1.337024,0,1.337024,3.921164,65.3526,0.1293037,0.5178488,0.1354057,1.7,1.547456
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3290537,43.69038,37.72276,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,68.69649,0,0,0,0.3290537,0,0,1.221004,1.159953,2.191298,2.58152,1.489007,0,1.489007,5.33376,88.89582,0.1297318,0.5268961,0.263243,1.7,2.910574
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7891266,57.30848,41.65976,0.05684488,0.05684488,0,-1,0,0.05684488,1388.211,0.02699861,0,0,0.7891266,0.05983671,0.05684488,0,0,0.7022913,3.921627,0.7022913,0,0.7022913,6.000012,100,0.1295313,0.06252936,0.6313013,0,4.710753
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.209086,71.88304,45.30962,0.2731302,0.2731302,0,0,0,0.2731302,442.6773,0.9215801,0,0,1.209086,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1295313,0.3004433,0.9672685,0,5.762774
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.291442,78.10527,48.37006,0,0,0,0,0,0,0,1.291442,0,0,1.291442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295313,0,1.033153,0,5.84513
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.376469,83.78663,50.66728,0.9413165,0.9413165,0,0,0,0.9413165,146.228,0.385609,0,0,1.376469,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1295313,1.035448,1.101175,0,5.930158
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9110116,73.07236,52.87382,0.3783163,0.3783163,0,0,0,0.3783163,240.8069,0.512784,0,0,0.9110116,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1295313,0.4161479,0.7288093,0,5.464701
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8306124,72.48753,54.15089,1.483337,1.38,0,-1,0,1.38,60.1893,2.220446E-16,0.1033372,0.2516709,0.8306124,1.452632,1.38,0,0,0,4.553689,0,0.6220192,-0.6220192,5.344346,89.07226,0.1295313,1.631671,0.6644899,0,5.384301
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5967717,67.16615,54.49094,0.3643521,0.3643521,0,-1,0,0.3643521,163.7898,0,0,0,0.5967717,0.3835285,0.3643521,0,0,0.6911325,3.93167,0.2132431,0,0.2132431,5.546646,92.44392,0.1294705,0.4007873,0.4774173,0,4.528441
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5068219,65.46624,54.83099,0.9257665,0.9257665,0,-1,0,0.9257665,54.74619,0,0,0,0.5068219,0.974491,0.9257665,0,0,0.4778894,4.123589,0,0.4676691,-0.4676691,5.05368,84.22783,0.1294705,1.018343,0.4054575,0,4.63041
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.316195,60.56235,54.15089,0,0,0,-1,0,0,0,0,0,0,0.316195,0,0,0,0,0.9975217,3.655919,0.316195,0,0.316195,5.353649,89.2273,0.1293806,0,0.252956,0,3.972114
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04307245,53.3276,52.49599,0.2907957,0.2907957,0,-1,0,0.2907957,14.81193,0,0,0,0.04307245,0.3061007,0.2907957,0,0,0.6813267,3.940495,0,0.2630283,-0.2630283,5.076393,84.60638,0.1293806,0.3198752,0.03445796,0,3.983567
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,50.92421,50.92421,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.9735803,3.677467,0,0.7823703,-0.7823703,4.251702,70.86156,0.1293806,0.817577,0,0,3.677467
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,49.0955,49.0955,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.842881,2.895096,0,0.2379694,-0.2379694,4.00086,66.68087,0.1293806,0.2486781,0,0,2.895096
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,47.00987,47.00987,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.107291,2.657127,0,1.242783,-1.242783,2.690852,44.84744,0.1293806,1.298708,0,0,2.657127
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,44.93179,44.93179,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.488161,1.414344,0,0.1135056,-0.1135056,2.571206,42.85335,0.1293806,0.1186134,0,0,1.414344
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,43.24666,43.24666,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.614279,1.300838,0,0.06176722,-0.06176722,2.506098,41.76822,0.1293806,0.06454674,0,0,1.300838
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.06026,42.06026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.682909,1.239071,0,0,0,2.506098,41.76822,0.1293806,0,0,0,1.239071
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,40.82853,40.82853,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.682909,1.239071,0,0.1923082,-0.1923082,2.303387,38.38971,0.1293806,0.200962,0,0,1.239071
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,39.76305,39.76305,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.896585,1.046763,0,0.1873674,-0.1873674,2.105885,35.09801,0.1293806,0.1957989,0,0,1.046763
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.89404,38.89404,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.104771,0.8593954,0,0.0908445,-0.0908445,2.010126,33.50204,0.1293806,0.0949325,0,0,0.8593954
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.97968,37.97968,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.205709,0.7685509,0,0.1789719,-0.1789719,1.821473,30.35783,0.1293806,0.1870256,0,0,0.7685509
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,37.21646,37.21646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404567,0.589579,0,0,0,1.821473,30.35783,0.1293806,0,0,0,0.589579
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02534727,37.27268,36.83107,0.08695145,0.08695145,0,0,0,0.08695145,29.15106,0,0,0,0.02534727,0.09152784,0.08695145,0,0,4.404567,0.589579,0,0.06618057,-0.06618057,1.751713,29.19515,0.1293806,0.0956466,0.02027782,0,0.6149263
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3080287,41.86204,36.33989,0.502961,0.502961,0,0,0,0.502961,61.24305,0,0,0,0.3080287,0.5294327,0.502961,0,0,4.478101,0.5233984,0,0.221404,-0.221404,1.518332,25.30549,0.1293806,0.5532572,0.246423,0,0.8314271
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7168092,51.52681,37.85122,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,145.771,0,0,0,0.7168092,0,0,1.208264,1.14785,4.724105,0.3019944,1.86466,0,1.86466,3.287304,54.78829,0.1296991,0.5409102,0.5734473,1.7,1.018804
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.101015,64.75329,41.76556,0.09277806,0.09277806,0,-1,0,0.09277806,1186.719,0,0,0,1.101015,0.09766112,0.09277806,0,0,2.859446,1.980188,1.003354,0,1.003354,4.239169,70.65267,0.1294148,0.1020559,0.880812,0,3.081203
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.238957,72.80893,45.39275,0.953142,0.953142,0,0,0,0.953142,129.9866,0,0,0,1.238957,1.003307,0.953142,0,0,1.856091,2.883207,0.2356493,0,0.2356493,4.462726,74.37861,0.1293482,1.048456,0.9911654,0,4.122163
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.29321,78.21659,48.4154,0.3200617,0.3200617,0,0,0,0.3200617,404.0502,0,0,0,1.29321,0.3369071,0.3200617,0,0,1.620442,3.095291,0.9563029,0,0.9563029,5.369954,89.49905,0.1290788,0.3520679,1.034568,0,4.388501
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.315553,81.90207,50.71262,0.3713689,0.3713689,0,0,0,0.3713689,354.2443,0.2604994,0,0,1.315553,0.3909146,0.3713689,0,0,0.6641393,3.955964,0.6641393,0,0.6641393,6.000012,100,0.1288923,0.4085058,1.052443,0,5.271517
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.130137,79.1486,52.91916,0.5032945,0.5032945,0,0,0,0.5032945,224.5479,0.6003536,0,0,1.130137,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1288923,0.5536239,0.9041098,0,5.683826
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.114107,80.2227,54.15089,0.4632373,0.4632373,0,-1,0,0.4632373,240.5046,0.6264887,0,0,1.114107,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1288923,0.509561,0.8912855,0,5.667796
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9817524,76.88774,54.49094,0,0,0,-1,0,0,0,0.9817524,0,0,0.9817524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288923,0,0.7854019,0,5.535441
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5724476,66.97277,54.83099,0.7470049,0.7470049,0,-1,0,0.7470049,76.63237,0,1.110223E-16,0,0.5724476,0.786321,0.7470049,0,0,0,4.553689,0,0.2138734,-0.2138734,5.77457,96.24264,0.1288923,0.8217054,0.4579581,0,5.126136
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3490843,61.26365,54.15089,0,0,0,-1,0,0,0,0.1114471,0,0,0.3490843,0,0,0,0,0.2376371,4.339816,0.2376371,0,0.2376371,6.000012,100,0.1288257,0,0.2792674,0,4.6889
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04295051,53.32523,52.49599,0.2654927,0.2654927,0,-1,0,0.2654927,16.17766,0,0,0,0.04295051,0.279466,0.2654927,0,0,0,4.553689,0,0.2365155,-0.2365155,5.750703,95.84486,0.1288257,0.292042,0.03436041,0,4.59664
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,50.96199,50.96199,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.262795,4.317173,0,0.3845591,-0.3845591,5.345342,89.08885,0.1288257,0.4018642,0,0,4.317173
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,49.14084,49.14084,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6900828,3.932614,0,0.9422637,-0.9422637,4.352109,72.535,0.1288257,0.9846656,0,0,3.932614
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737043,2.990351,0,0,0,4.352109,72.535,0.1288257,0,0,0,2.990351
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,45.01491,45.01491,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.737043,2.990351,0,0.1994128,-0.1994128,4.141909,69.03168,0.1288257,0.2083864,0,0,2.990351
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,43.31467,43.31467,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.958612,2.790938,0,0.08688269,-0.08688269,4.050327,67.50531,0.1288257,0.09079241,0,0,2.790938
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,42.14339,42.14339,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.055149,2.704055,0,0.3187007,-0.3187007,3.714387,61.90632,0.1288257,0.3330422,0,0,2.704055
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.91166,40.91166,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.409261,2.385355,0,0.03066563,-0.03066563,3.682062,61.36758,0.1288257,0.03204558,0,0,2.385355
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,39.86884,39.86884,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.443333,2.354689,0,0.1238909,-0.1238909,3.55147,59.19105,0.1288257,0.129466,0,0,2.354689
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.99983,38.99983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58099,2.230798,0,0,0,3.55147,59.19105,0.1288257,0,0,0,2.230798
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,38.06281,38.06281,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.58099,2.230798,0,0.3541359,-0.3541359,3.178178,52.96952,0.1288257,0.370072,0,0,2.230798
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,37.29958,37.29958,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.974474,1.876662,0,0.04388303,-0.04388303,3.131921,52.19858,0.1288257,0.04585777,0,0,1.876662
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008044514,37.07685,36.93686,0.0736465,0.0736465,0,0,0,0.0736465,10.92314,0,0,0,0.008044514,0.07752264,0.0736465,0,0,3.023233,1.832779,0,0.06947812,-0.06947812,3.058685,50.97798,0.1288257,0.08101115,0.006435611,0,1.840824
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3908835,43.55104,36.46835,1.028473,1.028473,0,0,0,1.028473,38.00619,0,2.220446E-16,0,0.3908835,1.082603,1.028473,0,0,3.100431,1.763301,0,0.6917199,-0.6917199,2.329548,38.82572,0.1288257,1.131321,0.3127068,0,2.154184
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.770368,52.80146,37.97968,0.7383895,0.7383895,0,0,0,0.7383895,104.3308,0,0,0,0.770368,0.7772521,0.7383895,0,0,3.869009,1.071581,0,0.006884117,-0.006884117,2.322291,38.70478,0.1288257,0.8122284,0.6162944,0,1.841949
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.006524,62.58393,41.88646,0.1938986,0.1938986,0,-1,0,0.1938986,519.0984,0,0,0,1.006524,0.2041038,0.1938986,0,0,3.876658,1.064697,0.8024207,0,0.8024207,3.083534,51.39214,0.1286013,0.2132885,0.8052196,0,2.071221
