Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.209633,72.05767,45.43808,0.573238,0.573238,0,0,0,0.573238,211.0177,0,0,0,1.209633,0.6034084,0.573238,0,0,3.074237,1.786875,0.6062249,0,0.6062249,3.65865,60.97738,0.1284323,0.6305618,0.9677066,0,2.996509
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.141627,73.98128,48.49852,0.7066538,0.7066538,0,0,0,0.7066538,161.5539,0,0,0,1.141627,0.7438461,0.7066538,0,0,2.468012,2.332478,0.3977809,0,0.3977809,4.036018,67.26683,0.1283217,0.7773191,0.9133015,0,3.474105
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.163591,77.39832,50.7504,0.7552783,0.7552783,0,0,0,0.7552783,154.0612,0,0,0,1.163591,0.7950298,0.7552783,0,0,2.070231,2.690481,0.3685609,0,0.3685609,4.385665,73.09428,0.1282193,0.8308062,0.9308726,0,3.854071
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.15051,79.80085,52.9645,0.4177465,0.4177465,0,0,0,0.4177465,275.4088,0,0,0,1.15051,0.4397331,0.4177465,0,0,1.701671,3.022186,0.7107773,0,0.7107773,5.059968,84.33263,0.1280224,0.4595211,0.9204084,0,4.172696
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.131876,80.80288,54.19623,0.1225005,0.1225005,0,-1,0,0.1225005,923.9764,0.01203487,0,0,1.131876,0.1289479,0.1225005,0,0,0.9908931,3.661885,0.9908931,0,0.9908931,6.000012,100,0.1277489,0.1347506,0.9055007,0,4.793761
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8616106,73.73328,54.53628,0.06411994,0.06411994,0,-1,0,0.06411994,1343.748,0.7941159,0,0,0.8616106,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1277489,0.07053193,0.6892884,0,5.415299
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5445305,66.37701,54.87633,0.591419,0.591419,0,-1,0,0.591419,92.07186,1.110223E-16,0,0,0.5445305,0.6225463,0.591419,0,0,0,4.553689,0,0.07801583,-0.07801583,5.917776,98.6294,0.1277489,0.6505609,0.4356244,0,5.098219
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3590555,61.52544,54.19623,0.4207439,0.4207439,0,-1,0,0.4207439,85.33823,5.551115E-17,0,0,0.3590555,0.4428883,0.4207439,0,0,0.08668426,4.475673,0,0.08383292,-0.08383292,5.829409,97.15662,0.1277489,0.4628183,0.2872443,0,4.834729
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04222458,53.39471,52.57911,0.6036361,0.6036361,0,-1,0,0.6036361,6.995039,0,1.110223E-16,0,0.04222458,0.6354065,0.6036361,0,0,0.179832,4.39184,0,0.5931819,-0.5931819,5.20414,86.73549,0.1277489,0.6639997,0.03377967,0,4.434065
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,51.05267,51.05267,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8389229,3.798658,0,0.1030504,-0.1030504,5.095515,84.92508,0.1277489,0.1076877,0,0,3.798658
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,49.22396,49.22396,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9534234,3.695608,0,0.4454154,-0.4454154,4.626006,77.09995,0.1277489,0.4654591,0,0,3.695608
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,47.18367,47.18367,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.448329,3.250192,0,0.5942851,-0.5942851,3.999574,66.65944,0.1277489,0.6210279,0,0,3.250192
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,45.09804,45.09804,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.108646,2.655907,0,0.205888,-0.205888,3.78255,63.04237,0.1277489,0.2151529,0,0,2.655907
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,43.39779,43.39779,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.337411,2.450019,0,0.2333982,-0.2333982,3.536526,58.94199,0.1277489,0.2439011,0,0,2.450019
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,42.22651,42.22651,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.596742,2.216621,0,0.09950116,-0.09950116,3.431643,57.19393,0.1277489,0.1039787,0,0,2.216621
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707299,2.11712,0,0,0,3.431643,57.19393,0.1277489,0,0,0,2.11712
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.95952,39.95952,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.707299,2.11712,0,0.2098911,-0.2098911,3.210398,53.50653,0.1277489,0.2193362,0,0,2.11712
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.08295,39.08295,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.940511,1.907229,0,0.2149837,-0.2149837,2.983785,49.72966,0.1277489,0.224658,0,0,1.907229
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,38.1686,38.1686,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.179382,1.692245,0,0.07247435,-0.07247435,2.907391,48.45641,0.1277489,0.07573569,0,0,1.692245
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.259909,1.619771,0,0,0,2.907391,48.45641,0.1277489,0,0,0,1.619771
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02799463,37.55391,37.06533,0.2033856,0.2033856,0,0,0,0.2033856,13.76431,0,2.775558E-17,0,0.02799463,0.2140901,0.2033856,0,0,3.259909,1.619771,0,0.1860955,-0.1860955,2.711229,45.18706,0.1277489,0.2237242,0.0223957,0,1.647765
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3194337,42.34072,36.59681,0.3641497,0.3641497,0,0,0,0.3641497,87.72043,0,5.551115E-17,0,0.3194337,0.3833154,0.3641497,0,0,3.466682,1.433675,0,0.06388178,-0.06388178,2.643892,44.06477,0.1277489,0.4005646,0.2555469,0,1.753109
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7295885,52.07829,38.10814,0.9611331,0.9611331,0,0,0,0.9611331,75.9092,0,1.110223E-16,0,0.7295885,1.011719,0.9611331,0,0,3.537662,1.369794,0,0.2821306,-0.2821306,2.3465,39.10825,0.1277489,1.057246,0.5836708,0,2.099382
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.024176,63.16034,42.01493,0.317222,0.317222,0,-1,0,0.317222,322.8577,0,0,0,1.024176,0.3339179,0.317222,0,0,3.85114,1.087663,0.6902578,0,0.6902578,3.001336,50.02216,0.1275591,0.3489442,0.8193406,0,2.111839
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.139248,70.32072,45.56655,0.7607213,0.7607213,0,0,0,0.7607213,149.7589,0,0,0,1.139248,0.8007593,0.7607213,0,0,3.160882,1.708895,0.3384886,0,0.3384886,3.322454,55.37413,0.1274662,0.8367935,0.9113983,0,2.848143
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.221619,76.28663,48.54387,1.453673,1.453673,1.7,0,0.5202,1.453673,84.03674,0,0,0,1.221619,0,0,0.246327,0.2340106,2.822394,2.013535,1.45563,0,1.45563,4.703386,78.38962,0.1278977,1.59904,0.9772956,1.7,3.235154
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.172175,77.75925,50.84108,0.7337524,0.7337524,0.9186112,0,0.3068809,0.7337524,159.7508,0,0,0,1.172175,0,0,0.1848588,0.1756159,1.366764,3.323602,1.347791,0,1.347791,5.982013,99.70002,0.1278492,0.8071277,0.9377403,1.7,4.495777
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.029525,76.40314,53.00229,0.1230101,0.1230101,0,0,0,0.1230101,836.9431,0.8810679,0,0,1.029525,0.1294843,0.1230101,0,0,0.01897235,4.536614,0.01897235,0,0.01897235,6.000012,100,0.1278441,0.1353111,0.8236196,0,5.566138
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.070162,79.10934,54.27936,0.5072428,0.5072428,0,-1,0,0.5072428,210.9762,0.536222,0,0,1.070162,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1278441,0.5579671,0.8561294,0,5.623851
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7782816,71.64999,54.57407,0.6471135,0.6471135,0,-1,0,0.6471135,120.2697,0.09710945,0,0,0.7782816,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1278441,0.7118248,0.6226252,0,5.331971
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6526942,68.95663,54.91412,1.1554,1.1554,0,-1,0,1.1554,56.49075,0,0,0,0.6526942,1.216211,1.1554,0,0,0,4.553689,0,0.5635165,-0.5635165,5.406013,90.10004,0.1278441,1.27094,0.5221553,0,5.206383
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2778564,59.88728,54.27936,0.4537267,0.4537267,0,-1,0,0.4537267,61.23871,0,5.551115E-17,0,0.2778564,0.477607,0.4537267,0,0,0.6261294,3.990172,0,0.1997507,-0.1997507,5.195458,86.59079,0.1278441,0.4990994,0.2222851,0,4.268029
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0416313,53.42878,52.62445,1.280467,1.280467,0,-1,0,1.280467,3.251261,0,0,0.02851317,0.0416313,1.34786,1.280467,0,0,0.8480747,3.790422,0,1.306228,-1.306228,3.818572,63.64275,0.1278441,1.408513,0.03330504,0,3.832053
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,51.13579,51.13579,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.299439,2.484194,0,0.4609858,-0.4609858,3.332651,55.54406,0.1278441,0.4817302,0,0,2.484194
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,49.30709,49.30709,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.811646,2.023208,0,1.315763,-1.315763,1.945715,32.42852,0.1278441,1.374972,0,0,2.023208
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,47.26679,47.26679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.273604,0.7074451,0,0,0,1.945715,32.42852,0.1278441,0,0,0,0.7074451
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,45.18116,45.18116,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.273604,0.7074451,0,0.07742971,-0.07742971,1.864097,31.06822,0.1278441,0.08091405,0,0,0.7074451
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,43.48092,43.48092,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.359637,0.6300154,0,0.01816509,-0.01816509,1.844949,30.74909,0.1278441,0.01898251,0,0,0.6300154
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,42.31719,42.31719,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.379821,0.6118503,0,0.1425897,-0.1425897,1.694646,28.24405,0.1278441,0.1490062,0,0,0.6118503
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.08546,41.08546,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.538254,0.4692606,0,0.09399216,-0.09399216,1.59557,26.59278,0.1278441,0.0982218,0,0,0.4692606
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.04264,40.04264,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.64269,0.3752684,0,0.09844321,-0.09844321,1.491802,24.86331,0.1278441,0.1028732,0,0,0.3752684
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,39.16607,39.16607,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.752071,0.2768252,0,0.06193221,-0.06193221,1.42652,23.77528,0.1278441,0.06471916,0,0,0.2768252
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,38.25927,38.25927,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.820884,0.214893,0,0.06440684,-0.06440684,1.358629,22.64377,0.1278441,0.06730515,0,0,0.214893
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,37.4885,37.4885,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.892447,0.1504861,1.38,0,1.38,2.667812,44.46344,0.1282919,0.2710653,0,1.7,0.1504861
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02870733,37.6725,37.17112,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.89082,0,0,0,0.02870733,0,0,1.452632,1.38,3.512448,1.392486,1.408707,0,1.408707,4.004229,66.73701,0.1286589,0.1511577,0.02296587,1.7,1.421193
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2985389,42.06135,36.70261,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.97657,0,0,0,0.2985389,0,0,0.9887964,0.9393565,2.10374,2.660323,1.237895,0,1.237895,5.178599,86.30982,0.1291395,0.782324,0.2388311,1.7,2.958862
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7836146,53.34512,38.21394,0.835294,0.835294,0,0,0,0.835294,93.81303,1.110223E-16,0,0,0.7836146,0.8792569,0.835294,0,0,0.8658448,3.774429,0,0.09564229,-0.09564229,5.077784,84.62956,0.1291395,0.9188234,0.6268917,0,4.558043
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.012354,62.9807,42.10561,0.383696,0.383696,0,-1,0,0.383696,263.8428,0,0,0,1.012354,0.4038905,0.383696,0,0,0.972114,3.678786,0.6084636,0,0.6084636,5.655023,94.25019,0.1289732,0.4220656,0.8098833,0,4.691141
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.227811,72.77454,45.61189,0.5876347,0.5876347,0,0,0,0.5876347,208.9412,0.2455979,0,0,1.227811,0.6185629,0.5876347,0,0,0.3636504,4.226404,0.3636504,0,0.3636504,6.000012,100,0.1288739,0.6463982,0.9822489,0,5.454215
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.123497,73.64195,48.62699,0.6358982,0.6358982,0,0,0,0.6358982,176.6787,0.4541304,0,0,1.123497,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1288739,0.6994881,0.8987976,0,5.677186
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.24957,80.09106,50.87887,0.5676152,0.5676152,0,0,0,0.5676152,220.144,0.6520807,0,0,1.24957,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1288739,0.6243767,0.9996563,0,5.803259
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.226053,82.17776,53.04762,0.5648442,0.5648442,0,0,0,0.5648442,217.0604,0.6314804,0,0,1.226053,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1288739,0.6213287,0.9808426,0,5.779742
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.035433,78.12327,54.27936,0.9932779,0.9932779,0,-1,0,0.9932779,104.244,0,0,0,1.035433,1.045556,0.9932779,0,0,0,4.553689,0,0.01012312,-0.01012312,5.989341,99.82216,0.1288739,1.092606,0.8283461,0,5.589121
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8722426,74.10738,54.6194,0.9439876,0.9439876,0,-1,0,0.9439876,92.3998,0,0,0,0.8722426,0.9936712,0.9439876,0,0,0.01124791,4.543566,0,0.1214286,-0.1214286,5.861344,97.68888,0.1288739,1.038386,0.6977941,0,5.415808
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5828319,67.40511,55.00479,0.6931445,0.6931445,0,-1,0,0.6931445,84.08519,0,0,0,0.5828319,0.7296258,0.6931445,0,0,0.1461685,4.422137,0,0.1467939,-0.1467939,5.70661,95.10998,0.1288739,0.762459,0.4662655,0,5.004969
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2319739,58.97745,54.3247,0,0,0,-1,0,0,0,0,0,0,0.2319739,0,0,0,0,0.3092729,4.275343,0.2319739,0,0.2319739,5.92668,98.7778,0.1288107,0,0.1855791,0,4.507317
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04142801,53.46281,52.66224,1.866319,1.38,0,-1,0,1.38,3.00203,2.220446E-16,0.4863187,0.6729506,0.04142801,1.452632,1.38,0,0,0.07729899,4.48412,0,1.411204,-1.411204,4.439141,73.98553,0.1288107,2.052951,0.03314241,0,4.525548
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,51.21892,51.21892,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.645303,3.072916,0,0.5344218,-0.5344218,3.875811,64.59671,0.1288107,0.5584708,0,0,3.072916
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,49.39021,49.39021,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.239105,2.538495,0,0.0854628,-0.0854628,3.785725,63.09529,0.1288107,0.08930863,0,0,2.538495
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,47.34991,47.34991,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.334064,2.453032,0,1.214894,-1.214894,2.505114,41.75181,0.1288107,1.269565,0,0,2.453032
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,45.27184,45.27184,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.683946,1.238137,0,0.1092553,-0.1092553,2.389949,39.83239,0.1288107,0.1141718,0,0,1.238137
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,43.57159,43.57159,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.805341,1.128882,0,0.05891094,-0.05891094,2.327851,38.79744,0.1288107,0.06156193,0,0,1.128882
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,42.42299,42.42299,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.870798,1.069971,0,0.2781017,-0.2781017,2.034706,33.9117,0.1288107,0.2906163,0,0,1.069971
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,41.19125,41.19125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1798,0.7918694,0,0,0,2.034706,33.9117,0.1288107,0,0,0,0.7918694
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1798,0.7918694,0,0,0,2.034706,33.9117,0.1288107,0,0,0,0.7918694
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,39.25675,39.25675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1798,0.7918694,0,0,0,2.034706,33.9117,0.1288107,0,0,0,0.7918694
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,38.36507,38.36507,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.1798,0.7918694,0,0.1467635,-0.1467635,1.880004,31.33333,0.1288107,0.1533678,0,0,0.7918694
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,37.59429,37.59429,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.34287,0.6451059,0,0.07971188,-0.07971188,1.79598,29.93294,0.1288107,0.08329892,0,0,0.6451059
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01664755,37.56748,37.27691,0.1279649,0.1279649,0,0,0,0.1279649,13.00946,0,0,0,0.01664755,0.1346999,0.1279649,0,0,4.431439,0.565394,0,0.1180523,-0.1180523,1.671542,27.85898,0.1288107,0.1407614,0.01331804,0,0.5820416
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3467843,43.09663,36.83107,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,51.37922,0,0,0,0.3467843,0,0,1.025049,0.973797,4.562608,0.4473417,1.320581,0,1.320581,2.924355,48.73916,0.1292676,0.7424456,0.2774274,1.7,0.794126
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6994371,51.67712,38.31973,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6994371,0,0,1.452632,1.38,3.242027,1.635865,2.079437,0,2.079437,4.897083,81.61788,0.1293577,0,0.5595496,1.7,2.335302
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8689787,59.70525,42.18873,0.7496742,0.7496742,0,-1,0,0.7496742,115.9142,0,0,0,0.8689787,0.7891307,0.7496742,0,0,1.16259,3.507358,0.07984799,0,0.07984799,4.972833,82.88039,0.129336,0.8246416,0.695183,0,4.376337
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9390707,65.33733,45.64967,0.5372016,0.5372016,0,0,0,0.5372016,174.8079,0,0,0,0.9390707,0.5654755,0.5372016,0,0,1.082742,3.579221,0.3735953,0,0.3735953,5.327257,88.78743,0.1292346,0.5909218,0.7512566,0,4.518292
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.13007,73.82192,48.62699,0,0,0,0,0,0,0,0.4209232,0,0,1.13007,0,0,0,0,0.7091464,3.915457,0.7091464,0,0.7091464,6.000012,100,0.1290427,0,0.9040557,0,5.045527
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.098728,75.72575,50.87887,0.009391031,0.009391031,0,0,0,0.009391031,11699.76,1.088843,0,0,1.098728,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1290427,0.01033014,0.8789824,0,5.652417
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.14009,79.65681,53.09296,1.793465,1.793465,0.425,0,0.172125,1.793465,63.56915,0,0,0,1.14009,1.440489,1.368465,0,0,0,4.553689,0,0.3003989,-0.3003989,5.683364,94.72254,0.1290427,1.972811,0.9120723,1.7,5.693779
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.08019,79.45364,54.3247,0.8060232,0.8060232,0,-1,0,0.8060232,134.0148,0,0,0,1.08019,0.8484455,0.8060232,0,0,0.3337765,4.25329,0.2317447,0,0.2317447,5.903216,98.38674,0.1289801,0.8866256,0.8641522,0,5.33348
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.836925,73.24429,54.66475,0.980078,0.980078,0,-1,0,0.980078,85.39371,0,1.110223E-16,0,0.836925,1.031661,0.980078,0,0,0.1020318,4.46186,0,0.1947361,-0.1947361,5.697946,94.96558,0.1289801,1.078086,0.66954,0,5.298785
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5145117,65.87016,55.04258,0.2515404,0.2515404,0,-1,0,0.2515404,204.5444,0,0,0,0.5145117,0.2647793,0.2515404,0,0,0.3184052,4.267124,0.2497323,0,0.2497323,5.934863,98.91419,0.1289127,0.2766944,0.4116094,0,4.781636
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2577708,59.55309,54.36248,0,0,0,-1,0,0,0,0.1890979,0,0,0.2577708,0,0,0,0,0.06867287,4.491883,0.06867287,0,0.06867287,6.000012,100,0.1288942,0,0.2062166,0,4.749654
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03889949,53.50484,52.75291,0.9474874,0.9474874,0,-1,0,0.9474874,4.105542,0,0,0,0.03889949,0.9973552,0.9474874,0,0,0,4.553689,0,0.9584557,-0.9584557,4.989711,83.16168,0.1288942,1.042236,0.03111959,0,4.592588
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,51.30204,51.30204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064951,3.595233,0,0,0,4.989711,83.16168,0.1288942,0,0,0,3.595233
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,49.47333,49.47333,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.064951,3.595233,0,0.3151177,-0.3151177,4.657548,77.62564,0.1288942,0.329298,0,0,3.595233
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,47.43304,47.43304,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.415082,3.280116,0,0.6482571,-0.6482571,3.974225,66.23695,0.1288942,0.6774287,0,0,3.280116
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,45.35496,45.35496,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.135367,2.631859,0,0.2087432,-0.2087432,3.75419,62.56971,0.1288942,0.2181367,0,0,2.631859
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,43.6925,43.6925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367304,2.423115,0,0,0,3.75419,62.56971,0.1288942,0,0,0,2.423115
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,42.50611,42.50611,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.367304,2.423115,0,0.1423701,-0.1423701,3.604119,60.06853,0.1288942,0.1487768,0,0,2.423115
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,41.27438,41.27438,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.525493,2.280745,0,0.1609468,-0.1609468,3.434466,57.24099,0.1288942,0.1681895,0,0,2.280745
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,40.25423,40.25423,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.704323,2.119798,0,0.07216248,-0.07216248,3.3584,55.97322,0.1288942,0.07540979,0,0,2.119798
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,39.38522,39.38522,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.784503,2.047636,0,0.1465162,-0.1465162,3.203959,53.3992,0.1288942,0.1531094,0,0,2.047636
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,38.48598,38.48598,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.947299,1.90112,0,0.1451876,-0.1451876,3.050917,50.84852,0.1288942,0.151721,0,0,1.90112
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,37.74542,37.74542,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.108619,1.755932,0,0.2868221,-0.2868221,2.74858,45.80958,0.1288942,0.2997291,0,0,1.755932
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02035262,37.78376,37.42804,0.1710387,0.1710387,0,0,0,0.1710387,11.89943,0,0,0,0.02035262,0.1800407,0.1710387,0,0,3.42731,1.46911,0,0.1596881,-0.1596881,2.580254,43.00415,0.1288942,0.1881426,0.0162821,0,1.489462
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3337374,43.00869,36.9822,1.234687,1.234687,0.425,0,0.172125,1.234687,27.03012,0,0,0,0.3337374,0.8523023,0.8096871,0,0,3.604741,1.309422,0,0.5185648,-0.5185648,2.033639,33.89391,0.1288942,1.358156,0.2669899,1.7,1.643159
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7493665,52.87273,38.44819,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,88.18799,0,0,0,0.7493665,0,0,0.8502624,0.8077493,4.180924,0.790857,1.557116,0,1.557116,3.510849,58.51403,0.1292821,0.9347114,0.5994932,1.7,1.540223
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7836624,57.89717,42.29452,0.4370484,0.4370484,0,-1,0,0.4370484,179.3079,0,0,0,0.7836624,0.460051,0.4370484,0,0,2.623809,2.192261,0.3236115,0,0.3236115,3.817853,63.63076,0.1291949,0.4807533,0.6269299,0,2.975924
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9682519,66.14956,45.7328,1.091019,1.091019,0,0,0,1.091019,88.74749,0,0,0,0.9682519,1.148441,1.091019,0,0,2.300197,2.483511,0,0.180189,-0.180189,3.627918,60.46517,0.1291949,1.200121,0.7746015,0,3.451763
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9228594,68.45576,48.67233,0,0,0,0,0,0,0,0,0,0,0.9228594,0,0,0,0,2.500407,2.303323,0.9228594,0,0.9228594,4.503419,75.05683,0.1289469,0,0.7382875,0,3.226182
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.174511,77.93134,50.92421,0.1852244,0.1852244,0,0,0,0.1852244,634.102,0,0,0,1.174511,0.194973,0.1852244,0,0,1.577548,3.133896,0.9795383,0,0.9795383,5.43269,90.54465,0.1286848,0.2037468,0.9396091,0,4.308407
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.209948,81.74323,53.09296,0.2393685,0.2393685,0,0,0,0.2393685,505.4753,0.3599721,0,0,1.209948,0.2519668,0.2393685,0,0,0.5980095,4.015481,0.5980095,0,0.5980095,6.000012,100,0.1285252,0.2633053,0.9679587,0,5.225429
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.199591,83.06183,54.36248,0.5081433,0.5081433,0,-1,0,0.5081433,236.0734,0.6647032,0,0,1.199591,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1285252,0.5589576,0.9596727,0,5.75328
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9897591,77.36346,54.70253,0.007673893,0.007673893,0,-1,0,0.007673893,12897.75,0.9816813,0,0,0.9897591,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1285252,0.008441282,0.7918073,0,5.543448
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.500318,65.59637,55.08792,0.6489185,0.6489185,0,-1,0,0.6489185,77.10029,0,0,0,0.500318,0.6830721,0.6489185,0,0,0,4.553689,0,0.1827541,-0.1827541,5.807372,96.78934,0.1285252,0.7138103,0.4002544,0,5.054007
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3104665,60.70951,54.40782,1.02033,1.02033,0,-1,0,1.02033,30.42805,0,0,0,0.3104665,1.074031,1.02033,0,0,0.2030601,4.370935,0,0.7635647,-0.7635647,5.002504,83.37491,0.1285252,1.122363,0.2483732,0,4.681401
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03889511,53.54273,52.7907,1.21707,1.21707,0,-1,0,1.21707,3.195798,0,0,0,0.03889511,1.281127,1.21707,0,0,1.051465,3.60737,0,1.242232,-1.242232,3.693077,61.55117,0.1285252,1.338777,0.03111609,0,3.646265
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,51.34738,51.34738,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.431723,2.365139,0,0.6596451,-0.6596451,2.99775,49.96241,0.1285252,0.6893292,0,0,2.365139
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,49.56401,49.56401,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.164662,1.705493,0,0.3154056,-0.3154056,2.665283,44.4213,0.1285252,0.3295989,0,0,1.705493
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,47.52372,47.52372,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.515112,1.390088,0,0.1946462,-0.1946462,2.460108,41.00172,0.1285252,0.2034053,0,0,1.390088
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,45.43808,45.43808,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.731386,1.195441,0,0.005603157,-0.005603157,2.454202,40.90329,0.1285252,0.005855299,0,0,1.195441
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,43.78318,43.78318,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.737612,1.189838,0,0.09370471,-0.09370471,2.355429,39.25706,0.1285252,0.09792142,0,0,1.189838
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,42.58923,42.58923,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.841728,1.096134,0,0.09452602,-0.09452602,2.25579,37.59642,0.1285252,0.09877969,0,0,1.096134
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,41.38017,41.38017,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.946757,1.001608,0,0.05488238,-0.05488238,2.197938,36.63223,0.1285252,0.05735209,0,0,1.001608
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,40.36002,40.36002,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.007738,0.9467252,0,0.06811122,-0.06811122,2.126143,35.43564,0.1285252,0.07117622,0,0,0.9467252
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,39.49101,39.49101,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.083416,0.878614,0,0.1409443,-0.1409443,1.977575,32.95951,0.1285252,0.1472868,0,0,0.878614
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,38.61444,38.61444,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.240021,0.7376698,0,0.117124,-0.117124,1.854115,30.90186,0.1285252,0.1223946,0,0,0.7376698
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.87389,37.87389,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.370159,0.6205457,0,0.06738782,-0.06738782,1.783082,29.71798,0.1285252,0.07042027,0,0,0.6205457
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03077363,38.11055,37.57162,0.1335167,0.1335167,0,0,0,0.1335167,23.04852,0,2.775558E-17,0,0.03077363,0.1405439,0.1335167,0,0,4.445035,0.5531579,0,0.1097703,-0.1097703,1.667374,27.78951,0.1285252,0.1468684,0.02461891,0,0.5839316
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2214544,41.06084,37.11066,0.3541207,0.3541207,0,0,0,0.3541207,62.53641,5.551115E-17,0,0,0.2214544,0.3727587,0.3541207,0,0,4.567001,0.4433877,0,0.1513043,-0.1513043,1.507885,25.13137,0.1285252,0.3895328,0.1771635,0,0.6648421
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6477393,50.88219,38.57665,0,0,0,0,0,0,0,0,0,0,0.6477393,0,0,0,0,4.735117,0.2920834,0.6477393,0,0.6477393,2.122385,35.37301,0.1283529,0,0.5181914,0,0.9398227
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5995443,54.03014,42.40031,0.3388515,0.3388515,0,-1,0,0.3388515,176.9342,0,0,0,0.5995443,0.3566858,0.3388515,0,0,4.087378,0.8750488,0.2428585,0,0.2428585,2.352781,39.21293,0.1282884,0.3727367,0.4796354,0,1.474593
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7846912,61.82945,45.77813,0.7663879,0.7663879,0,0,0,0.7663879,102.3882,0,0,0,0.7846912,0.8067242,0.7663879,0,0,3.84452,1.093621,0,0.02203304,-0.02203304,2.329556,38.82585,0.1282884,0.8430268,0.6277529,0,1.878312
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.102902,73.23858,48.75545,0.1661172,0.1661172,0,0,0,0.1661172,663.9302,0,0,0,1.102902,0.1748602,0.1661172,0,0,3.869001,1.071588,0.9280418,0,0.9280418,3.209973,53.49945,0.1280425,0.1827289,0.8823216,0,2.17449
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.105783,76.02467,50.96199,0.1907323,0.1907323,0,0,0,0.1907323,579.7568,0,0,0,1.105783,0.2007708,0.1907323,0,0,2.940959,1.906826,0.9050125,0,0.9050125,4.068543,67.80892,0.1278036,0.2098055,0.8846266,0,3.012609
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.211377,81.83546,53.13074,0.121384,0.121384,0,0,0,0.121384,997.9707,0,0,0,1.211377,0.1277727,0.121384,0,0,2.035946,2.721337,1.083605,0,1.083605,5.096541,84.94218,0.1275188,0.1335225,0.9691018,0,3.932714
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8413509,73.0602,54.40782,0,0,0,-1,0,0,0,0,0,0,0.8413509,0,0,0,0,0.9523419,3.696581,0.8413509,0,0.8413509,5.894717,98.24508,0.1272985,0,0.6730807,0,4.537932
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.707777,70.10242,54.74787,0.2351208,0.2351208,0,-1,0,0.2351208,301.027,0.3492904,0,0,0.707777,0.2474956,0.2351208,0,0,0.110991,4.453797,0.110991,0,0.110991,6.000012,100,0.1272695,0.2586329,0.5662216,0,5.161574
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.391339,63.2161,55.13326,0.1496859,0.1496859,0,-1,0,0.1496859,261.4401,0.2337749,0,0,0.391339,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1272695,0.1646545,0.3130712,0,4.945028
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1855824,58.15457,54.45316,0.3247592,0.3247592,0,-1,0,0.3247592,57.14463,0,0,0,0.1855824,0.3418517,0.3247592,0,0,0,4.553689,0,0.1562693,-0.1562693,5.835289,97.25463,0.1272695,0.3572351,0.1484659,0,4.739271
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03964459,53.64085,52.87382,0.5975009,0.5975009,0,-1,0,0.5975009,6.635068,0,1.110223E-16,0,0.03964459,0.6289483,0.5975009,0,0,0.1736326,4.397419,0,0.5893037,-0.5893037,5.214109,86.90164,0.1272695,0.6572509,0.03171567,0,4.437064
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,51.4305,51.4305,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8284144,3.808116,0,0.8737753,-0.8737753,4.293069,71.55101,0.1272695,0.9130952,0,0,3.808116
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.799276,2.934341,0,0,0,4.293069,71.55101,0.1272695,0,0,0,2.934341
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,47.5615,47.5615,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.799276,2.934341,0,1.180232,-1.180232,3.048995,50.81648,0.1272695,1.233343,0,0,2.934341
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,45.52121,45.52121,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.110645,1.754109,0,0.1935623,-0.1935623,2.844963,47.41595,0.1272695,0.2022725,0,0,1.754109
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,43.8663,43.8663,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.325714,1.560546,0,0.1879416,-0.1879416,2.646855,44.11416,0.1272695,0.196399,0,0,1.560546
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,42.69503,42.69503,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.534538,1.372605,0,0.03776408,-0.03776408,2.607048,43.45071,0.1272695,0.03946346,0,0,1.372605
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.576498,1.334841,0,0,0,2.607048,43.45071,0.1272695,0,0,0,1.334841
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,40.46582,40.46582,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.576498,1.334841,0,0.3248783,-0.3248783,2.264596,37.74319,0.1272695,0.3394978,0,0,1.334841
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.5968,39.5968,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.937474,1.009962,0,0.09686864,-0.09686864,2.162488,36.04139,0.1272695,0.1012277,0,0,1.009962
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,38.72023,38.72023,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.045106,0.9130937,0,0.09203935,-0.09203935,2.06547,34.42443,0.1272695,0.09618112,0,0,0.9130937
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.00235,38.00235,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.147372,0.8210543,0,0.04978105,-0.04978105,2.012996,33.54986,0.1272695,0.05202119,0,0,0.8210543
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03077467,38.23946,37.70008,0,0,0,0,0,0,0,0,0,0,0.03077467,0,0,0,0,4.202684,0.7712733,0.03077467,0,0.03077467,2.042191,34.03645,0.1272614,0,0.02461973,0,0.802048
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.197024,40.76207,37.25424,0.4400766,0.4400766,0,0,0,0.4400766,44.77038,0,0,0,0.197024,0.4632386,0.4400766,0,0,4.171909,0.7989705,0,0.2662146,-0.2662146,1.761576,29.35955,0.1272614,0.4840843,0.1576192,0,0.9959945
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5874751,49.7859,38.70512,0.3512663,0.3512663,0,0,0,0.3512663,167.2449,0,0,0,0.5874751,0.369754,0.3512663,0,0,4.467703,0.5327559,0.2177211,0,0.2177211,1.968125,32.80201,0.1272046,0.3863929,0.4699801,0,1.120231
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8036587,58.58174,42.50611,0.5423725,0.5423725,0,-1,0,0.5423725,148.1747,0,0,0,0.8036587,0.5709184,0.5423725,0,0,4.249982,0.7287049,0.2327403,0,0.2327403,2.188922,36.48196,0.1271439,0.5966097,0.6429269,0,1.532364
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.072056,68.92014,45.86126,0.882297,0.882297,0,0,0,0.882297,121.5074,0,0,0,1.072056,0.9287336,0.882297,0,0,4.017242,0.9381712,0.1433227,0,0.1433227,2.324889,38.74808,0.1271065,0.9705266,0.8576451,0,2.010227
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.226097,76.68333,48.75545,0,0,0,0,0,0,0,0,0,0,1.226097,0,0,0,0,3.873919,1.067162,1.226097,0,1.226097,3.488067,58.13434,0.1267878,0,0.9808776,0,2.293259
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.225761,79.54213,51.00733,0,0,0,0,0,0,0,0,0,0,1.225761,0,0,0,0,2.647822,2.170649,1.225761,0,1.225761,4.650926,77.51528,0.1264708,0,0.9806086,0,3.39641
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.087681,78.24677,53.17609,0,0,0,0,0,0,0,0,0,0,1.087681,0,0,0,0,1.422062,3.273834,1.087681,0,1.087681,5.682791,94.713,0.1261908,0,0.8701451,0,4.361515
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.005746,77.50482,54.45316,0.3684272,0.3684272,0,-1,0,0.3684272,272.9837,0.283548,0,0,1.005746,0.3878182,0.3684272,0,0,0.3343802,4.252747,0.3343802,0,0.3343802,6.000012,100,0.126105,0.40527,0.804597,0,5.258493
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6083107,67.76945,54.79321,0.4366407,0.4366407,0,-1,0,0.4366407,139.3161,0.1486888,0,0,0.6083107,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.126105,0.4803048,0.4866485,0,5.162
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3012031,61.31017,55.17104,0.4866949,0.4866949,0,-1,0,0.4866949,61.88745,0,0,0,0.3012031,0.5123104,0.4866949,0,0,0,4.553689,0,0.2111073,-0.2111073,5.777485,96.29123,0.126105,0.5353644,0.2409625,0,4.854892
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2197732,58.94329,54.53628,0,0,0,-1,0,0,0,0,0,0,0.2197732,0,0,0,0,0.2345637,4.342582,0.2197732,0,0.2197732,5.985981,99.76614,0.1260486,0,0.1758185,0,4.562355
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03532511,53.60244,52.91916,0.01444662,0.01444662,0,-1,0,0.01444662,244.5216,0.005327608,0,0,0.03532511,0.01520697,0.01444662,0,0,0.01479053,4.540378,0.01479053,0,0.01479053,6.000012,100,0.1260448,0.01589128,0.02826009,0,4.575703
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260448,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,49.73026,49.73026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260448,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,47.65218,47.65218,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1260448,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,45.56655,45.56655,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1260448,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1260448,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1260448,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,41.56908,41.56908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1260448,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1260448,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,39.70259,39.70259,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1260448,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,38.82602,38.82602,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1260448,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.10814,38.10814,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1260448,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03008435,38.33346,37.80588,0.03049566,0.03049566,0,0,0,0.03049566,98.65127,0,0,0,0.03008435,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.00201634,-0.00201634,4.681786,78.02962,0.1260448,0.03354523,0.02406748,0,3.335211
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3103441,42.96245,37.36003,0,0,0,0,0,0,0,0,0,0,0.3103441,0,0,0,0,1.389532,3.30311,0.3103441,0,0.3103441,4.976204,82.93658,0.1259653,0,0.2482753,0,3.613454
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6106761,50.3737,38.81091,0,0,0,0,0,0,0,0,0,0,0.6106761,0,0,0,0,1.079188,3.58242,0.6106761,0,0.6106761,5.555542,92.59219,0.1258093,0,0.4885409,0,4.193096
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9878829,62.92981,42.56656,0.6812334,0.6812334,0,-1,0,0.6812334,145.0139,0,0,0,0.9878829,0.7170878,0.6812334,0,0,0.4685118,4.132028,0.2707952,0,0.2707952,5.812441,96.87383,0.1257402,0.7493567,0.7903063,0,5.119911
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.001689,67.18495,45.9066,0.4245208,0.4245208,0,0,0,0.4245208,235.9576,0.3571083,0,0,1.001689,0.446864,0.4245208,0,0,0.1977166,4.375744,0.1977166,0,0.1977166,6.000012,100,0.1256897,0.4669729,0.8013511,0,5.377433
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.164918,74.99265,48.79324,0.1134996,0.1134996,0,0,0,0.1134996,1026.363,1.045445,0,0,1.164918,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,0.1248495,0.9319344,0,5.718607
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.231175,79.7038,51.00733,0,0,0,0,0,0,0,1.231175,0,0,1.231175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,0,0.9849399,0,5.784864
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.095388,78.4668,53.17609,1.275865,1.275865,0.425,0,0.172125,1.275865,85.85453,0.1997405,0,0,1.095388,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,1.403452,0.8763103,1.7,5.649077
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9628847,76.32671,54.45316,0.5002335,0.5002335,0,-1,0,0.5002335,192.4871,0.4363232,0,0,0.9628847,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,0.5502568,0.7703078,0,5.516574
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7107683,70.26914,54.83099,0,0,0,-1,0,0,0,0.7107683,0,0,0.7107683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,0,0.5686147,0,5.264457
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6292986,68.68355,55.17104,0.2488108,0.2488108,0,-1,0,0.2488108,252.9225,0.3673924,0,0,0.6292986,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1256897,0.2736919,0.5034388,0,5.182988
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3726909,62.17841,54.53628,0.5043076,0.5043076,0,-1,0,0.5043076,73.90151,0,0,0,0.3726909,0.5308501,0.5043076,0,0,0,4.553689,0,0.1581592,-0.1581592,5.833298,97.22144,0.1256897,0.5547383,0.2981528,0,4.92638
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02627922,53.47237,52.9645,0.4499516,0.4499516,0,-1,0,0.4499516,5.840456,0,0,0,0.02627922,0.4736332,0.4499516,0,0,0.1757324,4.39553,0,0.447354,-0.447354,5.361745,89.36224,0.1256897,0.4949467,0.02102338,0,4.421809
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,51.55896,51.55896,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6727924,3.948176,0,0.6531345,-0.6531345,4.673281,77.88786,0.1256897,0.6825256,0,0,3.948176
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,49.7756,49.7756,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.398497,3.295041,0,1.259992,-1.259992,3.345132,55.75209,0.1256897,1.316692,0,0,3.295041
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,47.73531,47.73531,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.798489,2.035049,0,0.2167985,-0.2167985,3.116607,51.94334,0.1256897,0.2265544,0,0,2.035049
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,45.64967,45.64967,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.039376,1.818251,0,0.07015833,-0.07015833,3.042653,50.71079,0.1256897,0.07331546,0,0,1.818251
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.99477,43.99477,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.11733,1.748092,0,0.3015044,-0.3015044,2.72484,45.41391,0.1256897,0.3150721,0,0,1.748092
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,42.82349,42.82349,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.452335,1.446588,0,0.1259803,-0.1259803,2.592045,43.20066,0.1256897,0.1316494,0,0,1.446588
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,41.63709,41.63709,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.592313,1.320608,0,0.1372236,-0.1372236,2.447399,40.78989,0.1256897,0.1433987,0,0,1.320608
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,40.61695,40.61695,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.744783,1.183384,0,0.06430784,-0.06430784,2.379612,39.66012,0.1256897,0.06720169,0,0,1.183384
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,39.74038,39.74038,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.816236,1.119076,0,0.1395144,-0.1395144,2.232551,37.20911,0.1256897,0.1457926,0,0,1.119076
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.89404,38.89404,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.971252,0.9795617,0,0.07960551,-0.07960551,2.148639,35.81059,0.1256897,0.08318776,0,0,0.9795617
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,38.1686,38.1686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059703,0.8999562,0,0,0,2.148639,35.81059,0.1256897,0,0,0,0.8999562
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02780028,38.38424,37.89656,0.08407003,0.08407003,0,0,0,0.08407003,33.068,0,0,0,0.02780028,0.08849477,0.08407003,0,0,4.059703,0.8999562,0,0.06069449,-0.06069449,2.084662,34.74429,0.1256897,0.09247703,0.02224022,0,0.9277564
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3227861,43.28983,37.45071,0.05682596,0.05682596,0,0,0,0.05682596,568.0258,0,0,0,0.3227861,0.0598168,0.05682596,0,0,4.127141,0.8392617,0.2629693,0,0.2629693,2.334136,38.90219,0.1256228,0.06250855,0.2582289,0,1.162048
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4497106,47.21315,38.87136,0.4148402,0.4148402,0,0,0,0.4148402,108.4058,0,0,0,0.4497106,0.4366739,0.4148402,0,0,3.864172,1.075934,0.01303677,0,0.01303677,2.346504,39.10833,0.1256195,0.4563242,0.3597685,0,1.525645
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6117107,54.54097,42.63457,0.4731508,0.4731508,0,-1,0,0.4731508,129.2845,0,0,0,0.6117107,0.4980535,0.4731508,0,0,3.851135,1.087667,0.1136573,0,0.1136573,2.454329,40.9054,0.1255905,0.5204659,0.4893686,0,1.699378
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.07466,69.09624,45.95193,0,0,0,0,0,0,0,0,0,0,1.07466,0,0,0,0,3.737478,1.189959,1.07466,0,1.07466,3.473841,57.89723,0.1253177,0,0.859728,0,2.264619
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9976646,70.49921,48.79324,0.6403627,0.6403627,0,0,0,0.6403627,155.7968,0,0,0,0.9976646,0.6740661,0.6403627,0,0,2.662818,2.157153,0.3235985,0,0.3235985,3.780833,63.01377,0.1252358,0.704399,0.7981317,0,3.154817
