Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.065488,74.9657,51.00733,0.995159,0.995159,0,0,0,0.995159,107.0671,0,0,0,1.065488,1.047536,0.995159,0,0,2.33922,2.448391,0.01795188,0,0.01795188,3.797864,63.29761,0.1252313,1.094675,0.8523901,0,3.513879
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.018066,76.29821,53.17609,1.191849,1.191849,0,0,0,1.191849,85.4191,0,0,0,1.018066,1.254577,1.191849,0,0,2.321268,2.464548,0,0.2365111,-0.2365111,3.54856,59.14254,0.1252313,1.311033,0.814453,0,3.482614
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6852093,69.22371,54.45316,1.150695,1.150695,0,-1,0,1.150695,59.54745,0,0,0,0.6852093,1.211257,1.150695,0,0,2.584058,2.228037,0,0.5260482,-0.5260482,2.994056,49.90083,0.1252313,1.265764,0.5481674,0,2.913246
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5955448,67.51144,54.83099,0.5758539,0.5758539,0,-1,0,0.5758539,103.4194,0,0,0,0.5955448,0.606162,0.5758539,0,0,3.168556,1.701989,0,0.01061722,-0.01061722,2.982865,49.71431,0.1252313,0.6334393,0.4764358,0,2.297534
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3264848,61.85045,55.17104,1.419944,1.38,0,-1,0,1.38,23.65832,0,0.03994403,0.1819384,0.3264848,1.452632,1.38,0,0,3.180353,1.691372,0,1.126147,-1.126147,1.795802,29.92997,0.1252313,1.561938,0.2611879,0,2.017856
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2089129,58.7191,54.53628,0,0,0,-1,0,0,0,0,0,0,0.2089129,0,0,0,0,4.431627,0.5652248,0.2089129,0,0.2089129,1.993994,33.23316,0.1251784,0,0.1671303,0,0.7741377
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02435514,53.43507,52.9645,0,0,0,-1,0,0,0,0,0,0,0.02435514,0,0,0,0,4.222714,0.7532464,0.02435514,0,0.02435514,2.017099,33.61825,0.1251723,0,0.01948411,0,0.7776015
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,51.55896,51.55896,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,4.198359,0.775166,0,0.5405515,-0.5405515,1.447308,24.12175,0.1251723,0.5648763,0,0,0.775166
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,49.7756,49.7756,0.7700977,0.2228838,0,-1,0,0.2228838,0,0,0.5472139,0.6242237,0,0.2346146,0.2228838,0,0,4.798972,0.2346146,0,0.2346146,-0.2346146,1.200002,20,0.1251723,0.8471075,0,0,0.2346146
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,47.73531,47.73531,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,45.69501,45.69501,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,44.03255,44.03255,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,42.86883,42.86883,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,41.67488,41.67488,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,40.63206,40.63206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,39.78572,39.78572,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.93182,38.93182,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251723,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,38.23661,38.23661,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125493,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.0193342,38.29599,37.95701,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0193342,0,0,1.452632,1.38,3.679654,1.242,1.399334,0,1.399334,3.83671,63.94505,0.1257663,0,0.01546736,1.7,1.261334
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3140154,43.21147,37.53384,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,49.99487,0,0,0,0.3140154,0,0,1.071905,1.018309,2.28032,2.501401,1.332325,0,1.332325,5.100665,85.01091,0.1262052,0.6909048,0.2512123,1.7,2.815416
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3543696,45.43022,38.93182,0.8249686,0.8249686,0,0,0,0.8249686,42.95553,0,1.110223E-16,0,0.3543696,0.868388,0.8249686,0,0,0.9479953,3.700493,0,0.5140184,-0.5140184,4.558842,75.98055,0.1262052,0.9074655,0.2834957,0,4.054863
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3514231,49.2789,42.67236,0.811718,0.811718,0,-1,0,0.811718,43.29374,0,1.110223E-16,0,0.3514231,0.85444,0.811718,0,0,1.519127,3.186475,0,0.5030169,-0.5030169,4.028615,67.14346,0.1262052,0.8928898,0.2811385,0,3.537898
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9697576,66.44323,45.95193,0,0,0,0,0,0,0,0,0,0,0.9697576,0,0,0,0,2.078034,2.683458,0.9697576,0,0.9697576,4.948608,82.47664,0.1259606,0,0.7758061,0,3.653215
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9343667,68.88552,48.79324,0.3546444,0.3546444,0,0,0,0.3546444,263.4658,0,0,0,0.9343667,0.3733099,0.3546444,0,0,1.108277,3.55624,0.5610569,0,0.5610569,5.480874,91.34771,0.1258195,0.3901088,0.7474933,0,4.490606
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.060168,74.82017,51.00733,0.9534906,0.9534906,0,0,0,0.9534906,111.1881,0,0,0,1.060168,1.003674,0.9534906,0,0,0.5472201,4.061191,0.05649342,0,0.05649342,5.534468,92.24094,0.1258053,1.04884,0.8481342,0,5.121358
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.263915,83.52454,53.17609,0,0,0,0,0,0,0,0.7731887,0,0,1.263915,0,0,0,0,0.4907266,4.112035,0.4907266,0,0.4907266,6.000012,100,0.1256822,0,1.011132,0,5.37595
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9368485,75.62292,54.45316,0,0,0,-1,0,0,0,0.9368485,0,0,0.9368485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256822,0,0.7494788,0,5.490538
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4787458,64.79147,54.79321,0.006289819,0.006289819,0,-1,0,0.006289819,7611.439,0.4721249,0,0,0.4787458,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1256822,0.006918801,0.3829966,0,5.032435
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3888937,63.20262,55.17104,0,0,0,-1,0,0,0,0.3888937,0,0,0.3888937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256822,0,0.3111149,0,4.942583
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08943951,56.29782,54.53628,0,0,0,-1,0,0,0,0.08943951,0,0,0.08943951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256822,0,0.07155161,0,4.643128
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01939208,53.33894,52.9645,0.3001201,0.3001201,0,-1,0,0.3001201,6.461441,0,0,0,0.01939208,0.3159158,0.3001201,0,0,0,4.553689,0,0.2965237,-0.2965237,5.687449,94.79062,0.1256822,0.330132,0.01551366,0,4.573081
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,51.60431,51.60431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3294708,4.257165,0,0,0,5.687449,94.79062,0.1256822,0,0,0,4.257165
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,49.81338,49.81338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3294708,4.257165,0,0,0,5.687449,94.79062,0.1256822,0,0,0,4.257165
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,47.77309,47.77309,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3294708,4.257165,0,0.03652506,-0.03652506,5.648948,94.14894,0.1256822,0.03816869,0,0,4.257165
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,45.7328,45.7328,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3700542,4.22064,0,0.07265712,-0.07265712,5.572361,92.87249,0.1256822,0.07592668,0,0,4.22064
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,44.07789,44.07789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4507844,4.147983,0,0,0,5.572361,92.87249,0.1256822,0,0,0,4.147983
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4507844,4.147983,0,0,0,5.572361,92.87249,0.1256822,0,0,0,4.147983
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,41.72022,41.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4507844,4.147983,0,0,0,5.572361,92.87249,0.1256822,0,0,0,4.147983
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,40.70007,40.70007,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4507844,4.147983,0,0.1184614,-0.1184614,5.447491,90.79134,0.1256822,0.1237921,0,0,4.147983
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,39.84617,39.84617,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5824081,4.029521,0,0.09026326,-0.09026326,5.352345,89.20557,0.1256822,0.0943251,0,0,4.029521
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.99983,38.99983,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6827006,3.939258,0,0.06376022,-0.06376022,5.285136,88.08543,0.1256822,0.06662943,0,0,3.939258
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,38.29706,38.29706,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7535453,3.875498,0,0.2863541,-0.2863541,4.983293,83.05471,0.1256822,0.29924,0,0,3.875498
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02974258,38.5473,38.02502,0.2121027,0.2121027,0,0,0,0.2121027,14.02273,0,2.775558E-17,0,0.02974258,0.223266,0.2121027,0,0,1.071717,3.589144,0,0.1935234,-0.1935234,4.779301,79.65485,0.1256822,0.233313,0.02379407,0,3.618887
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1620389,40.47404,37.59429,0.9530372,0.9530372,0,0,0,0.9530372,17.00237,0,0,0,0.1620389,1.003197,0.9530372,0,0,1.286743,3.395621,0,0.8411582,-0.8411582,3.892642,64.87724,0.1256822,1.048341,0.1296311,0,3.55766
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2803667,44.09765,38.99983,0.2029561,0.2029561,0,0,0,0.2029561,138.1416,0,0,0,0.2803667,0.2136379,0.2029561,0,0,2.221363,2.554462,0.06672874,0,0.06672874,3.955947,65.93231,0.1256655,0.2232517,0.2242934,0,2.834829
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3923374,50.13475,42.71769,1.114229,1.114229,0,-1,0,1.114229,35.21156,0,2.220446E-16,0,0.3923374,1.172873,1.114229,0,0,2.154634,2.614518,0,0.7805353,-0.7805353,3.13319,52.21973,0.1256655,1.225652,0.3138699,0,3.006856
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6133032,58.18687,45.95193,0.7705204,0.7705204,0,0,0,0.7705204,79.59597,0,0,0,0.6133032,0.8110741,0.7705204,0,0,3.021895,1.833983,0,0.1977709,-0.1977709,2.924721,48.74526,0.1256655,0.8475724,0.4906426,0,2.447286
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4467796,57.67516,48.79324,0,0,0,0,0,0,0,0,0,0,0.4467796,0,0,0,0,3.241641,1.636212,0.4467796,0,0.4467796,3.348574,55.80945,0.1255537,0,0.3574237,0,2.082992
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3299257,57.51368,50.96199,0.04784317,0.04784317,0,0,0,0.04784317,689.5984,0,0,0,0.3299257,0.05036123,0.04784317,0,0,2.794861,2.038314,0.2795645,0,0.2795645,3.613792,60.22974,0.1254838,0.05262749,0.2639406,0,2.368239
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2497213,58.10989,53.13074,0.9427748,0.9427748,0,0,0,0.9427748,26.48791,0,1.110223E-16,0,0.2497213,0.9923946,0.9427748,0,0,2.515297,2.289922,0,0.7426732,-0.7426732,2.830946,47.18233,0.1254838,1.037052,0.1997771,0,2.539643
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5532154,66.06612,54.40782,0.3949168,0.3949168,0,-1,0,0.3949168,140.084,0,0,0,0.5532154,0.4157019,0.3949168,0,0,3.340489,1.547249,0.1375135,0,0.1375135,2.961402,49.35661,0.1254494,0.4344085,0.4425724,0,2.100464
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3161401,61.1859,54.74787,0.2032567,0.2032567,0,-1,0,0.2032567,155.5373,0,0,0,0.3161401,0.2139545,0.2032567,0,0,3.202976,1.671011,0.1021857,0,0.1021857,3.058344,50.9723,0.1254239,0.2235824,0.2529121,0,1.987151
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2494643,60.17824,55.13326,0,0,0,-1,0,0,0,0,0,0,0.2494643,0,0,0,0,3.10079,1.762978,0.2494643,0,0.2494643,3.295007,54.91667,0.1253617,0,0.1995714,0,2.012442
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05392931,55.5934,54.53628,1.080154,1.080154,0,-1,0,1.080154,4.992744,0,2.220446E-16,0,0.05392931,1.137004,1.080154,0,0,2.851326,1.987496,0,1.083075,-1.083075,2.153346,35.88903,0.1253617,1.188169,0.04314345,0,2.041425
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02780482,53.50196,52.9645,0.6514501,0.6514501,0,-1,0,0.6514501,4.268142,0,1.110223E-16,0,0.02780482,0.685737,0.6514501,0,0,4.054742,0.9044212,0,0.6579322,-0.6579322,1.459825,24.33036,0.1253617,0.7165951,0.02224385,0,0.932226
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,51.60431,51.60431,0.5746476,0.2341646,0,-1,0,0.2341646,0,0,0.340483,0.3979478,0,0.246489,0.2341646,0,0,4.785778,0.246489,0,0.246489,-0.246489,1.200002,20,0.1253617,0.6321124,0,0,0.246489
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,49.85872,49.85872,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,47.81843,47.81843,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,45.77813,45.77813,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,44.12323,44.12323,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.95195,42.95195,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,41.76556,41.76556,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,40.74541,40.74541,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.89151,39.89151,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.04517,39.04517,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253617,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,38.3424,38.3424,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257004,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01262461,38.30683,38.08547,0.271648,0.271648,1.7,0,0.5202,0.271648,4.647414,0,0,0,0.01262461,0,0,1.428352,1.356934,3.679654,1.242,1.369559,0,1.369559,3.808463,63.47426,0.1261249,0.2988129,0.01009969,1.7,1.254625
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3987152,44.95157,37.6623,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3987152,0,0,1.452632,1.38,2.310095,2.474603,1.778715,0,1.778715,5.495901,91.59816,0.1262971,0,0.3189722,1.7,2.873318
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.687693,52.22596,39.04517,0.5682466,0.5682466,0,0,0,0.5682466,121.0202,0,0,0,0.687693,0.5981543,0.5682466,0,0,0.5313802,4.075447,0.0895387,0,0.0895387,5.580844,93.01389,0.1262749,0.6250712,0.5501544,0,4.76314
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9046505,61.15977,42.74036,0.6671713,0.6671713,0,-1,0,0.6671713,135.5949,0,0,0,0.9046505,0.7022856,0.6671713,0,0,0.4418415,4.156032,0.202365,0,0.202365,5.772825,96.21355,0.1262245,0.7338884,0.7237204,0,5.060682
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.191693,72.20517,45.95193,0.09168261,0.09168261,0,0,0,0.09168261,1299.802,0.8557082,0,0,1.191693,0.096508,0.09168261,0,0,0.2394766,4.33816,0.2394766,0,0.2394766,6.000012,100,0.126165,0.1008509,0.9533542,0,5.529853
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.210673,76.28761,48.79324,0.5899745,0.5899745,0,0,0,0.5899745,205.2077,0.5896474,0,0,1.210673,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0.6489719,0.9685385,0,5.764362
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.163471,77.66016,50.96199,0.4865331,0.4865331,0,0,0,0.4865331,239.135,0.6513307,0,0,1.163471,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0.5351864,0.9307767,0,5.71716
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.076325,77.86827,53.13074,0.2286323,0.2286323,0,0,0,0.2286323,470.7667,0.8356591,0,0,1.076325,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0.2514955,0.8610598,0,5.630013
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9962218,77.18607,54.40782,0,0,0,-1,0,0,0,0.9962218,0,0,0.9962218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0,0.7969775,0,5.549911
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7985613,72.36046,54.74787,0.5931638,0.5931638,0,-1,0,0.5931638,134.6275,0.1741784,0,0,0.7985613,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0.6524801,0.638849,0,5.35225
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.691125,70.12951,55.13326,0.1007502,0.1007502,0,-1,0,0.1007502,685.9788,0.5850722,0,0,0.691125,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.126165,0.1108252,0.5529,0,5.244814
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3384348,61.4405,54.53628,1.910327,1.38,0,-1,0,1.38,24.52426,2.220446E-16,0.5303271,0.7213598,0.3384348,1.452632,1.38,0,0,0,4.553689,0,1.114197,-1.114197,4.825545,80.4256,0.126165,2.10136,0.2707478,0,4.892124
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03639534,53.66879,52.9645,1.001267,1.001267,0,-1,0,1.001267,3.634929,0,2.220446E-16,0,0.03639534,1.053965,1.001267,0,0,1.237996,3.439492,0,1.01757,-1.01757,3.752933,62.54875,0.126165,1.101394,0.02911627,0,3.475888
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.64209,51.64209,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.368629,2.421922,0,0.6352014,-0.6352014,3.083372,51.38942,0.126165,0.6637855,0,0,2.421922
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,49.90406,49.90406,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.074409,1.786721,0,0.5624625,-0.5624625,2.490484,41.50798,0.126165,0.5877733,0,0,1.786721
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,47.86377,47.86377,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.699367,1.224258,0,0.09198724,-0.09198724,2.393521,39.89194,0.126165,0.09612667,0,0,1.224258
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,45.82347,45.82347,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.801575,1.132271,0,0.07905153,-0.07905153,2.310194,38.50315,0.126165,0.08260885,0,0,1.132271
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,44.16101,44.16101,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.88941,1.05322,0,0.2011053,-0.2011053,2.09821,34.97009,0.126165,0.210155,0,0,1.05322
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.99729,42.99729,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.112861,0.8521144,0,0.1485997,-0.1485997,1.941572,32.35947,0.126165,0.1552867,0,0,0.8521144
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,41.80334,41.80334,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.277971,0.7035148,0,0.1554834,-0.1554834,1.777678,29.62791,0.126165,0.1624802,0,0,0.7035148
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,40.7832,40.7832,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.450731,0.5480313,0,0.0585615,-0.0585615,1.715949,28.59909,0.126165,0.06119676,0,0,0.5480313
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.93685,39.93685,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.515799,0.4894698,0,0.1911602,-0.1911602,1.514448,25.24076,0.126165,0.1997624,0,0,0.4894698
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.10562,39.10562,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.728199,0.2983096,0,0.008049846,-0.008049846,1.505963,25.09933,0.126165,0.008412088,0,0,0.2983096
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.40285,38.40285,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.737144,0.2902598,0,0.1482995,-0.1482995,1.349642,22.49398,0.126165,0.154973,0,0,0.2902598
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.0352331,38.76546,38.14593,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.75651,0,0,0,0.0352331,0,0,1.423803,1.352613,4.901921,0.1419603,1.387846,0,1.387846,2.666268,44.43771,0.1265806,0.3038168,0.02818648,1.7,0.1771934
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2587917,42.3773,37.72276,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2587917,0,0,1.452632,1.38,3.514075,1.391021,1.638792,0,1.638792,4.220962,70.34923,0.1267847,0,0.2070333,1.7,1.649813
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4624319,47.71101,39.10562,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,187.6888,2.220446E-16,0,0,0.4624319,0,0,1.452632,1.38,1.875283,2.865934,1.842432,0,1.842432,5.968846,99.48058,0.1270829,0.2710205,0.3699455,1.7,3.328366
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5811226,54.06047,42.7857,0.1715824,0.1715824,0,-1,0,0.1715824,338.6842,0.3676582,0,0,0.5811226,0.1806131,0.1715824,0,0,0.03285133,4.524123,0.03285133,0,0.03285133,6.000012,100,0.1270747,0.1887407,0.4648981,0,5.105245
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.001905,67.24386,45.95193,1.05615,1.05615,0,0,0,1.05615,94.86393,0,0,0,1.001905,1.111737,1.05615,0,0,0,4.553689,0,0.1098315,-0.1098315,5.88424,98.07047,0.1270747,1.161765,0.8015242,0,5.555594
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8059361,65.69479,48.75545,1.008986,1.008986,0,0,0,1.008986,79.87583,0,0,0,0.8059361,1.062091,1.008986,0,0,0.122035,4.443858,0,0.2561546,-0.2561546,5.614229,93.57029,0.1270747,1.109885,0.6447489,0,5.249794
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.00131,73.13509,50.92421,0.4056458,0.4056458,0,0,0,0.4056458,246.8433,0.1676629,0,0,1.00131,0.4269956,0.4056458,0,0,0.4066512,4.187703,0.4066512,0,0.4066512,6.000012,100,0.126974,0.4462104,0.8010477,0,5.189013
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8846088,72.6442,53.09296,0.2872276,0.2872276,0,0,0,0.2872276,307.9818,0.5822639,0,0,0.8846088,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.126974,0.3159504,0.7076871,0,5.438298
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7433701,70.54071,54.36248,0.4775259,0.4775259,0,-1,0,0.4775259,155.6711,0.2407112,0,0,0.7433701,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.126974,0.5252786,0.594696,0,5.297059
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6054376,67.60198,54.70253,0.2326842,0.2326842,0,-1,0,0.2326842,260.1971,0.3605068,0,0,0.6054376,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.126974,0.2559526,0.4843501,0,5.159126
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1860482,58.8154,55.08792,0.08023994,0.08023994,0,-1,0,0.08023994,231.8648,0.1015851,0,0,0.1860482,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.126974,0.08826393,0.1488385,0,4.739737
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.0494643,55.45967,54.49094,0.6172919,0.6172919,0,-1,0,0.6172919,8.013114,0,1.110223E-16,0,0.0494643,0.6497809,0.6172919,0,0,0,4.553689,0,0.6003166,-0.6003166,5.367223,89.45354,0.126974,0.6790211,0.03957144,0,4.603153
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02810729,53.50782,52.9645,0.3377568,0.3377568,0,-1,0,0.3377568,8.321756,0,0,0,0.02810729,0.3555335,0.3377568,0,0,0.6670185,3.953372,0,0.3274262,-0.3274262,5.022085,83.70126,0.126974,0.3715325,0.02248584,0,3.98148
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,51.64209,51.64209,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.030825,3.625946,0,1.452632,-1.452632,3.490877,58.18117,0.126974,1.97628,0,0,3.625946
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,49.94184,49.94184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64486,2.173315,0,0,0,3.490877,58.18117,0.126974,0,0,0,2.173315
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,47.90155,47.90155,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.64486,2.173315,0,0.7944704,-0.7944704,2.653432,44.22377,0.126974,0.8302216,0,0,2.173315
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,45.86126,45.86126,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.527605,1.378844,0,0.114502,-0.114502,2.532736,42.21218,0.126974,0.1196546,0,0,1.378844
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,44.20635,44.20635,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.65483,1.264342,0,0.09353628,-0.09353628,2.43414,40.56892,0.126974,0.09774541,0,0,1.264342
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.03507,43.03507,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.758759,1.170806,0,0.1454528,-0.1454528,2.280819,38.01358,0.126974,0.1519982,0,0,1.170806
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,41.84868,41.84868,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.920373,1.025353,0,0.07430814,-0.07430814,2.202492,36.70812,0.126974,0.07765201,0,0,1.025353
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002938,0.951045,0,0,0,2.202492,36.70812,0.126974,0,0,0,0.951045
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.95952,39.95952,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.002938,0.951045,0,0.07612091,-0.07612091,2.122253,35.37082,0.126974,0.07954635,0,0,0.951045
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.12829,39.12829,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.087516,0.8749241,0,0.0346599,-0.0346599,2.085719,34.76191,0.126974,0.0362196,0,0,0.8749241
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,38.44819,38.44819,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.126028,0.8402641,0,0.1095926,-0.1095926,1.970198,32.83656,0.126974,0.1145243,0,0,0.8402641
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01035119,38.39553,38.21394,0.01866102,0.01866102,0,0,0,0.01866102,55.46958,0,0,0,0.01035119,0.01964318,0.01866102,0,0,4.247797,0.7306715,0,0.00929199,-0.00929199,1.960403,32.67332,0.126974,0.02052712,0.008280952,0,0.7410227
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4259005,45.60988,37.79076,0.1838218,0.1838218,0,0,0,0.1838218,231.6921,0,0,0,0.4259005,0.1934966,0.1838218,0,0,4.258121,0.7213795,0.2324039,0,0.2324039,2.180881,36.34794,0.1269166,0.2022039,0.3407204,0,1.14728
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8117033,55.01544,39.16607,0.6989625,0.6989625,0,0,0,0.6989625,116.1297,0,0,0,0.8117033,0.73575,0.6989625,0,0,4.025718,0.9305431,0.07595335,0,0.07595335,2.252937,37.54887,0.1268978,0.7688587,0.6493627,0,1.742246
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9749297,62.89171,42.80082,0.2658024,0.2658024,0,-1,0,0.2658024,366.7875,0,0,0,0.9749297,0.279792,0.2658024,0,0,3.949764,0.9989011,0.6951378,0,0.6951378,2.912402,48.53994,0.1267262,0.2923826,0.7799438,0,1.973831
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.214502,72.83143,45.95193,0.1936088,0.1936088,0,0,0,0.1936088,627.2968,0,0,0,1.214502,0.2037987,0.1936088,0,0,3.254627,1.624525,1.010703,0,1.010703,3.871239,64.52052,0.1264776,0.2129696,0.9716012,0,2.839027
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.26029,77.6796,48.75545,0,0,0,0,0,0,0,0,0,0,1.26029,0,0,0,0,2.243923,2.534158,1.26029,0,1.26029,5.066855,84.44742,0.1261689,0,1.008232,0,3.794448
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.327627,82.56271,50.92421,0.7439286,0.7439286,0,0,0,0.7439286,178.4616,0,0,0,1.327627,0.7830827,0.7439286,0,0,0.9836334,3.668419,0.5445439,0,0.5445439,5.583455,93.0574,0.126036,0.8183214,1.062101,0,4.996046
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.016678,76.15944,53.09296,0,0,0,0,0,0,0,0.5775885,0,0,1.016678,0,0,0,0,0.4390895,4.158508,0.4390895,0,0.4390895,6.000012,100,0.1259291,0,0.8133424,0,5.175187
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.152186,81.61855,54.36248,1.478281,1.38,0,-1,0,1.38,83.49176,2.220446E-16,0.09828081,0.2461089,1.152186,1.452632,1.38,0,0,0,4.553689,0,0.3004453,-0.3004453,5.683315,94.72173,0.1259291,1.626109,0.921749,0,5.705875
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9750647,77.01322,54.74787,0.44895,0.44895,0,-1,0,0.44895,217.1878,0.1686576,0,0,0.9750647,0.4725789,0.44895,0,0,0.3338281,4.253243,0.3338281,0,0.3338281,6.000012,100,0.1258479,0.493845,0.7800518,0,5.228308
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7058809,70.43887,55.08792,0.08847089,0.08847089,0,-1,0,0.08847089,797.868,0.6127537,0,0,0.7058809,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1258479,0.09731798,0.5647047,0,5.25957
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2976888,60.52562,54.49094,0.2769791,0.2769791,0,-1,0,0.2769791,107.477,0.006131924,0,0,0.2976888,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1258479,0.304677,0.2381511,0,4.851378
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03496378,53.64096,52.9645,0.7978474,0.7978474,0,-1,0,0.7978474,4.382264,0,0,0,0.03496378,0.8398393,0.7978474,0,0,0,4.553689,0,0.8048756,-0.8048756,5.151598,85.8598,0.1258479,0.8776321,0.02797102,0,4.588653
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,51.64209,51.64209,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8943062,3.748813,0,0.5271059,-0.5271059,4.59598,76.59952,0.1258479,0.5508257,0,0,3.748813
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,49.94184,49.94184,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.479979,3.221708,0,1.245659,-1.245659,3.282941,54.71557,0.1258479,1.301713,0,0,3.221708
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,47.94689,47.94689,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.864045,1.976049,0,1.244428,-1.244428,1.971198,32.85324,0.1258479,1.300427,0,0,1.976049
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,45.9066,45.9066,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.246742,0.7316207,0,0.1921008,-0.1921008,1.768706,29.47838,0.1258479,0.2007454,0,0,0.7316207
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,44.25169,44.25169,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.460188,0.5395199,0,0.1483407,-0.1483407,1.612342,26.8723,0.1258479,0.155016,0,0,0.5395199
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,43.05774,43.05774,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.625011,0.3911792,0,0.08654808,-0.08654808,1.521112,25.35181,0.1258479,0.09044275,0,0,0.3911792
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,41.88646,41.88646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721175,0.3046311,0,0,0,1.521112,25.35181,0.1258479,0,0,0,0.3046311
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,40.8512,40.8512,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.721175,0.3046311,0,0.1090979,-0.1090979,1.406113,23.43516,0.1258479,0.1140073,0,0,0.3046311
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.9973,39.9973,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.842395,0.1955332,0,0.04070931,-0.04070931,1.363201,22.71997,0.1258479,0.04254123,0,0,0.1955332
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,39.16607,39.16607,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.887628,0.1548239,0,0.03678297,-0.03678297,1.324428,22.07376,0.1258479,0.0384382,0,0,0.1548239
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,38.50864,38.50864,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.928498,0.1180409,0,0.09743717,-0.09743717,1.221721,20.36197,0.1258479,0.1018218,0,0,0.1180409
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03634667,38.91409,38.27439,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.73135,2.220446E-16,0,0,0.03634667,0,0,1.452632,1.38,5.036761,0.02060377,1.416347,0,1.416347,2.565385,42.75633,0.12624,0.2541507,0.02907733,1.7,0.05695043
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3059502,43.38926,37.85122,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059502,0,0,1.452632,1.38,3.620415,1.295316,1.68595,0,1.68595,4.164818,69.41349,0.1264298,0,0.2447601,1.7,1.601266
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5503735,49.57834,39.21141,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,125.6764,0,0,0,0.5503735,0,0,1.262071,1.198967,1.934464,2.812671,1.749341,0,1.749341,5.824389,97.07294,0.1267467,0.481722,0.4402988,1.7,3.363045
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8914742,60.99989,42.86883,0.1686783,0.1686783,0,-1,0,0.1686783,528.5056,0.5287945,0,0,0.8914742,0.1775561,0.1686783,0,0,0.1851236,4.387078,0.1851236,0,0.1851236,6.000012,100,0.1267018,0.1855461,0.7131793,0,5.278552
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.202967,72.56082,45.98972,0,0,0,0,0,0,0,1.202967,0,0,1.202967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267018,0,0.9623733,0,5.756656
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.210162,76.27298,48.79324,1.155389,1.155389,0,0,0,1.155389,104.7406,0,0,0,1.210162,1.216199,1.155389,0,0,0,4.553689,0,0.006037097,-0.006037097,5.993649,99.89394,0.1267018,1.270928,0.9681298,0,5.763851
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.211829,79.07061,50.96199,0.5664883,0.5664883,0,0,0,0.5664883,213.9195,0.6088176,0,0,1.211829,0.5963035,0.5664883,0,0,0.006707886,4.547652,0.006707886,0,0.006707886,6.000012,100,0.1267001,0.6231371,0.9694631,0,5.759481
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.27563,83.78585,53.09296,0,0,0,0,0,0,0,1.27563,0,0,1.27563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267001,0,1.020504,0,5.829319
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.095801,80.00903,54.40782,0,0,0,-1,0,0,0,1.095801,0,0,1.095801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267001,0,0.8766407,0,5.64949
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9612324,76.63466,54.74787,0.4509125,0.4509125,0,-1,0,0.4509125,213.1749,0.4865877,0,0,0.9612324,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1267001,0.4960037,0.7689859,0,5.514921
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6867027,70.0219,55.13326,0.1401028,0.1401028,0,-1,0,0.1401028,490.142,0.5392261,0,0,0.6867027,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1267001,0.1541131,0.5493621,0,5.240392
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2923109,60.45922,54.53628,0.195225,0.195225,0,-1,0,0.195225,149.7302,0.08681086,0,0,0.2923109,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1267001,0.2147475,0.2338487,0,4.846
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02974541,53.57754,53.00229,0.2656425,0.2656425,0,-1,0,0.2656425,11.19754,0,0,0,0.02974541,0.2796237,0.2656425,0,0,0,4.553689,0,0.2498782,-0.2498782,5.736617,95.61009,0.1267001,0.2922067,0.02379633,0,4.583435
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,51.68743,51.68743,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2776425,4.303811,0,0.2313344,-0.2313344,5.492769,91.54597,0.1267001,0.2417444,0,0,4.303811
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5346807,4.072476,0,0,0,5.492769,91.54597,0.1267001,0,0,0,4.072476
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5346807,4.072476,0,0,0,5.492769,91.54597,0.1267001,0,0,0,4.072476
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,45.95193,45.95193,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5346807,4.072476,0,0.1976988,-0.1976988,5.284377,88.07277,0.1267001,0.2065952,0,0,4.072476
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,44.28947,44.28947,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.754346,3.874778,0,0.05900412,-0.05900412,5.222181,87.03617,0.1267001,0.06165931,0,0,3.874778
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,43.12575,43.12575,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8199061,3.815773,0,0.1998203,-0.1998203,5.011552,83.5257,0.1267001,0.2088122,0,0,3.815773
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.9318,41.9318,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.041929,3.615953,0,0.0815479,-0.0815479,4.925593,82.09305,0.1267001,0.08521756,0,0,3.615953
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,40.88899,40.88899,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.132537,3.534405,0,0.1805515,-0.1805515,4.735275,78.92109,0.1267001,0.1886764,0,0,3.534405
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.04264,40.04264,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.33315,3.353854,0,0.1914485,-0.1914485,4.53347,75.55769,0.1267001,0.2000637,0,0,3.353854
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,39.21141,39.21141,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.545871,3.162405,0,0.1155125,-0.1155125,4.411709,73.52834,0.1267001,0.1207106,0,0,3.162405
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,38.53131,38.53131,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.674218,3.046893,0,0.08637057,-0.08637057,4.320667,72.01097,0.1267001,0.09025725,0,0,3.046893
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02833219,38.81808,38.31973,0.1295793,0.1295793,0,0,0,0.1295793,21.86475,0,2.775558E-17,0,0.02833219,0.1363993,0.1295793,0,0,1.770185,2.960522,0,0.1080671,-0.1080671,4.206754,70.11243,0.1267001,0.1425373,0.02266575,0,2.988854
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2515146,42.44481,37.91923,0.8230838,0.8230838,0,0,0,0.8230838,30.5576,0,0,0,0.2515146,0.866404,0.8230838,0,0,1.89026,2.852455,0,0.6148894,-0.6148894,3.558604,59.30994,0.1267001,0.9053922,0.2012117,0,3.10397
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3223933,45.15851,39.25675,0.3343797,0.3343797,0,0,0,0.3343797,96.41534,0,5.551115E-17,0,0.3223933,0.3519786,0.3343797,0,0,2.57347,2.237566,0,0.0295853,-0.0295853,3.527418,58.79018,0.1267001,0.3678176,0.2579146,0,2.559959
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5383658,53.28274,42.89149,1.186762,1.186762,0,-1,0,1.186762,45.36426,0,0,0,0.5383658,1.249223,1.186762,0,0,2.606343,2.20798,0,0.7108573,-0.7108573,2.778109,46.30172,0.1267001,1.305438,0.4306926,0,2.746346
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8151398,62.77393,45.98972,0.43285,0.43285,0,0,0,0.43285,188.3192,0,0,0,0.8151398,0.4556316,0.43285,0,0,3.396184,1.497123,0.3595083,0,0.3595083,3.119168,51.98603,0.1266131,0.476135,0.6521119,0,2.312263
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.006282,70.72232,48.79324,0.01090469,0.01090469,0,0,0,0.01090469,9227.968,0,0,0,1.006282,0.01147863,0.01090469,0,0,3.036676,1.820681,0.994803,0,0.994803,4.062921,67.71522,0.1263728,0.01199516,0.8050253,0,2.826962
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9480253,71.78241,50.96199,0.2149832,0.2149832,0,0,0,0.2149832,440.9766,0,0,0,0.9480253,0.2262981,0.2149832,0,0,2.041873,2.716003,0.7217273,0,0.7217273,4.747612,79.12671,0.126199,0.2364815,0.7584203,0,3.664029
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.18441,81.01893,53.13074,0.9895563,0.9895563,0,0,0,0.9895563,119.691,0,0,0,1.18441,1.041638,0.9895563,0,0,1.320146,3.365558,0.1427717,0,0.1427717,4.883057,81.38412,0.1261647,1.088512,0.9475279,0,4.549968
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.175315,82.37567,54.40782,0.686015,0.686015,0,-1,0,0.686015,171.3251,0,0,0,1.175315,0.722121,0.686015,0,0,1.177374,3.494052,0.4531945,0,0.4531945,5.312995,88.54974,0.1260559,0.7546164,0.9402524,0,4.669368
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9993562,77.6843,54.74787,0,0,0,-1,0,0,0,0.2751767,0,0,0.9993562,0,0,0,0,0.7241795,3.901927,0.7241795,0,0.7241795,6.000012,100,0.1258824,0,0.799485,0,4.901284
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5678589,67.19703,55.13326,0.6582466,0.6582466,0,-1,0,0.6582466,86.26842,1.110223E-16,0,0,0.5678589,0.6928912,0.6582466,0,0,0,4.553689,0,0.1250322,-0.1250322,5.868217,97.80341,0.1258824,0.7240713,0.4542871,0,5.121548
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3138815,60.91641,54.53628,0.5621353,0.5621353,0,-1,0,0.5621353,55.83737,0,1.110223E-16,0,0.3138815,0.5917214,0.5621353,0,0,0.1389247,4.428657,0,0.2778398,-0.2778398,5.575347,92.92227,0.1258824,0.6183488,0.2511052,0,4.742538
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03108566,53.60357,53.00229,0.3698804,0.3698804,0,-1,0,0.3698804,8.404246,0,0,0,0.03108566,0.3893478,0.3698804,0,0,0.4476356,4.150817,0,0.3582622,-0.3582622,5.197706,86.62827,0.1258824,0.4068685,0.02486853,0,4.181902
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,51.73277,51.73277,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8457047,3.792555,0,0.6986781,-0.6986781,4.461235,74.35376,0.1258824,0.7301187,0,0,3.792555
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,50.03252,50.03252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.622014,3.093877,0,0,0,4.461235,74.35376,0.1258824,0,0,0,3.093877
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,47.99223,47.99223,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.622014,3.093877,0,1.049352,-1.049352,3.35512,55.91856,0.1258824,1.096573,0,0,3.093877
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,45.95193,45.95193,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.787961,2.044524,0,0.171429,-0.171429,3.174418,52.90686,0.1258824,0.1791433,0,0,2.044524
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,44.28947,44.28947,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.978437,1.873095,0,0.1621024,-0.1621024,3.003547,50.05902,0.1258824,0.1693971,0,0,1.873095
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,43.14087,43.14087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.158551,1.710993,0,0,0,3.003547,50.05902,0.1258824,0,0,0,1.710993
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.95447,41.95447,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.158551,1.710993,0,0.1892869,-0.1892869,2.804021,46.7336,0.1258824,0.1978048,0,0,1.710993
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.91166,40.91166,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.36887,1.521706,0,0.1210889,-0.1210889,2.676382,44.60629,0.1258824,0.1265379,0,0,1.521706
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503413,1.400617,0,0,0,2.676382,44.60629,0.1258824,0,0,0,1.400617
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,39.23408,39.23408,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.503413,1.400617,0,0.1157582,-0.1157582,2.554363,42.57262,0.1258824,0.1209673,0,0,1.400617
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,38.57665,38.57665,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.632033,1.284859,0,0.009803044,-0.009803044,2.544029,42.4004,0.1258824,0.01024418,0,0,1.284859
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01557663,38.63875,38.36507,0.1344803,0.1344803,0,0,0,0.1344803,11.58284,0,0,0,0.01557663,0.1415582,0.1344803,0,0,3.642926,1.275056,0,0.1259816,-0.1259816,2.411233,40.18714,0.1258824,0.1479283,0.0124613,0,1.290632
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4178645,45.62956,37.95701,0.7608048,0.7608048,0,0,0,0.7608048,54.92401,0,1.110223E-16,0,0.4178645,0.8008471,0.7608048,0,0,3.782905,1.149074,0,0.3829827,-0.3829827,2.007534,33.45883,0.1258824,0.8368853,0.3342916,0,1.566939
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6960227,52.67467,39.29454,0.7127622,0.7127622,0,0,0,0.7127622,97.65147,0,0,0,0.6960227,0.750276,0.7127622,0,0,4.208441,0.7660916,0,0.05425324,-0.05425324,1.950346,32.5057,0.1258824,0.7840384,0.5568182,0,1.462114
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9863381,63.27156,42.89149,0.4798256,0.4798256,0,-1,0,0.4798256,205.5618,0,0,0,0.9863381,0.5050796,0.4798256,0,0,4.268723,0.7118384,0.4812585,0,0.4812585,2.406908,40.11505,0.1257673,0.5278081,0.7890704,0,1.698177
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.192828,72.23618,45.95193,0.2898125,0.2898125,0,0,0,0.2898125,411.5861,0,0,0,1.192828,0.3050658,0.2898125,0,0,3.787464,1.144971,0.887762,0,0.887762,3.249113,54.15177,0.1255557,0.3187937,0.9542623,0,2.337799
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.336764,79.97907,48.75545,0.9857741,0.9857741,0,0,0,0.9857741,135.6055,0,0,0,1.336764,1.037657,0.9857741,0,0,2.899702,1.943957,0.2991065,0,0.2991065,3.53287,58.88105,0.1254845,1.084352,1.069411,0,3.28072
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.351346,83.31977,50.92421,0.538649,0.538649,0,0,0,0.538649,250.8769,0,0,0,1.351346,0.5669989,0.538649,0,0,2.600596,2.213153,0.7843471,0,0.7843471,4.276967,71.28265,0.1252984,0.5925139,1.081077,0,3.564499
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.32567,85.40075,53.09296,1.089089,1.089089,0,0,0,1.089089,121.7228,0,0,0,1.32567,1.14641,1.089089,0,0,1.816249,2.919065,0.1792606,0,0.1792606,4.447029,74.117,0.1252559,1.197998,1.060536,0,4.244736
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.167293,82.13193,54.40782,0.4825451,0.4825451,0,-1,0,0.4825451,241.9033,0,0,0,1.167293,0.5079423,0.4825451,0,0,1.636988,3.0804,0.6593504,0,0.6593504,5.072544,84.54222,0.1250999,0.5307996,0.9338341,0,4.247692
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9995722,77.69031,54.74787,1.393021,1.38,0,-1,0,1.38,72.43277,2.220446E-16,0.01302106,0.1523232,0.9995722,1.452632,1.38,0,0,0.9776376,3.673815,0,0.4530593,-0.4530593,4.594977,76.58279,0.1250999,1.532323,0.7996578,0,4.673387
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6686095,69.58358,55.13326,0.7156671,0.7156671,0,-1,0,0.7156671,93.42465,0,0,0,0.6686095,0.7533338,0.7156671,0,0,1.481037,3.220756,0,0.08472431,-0.08472431,4.50567,75.09435,0.1250999,0.7872338,0.5348876,0,3.889365
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3333047,61.33067,54.53628,0.006095702,0.006095702,0,-1,0,0.006095702,5467.863,0,0,0,0.3333047,0.006416529,0.006095702,0,0,1.575175,3.136031,0.3268881,0,0.3268881,4.815783,80.26289,0.1250227,0.006705272,0.2666437,0,3.469336
