Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.9318,41.9318,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264288,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.99478,40.99478,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264288,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,40.14844,40.14844,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264288,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,39.31721,39.31721,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264288,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,38.7429,38.7429,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267157,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006035346,38.68272,38.57665,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.574108,2.220446E-16,0,0,0.006035346,0,0,1.452632,1.38,3.679654,1.242,1.386035,0,1.386035,3.824094,63.73477,0.1270806,0.2579099,0.004828277,1.7,1.248035
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3433591,44.44842,38.19127,1.156206,1.156206,1.7,0,0.5202,1.156206,29.69705,0,0,0,0.3433591,0,0,0.5437939,0.5166042,2.293619,2.489432,0.8599634,0,0.8599634,4.639927,77.33195,0.1273525,1.271827,0.2746873,1.7,2.832791
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6895971,52.65524,39.40033,0.3435069,0.3435069,1.126726,0,0.3636963,0.3435069,200.7521,0,0,0,0.6895971,0,0,0.7832196,0.7440585,1.433656,3.263399,1.433656,0,1.433656,6.000012,100,0.1274056,0.3778576,0.5516777,1.7,3.952996
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9426825,62.05355,42.74036,0.2249012,0.2249012,0,-1,0,0.2249012,419.154,0.7059444,0,0,0.9426825,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1274056,0.2473914,0.754146,0,5.496371
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9245729,64.9414,45.61189,1.023768,1.023768,0,0,0,1.023768,90.31078,0,0,0,0.9245729,1.077651,1.023768,0,0,0,4.553689,0,0.1530778,-0.1530778,5.838654,97.3107,0.1274056,1.126145,0.7396584,0,5.478262
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.125748,73.286,48.28694,1.071684,1.071684,0,0,0,1.071684,105.0448,2.220446E-16,0,0,1.125748,1.128089,1.071684,0,0,0.1700864,4.400611,0,0.002340438,-0.002340438,5.836187,97.26958,0.1274056,1.178853,0.9005985,0,5.526359
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.114736,75.59441,50.41035,0.7363715,0.7363715,0,0,0,0.7363715,151.3823,0.1669211,0,0,1.114736,0.7751279,0.7363715,0,0,0.1726869,4.398271,0.1726869,0,0.1726869,6.000012,100,0.127367,0.8100086,0.8917887,0,5.513007
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.013097,75.44054,52.57911,1.01977,1.01977,0,0,0,1.01977,99.3456,0,0,0,1.013097,1.073442,1.01977,0,0,0,4.553689,0,0.06034543,-0.06034543,5.936402,98.93984,0.127367,1.121747,0.8104774,0,5.566786
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.065755,78.46177,53.85618,0.948238,0.948238,0,-1,0,0.948238,112.3931,0.0005587602,0,0,1.065755,0.9981453,0.948238,0,0,0.06705049,4.493343,0.06705049,0,0.06705049,6.000012,100,0.1273521,1.043062,0.8526036,0,5.559098
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8465982,73.04611,54.27936,1.238155,1.238155,0,-1,0,1.238155,68.37576,0,2.220446E-16,0,0.8465982,1.303321,1.238155,0,0,0,4.553689,0,0.4567233,-0.4567233,5.518583,91.9762,0.1273521,1.361971,0.6772786,0,5.400287
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.501645,65.21007,54.70253,0.7954484,0.7954484,0,-1,0,0.7954484,63.06443,0,0,0,0.501645,0.8373141,0.7954484,0,0,0.5074703,4.096966,0,0.3356691,-0.3356691,5.164757,86.07911,0.1273521,0.8749932,0.401316,0,4.59861
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2397399,59.00568,54.19623,0.3801591,0.3801591,0,-1,0,0.3801591,63.06305,0,0,0,0.2397399,0.4001675,0.3801591,0,0,0.880436,3.761297,0,0.1604275,-0.1604275,4.995652,83.2607,0.1273521,0.418175,0.191792,0,4.001037
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03658174,53.45983,52.75291,1.027102,1.027102,0,-1,0,1.027102,3.561646,0,0,0,0.03658174,1.08116,1.027102,0,0,1.058689,3.600869,0,1.044579,-1.044579,3.894569,64.90936,0.1273521,1.129812,0.02926539,0,3.637451
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.55896,51.55896,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.219332,2.55629,0,0.9802671,-0.9802671,2.861277,47.68785,0.1273521,1.024379,0,0,2.55629
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,49.90406,49.90406,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.308517,1.576023,0,1.16158,-1.16158,1.636864,27.28101,0.1273521,1.213851,0,0,1.576023
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,47.90155,47.90155,1.260648,0.3937209,0,-1,0,0.3937209,0,0,0.8669274,0.9929922,0,0.414443,0.3937209,0,0,4.599162,0.414443,0,0.414443,-0.414443,1.200002,20,0.1273521,1.386713,0,0,0.414443
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,45.82347,45.82347,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,44.20635,44.20635,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,43.08041,43.08041,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.9318,41.9318,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.99478,40.99478,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.14844,40.14844,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,39.31721,39.31721,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273521,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,38.76557,38.76557,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276157,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03345986,39.18164,38.59177,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03345986,0,0,1.452632,1.38,3.679654,1.242,1.41346,0,1.41346,3.850111,64.16839,0.1278449,0,0.02676789,1.7,1.27546
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3271346,44.16467,38.21394,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,84.50457,0,0,0,0.3271346,0,0,1.312879,1.247235,2.266195,2.514114,1.57437,0,1.57437,5.343689,89.06132,0.1281676,0.4258327,0.2617077,1.7,2.841249
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6234021,51.27408,39.40033,0.6416657,0.6416657,0,0,0,0.6416657,97.15373,0,0,0,0.6234021,0.6754376,0.6416657,0,0,0.6918245,3.931047,0,0.05203542,-0.05203542,5.288839,88.14715,0.1281676,0.7058322,0.4987217,0,4.554449
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8154531,59.08554,42.71769,0.7164034,0.7164034,0,-1,0,0.7164034,113.826,0,0,0,0.8154531,0.7541088,0.7164034,0,0,0.7496416,3.879011,0.0613442,0,0.0613442,5.347036,89.11708,0.1281539,0.7880437,0.6523624,0,4.694465
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7914308,61.74639,45.56655,0.6447252,0.6447252,0,0,0,0.6447252,122.7548,0,0,0,0.7914308,0.6786581,0.6447252,0,0,0.6882975,3.934221,0.1127728,0,0.1127728,5.454021,90.90018,0.1281288,0.7091977,0.6331447,0,4.725652
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.012496,70.1816,48.20382,0.2424983,0.2424983,0,0,0,0.2424983,417.5271,0.18171,0,0,1.012496,0.2552613,0.2424983,0,0,0.5755246,4.035717,0.5755246,0,0.5755246,6.000012,100,0.1280007,0.2667481,0.8099967,0,5.048213
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.292699,80.68708,50.32723,0,0,0,0,0,0,0,1.292699,0,0,1.292699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280007,0,1.034159,0,5.846388
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.183957,80.19687,52.49599,1.155025,1.155025,0,0,0,1.155025,102.5048,2.220446E-16,0,0,1.183957,1.215816,1.155025,0,0,0,4.553689,0,0.0318596,-0.0318596,5.966429,99.44028,0.1280007,1.270528,0.9471654,0,5.737646
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.108484,79.58655,53.77306,0,0,0,-1,0,0,0,1.073084,0,0,1.108484,0,0,0,0,0.03539955,4.521829,0.03539955,0,0.03539955,6.000012,100,0.1279928,0,0.8867872,0,5.630313
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9441791,75.51425,54.19623,1.034037,1.034037,0,-1,0,1.034037,91.31003,0,0,0,0.9441791,1.088459,1.034037,0,0,0,4.553689,0,0.1442804,-0.1442804,5.847927,97.46526,0.1279928,1.13744,0.7553433,0,5.497868
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.648781,68.58577,54.66475,0.4661596,0.4661596,0,-1,0,0.4661596,139.1757,0,0,0,0.648781,0.4906943,0.4661596,0,0,0.1603116,4.409409,0.1580867,0,0.1580867,5.997901,99.96482,0.1279576,0.5127756,0.5190248,0,5.058189
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2787086,59.77155,54.15089,1.207082,1.207082,0,-1,0,1.207082,23.08945,0,2.220446E-16,0,0.2787086,1.270612,1.207082,0,0,0.002224914,4.551686,0,0.9919038,-0.9919038,4.952343,82.53888,0.1279576,1.32779,0.2229669,0,4.830395
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03056552,53.29759,52.70757,0.2004714,0.2004714,0,-1,0,0.2004714,15.24682,0,0,0,0.03056552,0.2110225,0.2004714,0,0,1.10434,3.559783,0,0.180457,-0.180457,4.762125,79.36858,0.1279576,0.2205185,0.02445241,0,3.590348
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,51.51363,51.51363,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.304848,3.379326,0,1.452632,-1.452632,3.230916,53.8485,0.1279576,1.868832,0,0,3.379326
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,49.90406,49.90406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918883,1.926694,0,0,0,3.230916,53.8485,0.1279576,0,0,0,1.926694
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,47.86377,47.86377,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.918883,1.926694,0,0.09110117,-0.09110117,3.134887,52.24802,0.1279576,0.09520072,0,0,1.926694
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.82347,45.82347,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.020107,1.835593,0,0.1589085,-0.1589085,2.967383,49.45628,0.1279576,0.1660593,0,0,1.835593
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.20635,44.20635,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.196671,1.676684,0,0.1070776,-0.1070776,2.854513,47.57513,0.1279576,0.1118961,0,0,1.676684
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,43.08041,43.08041,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.315647,1.569607,0,0.07210412,-0.07210412,2.778509,46.30839,0.1279576,0.0753488,0,0,1.569607
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395762,1.497503,0,0,0,2.778509,46.30839,0.1279576,0,0,0,1.497503
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.99478,40.99478,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.395762,1.497503,0,0.105593,-0.105593,2.667204,44.45331,0.1279576,0.1103447,0,0,1.497503
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.14844,40.14844,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.513088,1.39191,0,0.2200569,-0.2200569,2.435244,40.58731,0.1279576,0.2299594,0,0,1.39191
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,39.33987,39.33987,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.757596,1.171853,0,0.1657616,-0.1657616,2.260516,37.67519,0.1279576,0.1732208,0,0,1.171853
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,38.78824,38.78824,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.941775,1.006091,0,0.2299819,-0.2299819,2.018094,33.63483,0.1279576,0.2403311,0,0,1.006091
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006402308,38.72699,38.61444,0.1771028,0.1771028,0,0,0,0.1771028,3.615023,0,5.551115E-17,0,0.006402308,0.186424,0.1771028,0,0,4.19731,0.7761094,0,0.1800217,-0.1800217,1.828334,30.47217,0.1279576,0.1948131,0.005121846,0,0.7825117
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3936062,45.4557,38.23661,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,41.7782,0,0,0,0.3936062,0.5443507,0.5171332,0,0,4.397335,0.5960877,0,0.1507445,-0.1507445,1.669435,27.82387,0.1279576,1.036346,0.314885,1.7,0.989694
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7873427,54.74633,39.40033,1.352693,1.352693,1.7,0,0.5202,1.352693,58.20555,0,0,0,0.7873427,0,0,0.3473067,0.3299414,4.564828,0.4453433,1.117284,0,1.117284,2.729384,45.48964,0.1282858,1.487963,0.6298741,1.7,1.232686
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.091935,65.63599,42.69503,0.6460745,0.6460745,0,-1,0,0.6460745,169.0107,0,0,0,1.091935,0.6800784,0.6460745,0,0,3.447545,1.450899,0.4118569,0,0.4118569,3.120106,52.00166,0.1281943,0.710682,0.8735483,0,2.542834
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.222438,72.51285,45.52121,0.6340611,0.6340611,0,0,0,0.6340611,192.795,0,0,0,1.222438,0.6674328,0.6340611,0,0,3.035688,1.82157,0.5550051,0,0.5550051,3.64663,60.77705,0.1280711,0.6974672,0.9779503,0,3.044008
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.167206,74.22088,48.12069,0.7369661,0.7369661,0,0,0,0.7369661,158.3799,0,0,0,1.167206,0.7757538,0.7369661,0,0,2.480682,2.321075,0.3914521,0,0.3914521,4.017994,66.96643,0.1279844,0.8106627,0.9337647,0,3.488281
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.151149,76.4581,50.28189,0.6946249,0.6946249,0,0,0,0.6946249,165.7224,0,0,0,1.151149,0.7311841,0.6946249,0,0,2.08923,2.673382,0.4199652,0,0.4199652,4.416408,73.60665,0.1278915,0.7640874,0.9209194,0,3.824531
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.028325,75.65536,52.41286,0.5420693,0.5420693,0,0,0,0.5420693,189.7036,0,0,0,1.028325,0.5705993,0.5420693,0,0,1.669265,3.05135,0.4577259,0,0.4577259,4.850645,80.84392,0.1277904,0.5962762,0.8226601,0,4.079676
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8735055,73.09843,53.72772,0.5082518,0.5082518,0,-1,0,0.5082518,171.8647,0,0,0,0.8735055,0.535002,0.5082518,0,0,1.211539,3.463304,0.3385036,0,0.3385036,5.171778,86.19612,0.1277157,0.559077,0.6988044,0,4.336809
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6651764,68.40516,54.15089,1.013749,1.013749,0,-1,0,1.013749,65.61548,0,2.220446E-16,0,0.6651764,1.067104,1.013749,0,0,0.8730357,3.767957,0,0.4019281,-0.4019281,4.748108,79.13498,0.1277157,1.115124,0.5321411,0,4.433133
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5490437,66.20088,54.6194,0,0,0,-1,0,0,0,0,0,0,0.5490437,0,0,0,0,1.319622,3.366029,0.5490437,0,0.5490437,5.268977,87.81611,0.1275948,0,0.439235,0,3.915072
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2938551,60.0506,54.11311,0.9406932,0.9406932,0,-1,0,0.9406932,31.23814,0,1.110223E-16,0,0.2938551,0.9902034,0.9406932,0,0,0.7705787,3.860168,0,0.6963483,-0.6963483,4.534961,75.58253,0.1275948,1.034763,0.2350841,0,4.154023
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03991576,53.43344,52.66224,0.7206815,0.7206815,0,-1,0,0.7206815,5.538613,0,0,0,0.03991576,0.7586122,0.7206815,0,0,1.544299,3.16382,0,0.7186964,-0.7186964,3.777389,62.95636,0.1275948,0.7927497,0.03193261,0,3.203736
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34285,2.445123,0,0,0,3.777389,62.95636,0.1275948,0,0,0,2.445123
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,49.85872,49.85872,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.34285,2.445123,0,0.6229939,-0.6229939,3.120696,52.01149,0.1275948,0.6510286,0,0,2.445123
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,47.86377,47.86377,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.035066,1.82213,0,1.417898,-1.417898,1.6261,27.10161,0.1275948,1.481703,0,0,1.82213
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,45.82347,45.82347,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.610508,0.4042318,0,0.2542915,-0.2542915,1.358053,22.63418,0.1275948,0.2657346,0,0,0.4042318
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,44.20635,44.20635,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0.008246844,0,0.1442011,0.136991,0,0,4.893054,0.1499403,0,0.1442011,-0.1442011,1.206052,20.10083,0.1275948,0.1506901,0,0,0.1499403
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,43.08041,43.08041,0.01054372,0.005452259,0,-1,0,0.005452259,0,0,0.00509146,0.006145832,0,0.005739219,0.005452259,0,0,5.053277,0.005739219,0,0.005739219,-0.005739219,1.200002,20,0.1275948,0.01159809,0,0,0.005739219
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.9318,41.9318,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275948,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.97211,40.97211,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275948,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,40.14844,40.14844,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275948,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275948,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.78824,38.78824,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278781,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0163632,38.90241,38.61444,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.31117,0,0,0,0.0163632,0,0,1.452632,1.38,3.679654,1.242,1.396363,0,1.396363,3.833892,63.89807,0.1281466,0.0844605,0.01309056,1.7,1.258363
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04227285,38.98092,38.23661,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04227285,0,0,1.452632,1.38,2.283291,2.498727,1.422273,0,1.422273,5.183178,86.38613,0.1283683,0,0.03381828,1.7,2.541
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.200473,43.02066,39.40033,0.5893009,0.5893009,0,0,0,0.5893009,34.01877,0,1.110223E-16,0,0.200473,0.6203168,0.5893009,0,0,0.8610183,3.778772,0,0.4198439,-0.4198439,4.740624,79.01025,0.1283683,0.648231,0.1603784,0,3.979245
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07217424,43.96849,42.65724,0.05055323,0.05055323,0,-1,0,0.05055323,142.7688,0,0,0,0.07217424,0.05321393,0.05055323,0,0,1.327511,3.358929,0.01896031,0,0.01896031,4.758611,79.31003,0.1283641,0.05560856,0.05773939,0,3.431103
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2381129,49.93364,45.43808,0.2882715,0.2882715,0,0,0,0.2882715,82.6002,0,0,0,0.2381129,0.3034437,0.2882715,0,0,1.308551,3.375993,0,0.06533083,-0.06533083,4.689746,78.16228,0.1283641,0.3170986,0.1904903,0,3.614106
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2270341,52.4328,48.07535,0,0,0,0,0,0,0,0,0,0,0.2270341,0,0,0,0,1.381141,3.310662,0.2270341,0,0.2270341,4.90513,81.75201,0.1283142,0,0.1816273,0,3.537696
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2527823,55.13869,50.19877,0.7644169,0.7644169,0,0,0,0.7644169,33.06864,1.110223E-16,0,0,0.2527823,0.8046494,0.7644169,0,0,1.154107,3.514993,0,0.5518671,-0.5518671,4.323411,72.05671,0.1283142,0.8408586,0.2022258,0,3.767775
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1133547,54.57437,52.36753,0,0,0,0,0,0,0,0,0,0,0.1133547,0,0,0,0,1.767293,2.963126,0.1133547,0,0.1133547,4.430949,73.849,0.1282894,0,0.09068377,0,3.07648
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2619697,58.89606,53.6446,0.5061677,0.5061677,0,-1,0,0.5061677,51.75552,0,1.110223E-16,0,0.2619697,0.5328081,0.5061677,0,0,1.653938,3.065145,0,0.2708384,-0.2708384,4.14546,69.09086,0.1282894,0.5567845,0.2095758,0,3.327115
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2582984,59.25851,54.06777,0.3536729,0.3536729,0,-1,0,0.3536729,73.03313,0,0,0,0.2582984,0.3722872,0.3536729,0,0,1.954869,2.794307,0,0.1139889,-0.1139889,4.025305,67.08829,0.1282894,0.3890402,0.2066387,0,3.052605
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.144896,57.41164,54.53628,0.8508508,0.8508508,0,-1,0,0.8508508,17.02954,0,0,0,0.144896,0.8956324,0.8508508,0,0,2.081524,2.680318,0,0.7507364,-0.7507364,3.233959,53.89922,0.1282894,0.9359359,0.1159168,0,2.825214
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03229142,54.69695,54.06777,0.3743067,0.3743067,0,-1,0,0.3743067,8.626995,0,5.551115E-17,0,0.03229142,0.3940071,0.3743067,0,0,2.915675,1.929581,0,0.3617156,-0.3617156,2.852678,47.54453,0.1282894,0.4117374,0.02583314,0,1.961873
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03654966,53.33014,52.62445,0.700354,0.700354,0,-1,0,0.700354,5.218741,0,1.110223E-16,0,0.03654966,0.7372147,0.700354,0,0,3.317582,1.567865,0,0.7006651,-0.7006651,2.114112,35.23513,0.1282894,0.7703894,0.02923973,0,1.604415
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,51.4305,51.4305,0.8648373,0.8238404,0,-1,0,0.8238404,0,0,0.04099688,0.1274806,0,0.8672004,0.8238404,0,0,4.096098,0.8672004,0,0.8672004,-0.8672004,1.200002,20,0.1282894,0.951321,0,0,0.8672004
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,49.81338,49.81338,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,47.81843,47.81843,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,45.77813,45.77813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,44.20635,44.20635,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,43.08041,43.08041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.9318,41.9318,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,40.97211,40.97211,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,40.14844,40.14844,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282894,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,38.81091,38.81091,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286186,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03167543,39.17282,38.61444,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.99288,2.220446E-16,0,0,0.03167543,0,0,1.452632,1.38,3.679654,1.242,1.411675,0,1.411675,3.848418,64.14017,0.1288987,0.1244708,0.02534034,1.7,1.273675
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.299674,43.69421,38.25927,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,42.51583,0,0,0,0.299674,0,0,0.9951472,0.9453899,2.267979,2.512508,1.245064,0,1.245064,5.02959,83.82632,0.1292831,0.7753381,0.2397392,1.7,2.812182
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1906725,42.83973,39.40033,0.4654048,0.4654048,0,0,0,0.4654048,40.96916,0,0,0,0.1906725,0.4898998,0.4654048,0,0,1.022915,3.633065,0,0.2992274,-0.2992274,4.714176,78.56945,0.1292831,0.5119453,0.152538,0,3.823738
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4569845,51.34254,42.63457,1.235606,1.235606,0,-1,0,1.235606,36.98465,0,0,0,0.4569845,1.300638,1.235606,0,0,1.35539,3.333838,0,0.8436531,-0.8436531,3.824888,63.748,0.1292831,1.359166,0.3655876,0,3.790823
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5424007,56.05821,45.39275,0.9049248,0.9049248,0,0,0,0.9049248,59.93876,0,1.110223E-16,0,0.5424007,0.9525524,0.9049248,0,0,2.292782,2.490185,0,0.4101517,-0.4101517,3.39255,56.54239,0.1292831,0.9954172,0.4339205,0,3.032586
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6009532,60.14248,47.99223,0,0,0,0,0,0,0,0,0,0,0.6009532,0,0,0,0,2.748506,2.080033,0.6009532,0,0.6009532,3.962664,66.04427,0.1291513,0,0.4807626,0,2.680986
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3440679,56.87322,50.07031,0.1351825,0.1351825,0,0,0,0.1351825,254.521,0,0,0,0.3440679,0.1422974,0.1351825,0,0,2.147553,2.620891,0.2017705,0,0.2017705,4.15408,69.23454,0.129107,0.1487008,0.2752543,0,2.964959
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3074147,58.37983,52.23906,0.4440266,0.4440266,0,0,0,0.4440266,69.2334,0,5.551115E-17,0,0.3074147,0.4673964,0.4440266,0,0,1.945783,2.802485,0,0.1599817,-0.1599817,3.985445,66.42395,0.129107,0.4884293,0.2459318,0,3.109899
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3875764,61.46981,53.56147,1.013562,1.013562,0,-1,0,1.013562,38.23905,0,0,0,0.3875764,1.066907,1.013562,0,0,2.12354,2.642503,0,0.6793308,-0.6793308,3.269367,54.48935,0.129107,1.114918,0.3100611,0,3.030079
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08437404,55.63905,53.98465,0.458343,0.458343,0,-1,0,0.458343,18.40849,0,0,0,0.08437404,0.4824663,0.458343,0,0,2.878352,1.963172,0,0.3980923,-0.3980923,2.849741,47.49559,0.129107,0.5041773,0.06749924,0,2.047546
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2636353,59.76977,54.45316,0.4686415,0.4686415,0,-1,0,0.4686415,56.25522,0,0,0,0.2636353,0.4933068,0.4686415,0,0,3.320677,1.56508,0,0.2296715,-0.2296715,2.607646,43.46068,0.129107,0.5155056,0.2109082,0,1.828715
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.174305,57.44438,53.98465,0.417727,0.417727,0,-1,0,0.417727,41.72701,0,0,0,0.174305,0.4397126,0.417727,0,0,3.575867,1.335408,0,0.2654076,-0.2654076,2.327882,38.79795,0.129107,0.4594997,0.139444,0,1.509713
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03900621,53.29426,52.54133,1.51955,1.053556,0,-1,0,1.053556,3.702337,0,0.4659939,0.6475937,0.03900621,1.109007,1.053556,0,0,3.870765,1.070001,0,1.070001,-1.070001,1.200002,20,0.129107,1.671505,0.03120497,0,1.109007
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,51.39272,51.39272,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,49.73026,49.73026,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,47.73531,47.73531,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,45.69501,45.69501,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,44.16101,44.16101,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,43.05774,43.05774,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,41.90913,41.90913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.97211,40.97211,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,40.14844,40.14844,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129107,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,38.78824,38.78824,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293874,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0256259,39.06588,38.61444,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,101.1544,0,0,0,0.0256259,0,0,1.452632,1.38,3.679654,1.242,1.405626,0,1.405626,3.842679,64.04453,0.1296197,0.02786681,0.02050072,1.7,1.267626
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3310272,44.26187,38.23661,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,57.74825,0,0,0,0.3310272,0,0,1.126775,1.070437,2.274029,2.507063,1.401464,0,1.401464,5.172225,86.20357,0.1299653,0.630547,0.2648217,1.7,2.83809
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5385976,49.54311,39.40033,0.3725573,0.3725573,0,0,0,0.3725573,144.5677,0,0,0,0.5385976,0.3921656,0.3725573,0,0,0.8725647,3.768381,0.146432,0,0.146432,5.311142,88.51886,0.1299333,0.4098131,0.430878,0,4.306978
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.041326,64.25443,42.58923,0.3209095,0.3209095,0,-1,0,0.3209095,324.4922,0,0,0,1.041326,0.3377994,0.3209095,0,0,0.7261327,3.90017,0.7035266,0,0.7035266,5.978566,99.64257,0.1297795,0.3530004,0.8330609,0,4.941495
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.095745,68.86939,45.30962,1.449582,1.449582,0.4301,0,0.1735173,1.449582,75.59042,0,0,0,1.095745,1.073139,1.019482,0,0,0.02260608,4.533343,0.02260608,0,0.02260608,6.000012,100,0.1297771,1.59454,0.876596,1.7,5.629088
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.168145,73.92815,47.86377,0.5540612,0.5540612,0,0,0,0.5540612,210.8332,0.5849229,0,0,1.168145,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0.6094673,0.9345162,0,5.721834
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.049841,73.30366,49.98718,0.2496016,0.2496016,0,0,0,0.2496016,420.6068,0.7871028,0,0,1.049841,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0.2745617,0.839873,0,5.60353
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8148044,69.79262,52.15594,0,0,0,0,0,0,0,0.8148044,0,0,0.8148044,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0,0.6518435,0,5.368493
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7948216,70.80174,53.47079,0,0,0,-1,0,0,0,0.7948216,0,0,0.7948216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0,0.6358573,0,5.348511
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6557859,67.89561,53.89397,0,0,0,-1,0,0,0,0.6557859,0,0,0.6557859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0,0.5246287,0,5.209475
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6156517,67.5169,54.40782,0.435844,0.435844,0,-1,0,0.435844,141.2551,0.1568686,0,0,0.6156517,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1297771,0.4794284,0.4925214,0,5.169341
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2857114,59.69829,53.93931,0.4336768,0.4336768,0,-1,0,0.4336768,65.8812,0,0,0,0.2857114,0.4565019,0.4336768,0,0,0,4.553689,0,0.1707904,-0.1707904,5.819983,96.99953,0.1297771,0.4770445,0.2285691,0,4.8394
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03672178,53.2044,52.49599,0,0,0,-1,0,0,0,0,0,0,0.03672178,0,0,0,0,0.1897672,4.382898,0.03672178,0,0.03672178,5.85482,97.58015,0.1297691,0,0.02937743,0,4.419621
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,51.34738,51.34738,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1530454,4.415948,0,0.2493481,-0.2493481,5.591984,93.19955,0.1297691,0.2605688,0,0,4.415948
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,49.69247,49.69247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4300988,4.1666,0,0,0,5.591984,93.19955,0.1297691,0,0,0,4.1666
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,47.73531,47.73531,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4300988,4.1666,0,0.3497026,-0.3497026,5.223365,87.05592,0.1297691,0.3654392,0,0,4.1666
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,45.69501,45.69501,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8186573,3.816897,0,0.03262759,-0.03262759,5.188973,86.48271,0.1297691,0.03409583,0,0,3.816897
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,44.16101,44.16101,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8549102,3.78427,0,0.1129975,-0.1129975,5.069863,84.49755,0.1297691,0.1180824,0,0,3.78427
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,43.05774,43.05774,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.980463,3.671272,0,0.1782039,-0.1782039,4.88202,81.36684,0.1297691,0.186223,0,0,3.671272
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.9318,41.9318,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.178467,3.493068,0,0.1689703,-0.1689703,4.703909,78.39833,0.1297691,0.176574,0,0,3.493068
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.99478,40.99478,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.366212,3.324098,0,0.1423305,-0.1423305,4.55388,75.89785,0.1297691,0.1487353,0,0,3.324098
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,40.1711,40.1711,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.524357,3.181767,0,0.2359801,-0.2359801,4.305135,71.75211,0.1297691,0.2465992,0,0,3.181767
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,39.38522,39.38522,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.786557,2.945787,0,0.1091762,-0.1091762,4.190053,69.83408,0.1297691,0.1140892,0,0,2.945787
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,38.82602,38.82602,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.907864,2.836611,0,0.231916,-0.231916,3.945592,65.75974,0.1297691,0.2423522,0,0,2.836611
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01468228,38.91819,38.65978,0.1789627,0.1789627,0,0,0,0.1789627,8.204098,0,2.775558E-17,0,0.01468228,0.1883818,0.1789627,0,0,2.165549,2.604695,0,0.1736995,-0.1736995,3.762497,62.70816,0.1297691,0.196859,0.01174582,0,2.619378
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3660293,44.96675,38.27439,0.02424406,0.02424406,0,0,0,0.02424406,1509.769,0,0,0,0.3660293,0.02552006,0.02424406,0,0,2.358548,2.430996,0.3405092,0,0.3405092,4.085532,68.09207,0.1296948,0.02666846,0.2928234,0,2.797025
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6561311,52.00301,39.44567,0.7866811,0.7866811,0,0,0,0.7866811,83.40497,0,0,0,0.6561311,0.8280854,0.7866811,0,0,2.018039,2.737454,0,0.1719542,-0.1719542,3.904277,65.07114,0.1296948,0.8653492,0.5249049,0,3.393585
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9665527,62.41927,42.56656,0.487406,0.487406,0,-1,0,0.487406,198.3055,0,0,0,0.9665527,0.513059,0.487406,0,0,2.209099,2.5655,0.4534937,0,0.4534937,4.334498,72.2415,0.129596,0.5361466,0.7732422,0,3.532053
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9159489,64.34,45.27184,0.1371295,0.1371295,0,0,0,0.1371295,667.9443,0,0,0,0.9159489,0.1443469,0.1371295,0,0,1.755605,2.973644,0.771602,0,0.771602,5.066504,84.44157,0.1294282,0.1508425,0.7327591,0,3.889593
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.157296,73.57271,47.81843,0.8987713,0.8987713,0,0,0,0.8987713,128.7642,0,0,0,1.157296,0.9460751,0.8987713,0,0,0.9840034,3.668086,0.211221,0,0.211221,5.266886,87.78127,0.1293823,0.9886484,0.9258369,0,4.825382
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.196471,77.3282,49.94184,1.32434,1.32434,0.9218363,0,0.3077613,1.32434,90.34467,0,0,0,1.196471,0.4236886,0.4025042,0,0,0.7727824,3.858185,0.7727824,0,0.7727824,6.000012,100,0.1294673,1.456774,0.9571768,1.7,5.054656
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.100171,77.23766,52.07281,0,0,0,0,0,0,0,1.100171,0,0,1.100171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294673,0,0.8801367,0,5.65386
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.124985,79.58515,53.38767,0.1583694,0.1583694,0,-1,0,0.1583694,710.3555,0.9582809,0,0,1.124985,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1294673,0.1742063,0.8999884,0,5.678674
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8669732,73.07931,53.85618,0.3762638,0.3762638,0,-1,0,0.3762638,230.4163,0.470906,0,0,0.8669732,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1294673,0.4138902,0.6935785,0,5.420662
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.645799,68.13705,54.3247,0.1413279,0.1413279,0,-1,0,0.1413279,456.9509,0.4970328,0,0,0.645799,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1294673,0.1554607,0.5166392,0,5.199488
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3222058,60.42093,53.89397,0.2755497,0.2755497,0,-1,0,0.2755497,116.932,0.03215344,0,0,0.3222058,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1294673,0.3031047,0.2577646,0,4.875895
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04112076,53.24414,52.45065,0.3119793,0.3119793,0,-1,0,0.3119793,13.1806,0,5.551115E-17,0,0.04112076,0.3283993,0.3119793,0,0,0,4.553689,0,0.2872785,-0.2872785,5.697194,94.95304,0.1294673,0.3431772,0.0328966,0,4.59481
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,51.30204,51.30204,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3191983,4.26641,0,1.452632,-1.452632,4.165986,69.43296,0.1294673,2.011578,0,0,4.26641
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.933233,2.813779,0,0,0,4.165986,69.43296,0.1294673,0,0,0,2.813779
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,47.68996,47.68996,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.933233,2.813779,0,0.4071643,-0.4071643,3.736797,62.27982,0.1294673,0.4254867,0,0,2.813779
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,45.69501,45.69501,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.385638,2.406615,0,0.2047272,-0.2047272,3.520995,58.68314,0.1294673,0.21394,0,0,2.406615
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,44.16101,44.16101,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.613113,2.201887,0,0.1813343,-0.1813343,3.329852,55.49743,0.1294673,0.1894943,0,0,2.201887
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,43.05774,43.05774,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.814595,2.020553,0,0.1232287,-0.1232287,3.199958,53.33252,0.1294673,0.128774,0,0,2.020553
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951516,1.897324,0,0,0,3.199958,53.33252,0.1294673,0,0,0,1.897324
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.99478,40.99478,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.951516,1.897324,0,0.03681668,-0.03681668,3.16115,52.68572,0.1294673,0.03847342,0,0,1.897324
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,40.18622,40.18622,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.992424,1.860508,0,0.2231983,-0.2231983,2.925878,48.76453,0.1294673,0.2332422,0,0,1.860508
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240422,1.637309,0,0,0,2.925878,48.76453,0.1294673,0,0,0,1.637309
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,38.84869,38.84869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240422,1.637309,0,0,0,2.925878,48.76453,0.1294673,0,0,0,1.637309
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03253991,39.25637,38.68245,0.1587418,0.1587418,0,0,0,0.1587418,20.49863,0,0,0,0.03253991,0.1670967,0.1587418,0,0,3.240422,1.637309,0,0.1345568,-0.1345568,2.784043,46.40062,0.1294673,0.174616,0.02603193,0,1.669849
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.276054,43.29083,38.29706,0.01648513,0.01648513,0,0,0,0.01648513,1674.563,0,0,0,0.276054,0.01735277,0.01648513,0,0,3.389929,1.502753,0.2587012,0,0.2587012,3.029468,50.49104,0.1294112,0.01813364,0.2208432,0,1.778807
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5834113,50.47702,39.423,0,0,0,0,0,0,0,0,0,0,0.5834113,0,0,0,0,3.131228,1.735584,0.5834113,0,0.5834113,3.582941,59.71556,0.1292849,0,0.466729,0,2.318995
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8132469,58.82305,42.52878,0.3896622,0.3896622,0,-1,0,0.3896622,208.7056,0,0,0,0.8132469,0.4101708,0.3896622,0,0,2.547817,2.260654,0.4030762,0,0.4030762,3.965332,66.08874,0.1291978,0.4286284,0.6505976,0,3.073901
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.909843,64.08875,45.18116,0,0,0,0,0,0,0,0,0,0,0.909843,0,0,0,0,2.144741,2.623422,0.909843,0,0.909843,4.828485,80.47459,0.1290016,0,0.7278744,0,3.533265
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9268039,67.40919,47.68996,0,0,0,0,0,0,0,0,0,0,0.9268039,0,0,0,0,1.234898,3.442281,0.9268039,0,0.9268039,5.707728,95.12862,0.1288023,0,0.7414431,0,4.369085
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9118891,69.51126,49.81338,0,0,0,0,0,0,0,0.6037953,0,0,0.9118891,0,0,0,0,0.3080938,4.276404,0.3080938,0,0.3080938,6.000012,100,0.1287362,0,0.7295113,0,5.188293
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8988495,71.66825,51.94436,0.3085455,0.3085455,0,0,0,0.3085455,291.3183,0.5740648,0,0,0.8988495,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1287362,0.3394,0.7190796,0,5.452538
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9320892,74.08006,53.25921,0.0285606,0.0285606,0,-1,0,0.0285606,3263.549,0.9020254,0,0,0.9320892,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1287362,0.03141666,0.7456713,0,5.485778
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8275898,71.97408,53.77306,1.090518,1.090518,0,-1,0,1.090518,75.88958,0,0,0,0.8275898,1.147914,1.090518,0,0,0,4.553689,0,0.3203243,-0.3203243,5.662361,94.37249,0.1287362,1.19957,0.6620718,0,5.381279
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6248384,67.59113,54.27936,0.950156,0.950156,0,-1,0,0.950156,65.76166,0,1.110223E-16,0,0.6248384,1.000164,0.950156,0,0,0.3559159,4.233365,0,0.3753258,-0.3753258,5.266732,87.77869,0.1287362,1.045171,0.4998707,0,4.858203
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3070087,60.01249,53.81084,0.8444259,0.8444259,0,-1,0,0.8444259,36.35709,0,0,0,0.3070087,0.8888694,0.8444259,0,0,0.7729446,3.858039,0,0.5818607,-0.5818607,4.653398,77.55647,0.1287362,0.9288685,0.2456069,0,4.165048
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03823909,53.10472,52.36753,0.9906616,0.9906616,0,-1,0,0.9906616,3.859955,0,1.110223E-16,0,0.03823909,1.042802,0.9906616,0,0,1.419456,3.276178,0,1.004562,-1.004562,3.594496,59.90814,0.1287362,1.089728,0.03059127,0,3.314417
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,51.21892,51.21892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535637,2.271616,0,0,0,3.594496,59.90814,0.1287362,0,0,0,2.271616
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,49.6018,49.6018,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.535637,2.271616,0,0.1600627,-0.1600627,3.425775,57.09613,0.1287362,0.1672655,0,0,2.271616
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,47.65218,47.65218,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.713485,2.111553,0,0.04395029,-0.04395029,3.379447,56.324,0.1287362,0.04592805,0,0,2.111553
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,45.64967,45.64967,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.762318,2.067603,0,0.06736768,-0.06736768,3.308435,55.14048,0.1287362,0.07039922,0,0,2.067603
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,44.16101,44.16101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.837171,2.000235,0,0,0,3.308435,55.14048,0.1287362,0,0,0,2.000235
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,43.05774,43.05774,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.837171,2.000235,0,0.02769149,-0.02769149,3.279246,54.65398,0.1287362,0.02893761,0,0,2.000235
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.95447,41.95447,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.867939,1.972543,0,0.09200392,-0.09200392,3.182265,53.03764,0.1287362,0.0961441,0,0,1.972543
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.04012,41.04012,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.970166,1.88054,0,0.1084099,-0.1084099,3.067991,51.13308,0.1287362,0.1132883,0,0,1.88054
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,40.23156,40.23156,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.090621,1.77213,0,0.1025561,-0.1025561,2.959888,49.33136,0.1287362,0.1071711,0,0,1.77213
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,39.423,39.423,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.204573,1.669574,0,0.05951677,-0.05951677,2.897151,48.28576,0.1287362,0.06219503,0,0,1.669574
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.9167,38.9167,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.270702,1.610057,0,0.2628303,-0.2628303,2.620104,43.66831,0.1287362,0.2746577,0,0,1.610057
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01436881,38.97322,38.72023,0.07480323,0.07480323,0,0,0,0.07480323,19.20881,0,1.387779E-17,0,0.01436881,0.07874024,0.07480323,0,0,3.562736,1.347227,0,0.06437143,-0.06437143,2.55225,42.53742,0.1287362,0.08228355,0.01149505,0,1.361595
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2095627,42.10506,38.3424,0,0,0,0,0,0,0,0,0,0,0.2095627,0,0,0,0,3.63426,1.282855,0.2095627,0,0.2095627,2.751059,45.85089,0.1286913,0,0.1676502,0,1.492418
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2898769,44.76141,39.46834,0,0,0,0,0,0,0,0,0,0,0.2898769,0,0,0,0,3.424697,1.471462,0.2898769,0,0.2898769,3.02606,50.43424,0.1286292,0,0.2319015,0,1.761338
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6058666,54.27805,42.50611,0,0,0,-1,0,0,0,0,0,0,0.6058666,0,0,0,0,3.13482,1.732351,0.6058666,0,0.6058666,3.600836,60.01381,0.1284996,0,0.4846933,0,2.338217
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.753307,60.40113,45.14338,0,0,0,0,0,0,0,0,0,0,0.753307,0,0,0,0,2.528954,2.277631,0.753307,0,0.753307,4.315485,71.92462,0.1283388,0,0.6026456,0,3.030938
