Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9356298,67.53127,47.60684,0.6077151,0.6077151,0,0,0,0.6077151,153.9586,0,0,0,0.9356298,0.6397001,0.6077151,0,0,1.775647,2.955607,0.2959297,0,0.2959297,4.596229,76.60367,0.1282758,0.6684866,0.7485038,0,3.891237
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9464409,70.2905,49.73026,0.6978438,0.6978438,0,0,0,0.6978438,135.6236,0,0,0,0.9464409,0.7345725,0.6978438,0,0,1.479717,3.221944,0.2118684,0,0.2118684,4.797225,79.9536,0.1282307,0.7676283,0.7571527,0,4.168385
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8658066,70.73013,51.86123,0.359889,0.359889,0,0,0,0.359889,240.576,0,0,0,0.8658066,0.3788305,0.359889,0,0,1.267849,3.412625,0.4869761,0,0.4869761,5.259212,87.65335,0.1281272,0.3958779,0.6926453,0,4.278432
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9088793,73.37209,53.17609,0,0,0,-1,0,0,0,0.128007,0,0,0.9088793,0,0,0,0,0.7808724,3.850904,0.7808724,0,0.7808724,6.000012,100,0.1279615,0,0.7271035,0,4.759783
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6661142,67.86347,53.6446,0.2132995,0.2132995,0,-1,0,0.2132995,312.2905,0.4415883,0,0,0.6661142,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1279615,0.2346295,0.5328913,0,5.219803
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3666245,61.68841,54.19623,0.7415158,0.7415158,0,-1,0,0.7415158,49.44257,0,0,0,0.3666245,0.7805429,0.7415158,0,0,0,4.553689,0,0.4139185,-0.4139185,5.563704,92.72821,0.1279615,0.8156674,0.2932996,0,4.920313
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1231002,56.19588,53.77306,0.5932208,0.5932208,0,-1,0,0.5932208,20.75117,0,0,0,0.1231002,0.624443,0.5932208,0,0,0.4599094,4.139771,0,0.5013427,-0.5013427,5.035242,83.92053,0.1279615,0.6525429,0.09848018,0,4.262871
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03701672,53.03549,52.32219,0.7023742,0.7023742,0,-1,0,0.7023742,5.270228,0,1.110223E-16,0,0.03701672,0.7393412,0.7023742,0,0,1.016957,3.638428,0,0.7023245,-0.7023245,4.294927,71.58197,0.1279615,0.7726116,0.02961337,0,3.675444
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,51.17358,51.17358,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.797317,2.936103,0,1.152799,-1.152799,3.07977,51.3294,0.1279615,1.204675,0,0,2.936103
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,49.56401,49.56401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.078205,1.783304,0,0,0,3.07977,51.3294,0.1279615,0,0,0,1.783304
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,47.60684,47.60684,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.078205,1.783304,0,1.449239,-1.449239,1.552138,25.86891,0.1279615,1.514455,0,0,1.783304
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,45.64967,45.64967,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.688471,0.334065,0,0.1018048,-0.1018048,1.444826,24.08039,0.1279615,0.106386,0,0,0.334065
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,44.12323,44.12323,0.308536,0.2206472,0,-1,0,0.2206472,0,0,0.08788881,0.1187424,0,0.2322602,0.2206472,0,0,4.801588,0.2322602,0,0.2322602,-0.2322602,1.200002,20,0.1279615,0.3393896,0,0,0.2322602
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,43.05774,43.05774,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279615,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.95447,41.95447,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279615,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.04012,41.04012,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279615,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,40.23156,40.23156,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279615,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,39.44567,39.44567,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279615,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.93182,38.93182,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283052,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04274697,39.49799,38.7429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04274697,0,0,1.452632,1.38,3.679654,1.242,1.422747,0,1.422747,3.858922,64.31523,0.1285181,0,0.03419758,1.7,1.284747
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2822508,43.49259,38.38018,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.82489,0,0,0,0.2822508,0,0,0.9335326,0.886856,2.256907,2.522472,1.169107,0,1.169107,4.968034,82.8004,0.1288705,0.8431141,0.2258006,1.7,2.804723
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6641881,52.22086,39.49101,0.6374061,0.6374061,0,0,0,0.6374061,104.2017,0,0,0,0.6641881,0.6709538,0.6374061,0,0,1.087801,3.574668,0,0.006765687,-0.006765687,4.960902,82.68153,0.1288705,0.7011467,0.5313505,0,4.238856
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6709896,55.64033,42.48344,0,0,0,-1,0,0,0,0,0,0,0.6709896,0,0,0,0,1.095318,3.567903,0.6709896,0,0.6709896,5.597459,93.29079,0.1287285,0,0.5367917,0,4.238892
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7929983,61.2122,45.06025,1.440441,1.440441,0.425,0,0.172125,1.440441,55.05248,2.220446E-16,0,0,0.7929983,1.068885,1.01544,0,0,0.4243284,4.171793,0,0.2758865,-0.2758865,5.306649,88.44397,0.1287285,1.584485,0.6343986,1.7,4.964792
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7358348,62.70554,47.5615,0.3660146,0.3660146,0,0,0,0.3660146,201.0397,0,0,0,0.7358348,0.3852785,0.3660146,0,0,0.730869,3.895907,0.3505563,0,0.3505563,5.639215,93.98674,0.1286543,0.4026161,0.5886678,0,4.631742
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.109609,74.51353,49.64713,0,0,0,0,0,0,0,0.7292964,0,0,1.109609,0,0,0,0,0.3803127,4.211408,0.3803127,0,0.3803127,6.000012,100,0.128574,0,0.8876873,0,5.321017
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9940615,74.00941,51.81589,0.201635,0.201635,0,0,0,0.201635,493.0005,0.7818141,0,0,0.9940615,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.128574,0.2217985,0.7952492,0,5.54775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.786248,70.19972,53.13074,0,0,0,-1,0,0,0,0.786248,0,0,0.786248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128574,0,0.6289984,0,5.339937
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8899309,73.37458,53.59926,0.3868346,0.3868346,0,-1,0,0.3868346,230.0546,0.4827366,0,0,0.8899309,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.128574,0.4255181,0.7119448,0,5.44362
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6025832,66.88617,54.11311,0.4378429,0.4378429,0,-1,0,0.4378429,137.6254,0.1416959,0,0,0.6025832,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.128574,0.4816272,0.4820665,0,5.156272
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2283269,58.23895,53.68238,0.4827325,0.4827325,0,-1,0,0.4827325,47.29886,0,0,0,0.2283269,0.5081394,0.4827325,0,0,0,4.553689,0,0.2798125,-0.2798125,5.705064,95.08421,0.128574,0.5310057,0.1826616,0,4.782016
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02099472,52.68803,52.2844,0,0,0,-1,0,0,0,0,0,0,0.02099472,0,0,0,0,0.3109028,4.273877,0.02099472,0,0.02099472,5.724981,95.41616,0.1285696,0,0.01679578,0,4.294871
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,51.13579,51.13579,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2899081,4.292772,0,1.089434,-1.089434,4.576617,76.27679,0.1285696,1.138459,0,0,4.292772
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,49.51867,49.51867,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.50039,3.203337,0,0.8310423,-0.8310423,3.700621,61.6769,0.1285696,0.8684392,0,0,3.203337
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,47.5615,47.5615,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.423771,2.372295,0,0.6226899,-0.6226899,3.044248,50.73737,0.1285696,0.6507109,0,0,2.372295
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,45.61189,45.61189,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.115649,1.749605,0,0.2128073,-0.2128073,2.81993,46.99874,0.1285696,0.2223836,0,0,1.749605
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,44.12323,44.12323,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.352101,1.536798,0,0.2018606,-0.2018606,2.60715,43.45242,0.1285696,0.2109443,0,0,1.536798
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.03507,43.03507,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.576391,1.334937,0,0.2541,-0.2541,2.339305,38.98834,0.1285696,0.2655345,0,0,1.334937
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.9318,41.9318,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.858724,1.080837,0,0.2168534,-0.2168534,2.110722,35.17862,0.1285696,0.2266118,0,0,1.080837
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.01745,41.01745,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.099672,0.863984,0,0.06289284,-0.06289284,2.044427,34.07371,0.1285696,0.06572302,0,0,0.863984
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,40.20889,40.20889,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.169553,0.8010912,0,0.08517215,-0.08517215,1.954647,32.57739,0.1285696,0.0890049,0,0,0.8010912
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,39.40033,39.40033,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.264189,0.715919,0,0.2747957,-0.2747957,1.664987,27.74973,0.1285696,0.2871614,0,0,0.715919
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.9167,38.9167,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.569517,0.4411234,0,0.1399868,-0.1399868,1.517428,25.29042,0.1285696,0.1462862,0,0,0.4411234
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02218192,39.11111,38.72023,0.1625541,0.1625541,0,0,0,0.1625541,13.64587,0,5.551115E-17,0,0.02218192,0.1711095,0.1625541,0,0,4.725058,0.3011366,0,0.1489276,-0.1489276,1.360445,22.67403,0.1285696,0.1788095,0.01774553,0,0.3233185
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3611422,44.96813,38.36507,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,160.5508,0,0,0,0.3611422,0,0,1.452632,1.38,4.890533,0.152209,1.741142,0,1.741142,3.012237,50.20385,0.1288251,0.2474335,0.2889138,1.7,0.5133512
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6838422,52.60857,39.46834,0.106404,0.106404,1.559036,0,0.4817167,0.106404,642.6848,2.220446E-16,0,0,0.6838422,0,0,1.452632,1.38,3.149391,1.719237,2.063842,0,2.063842,4.97017,82.836,0.1289525,0.1170444,0.5470738,1.7,2.403079
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9001336,60.71708,42.44566,0.8576053,0.8576053,0,-1,0,0.8576053,104.959,0,1.110223E-16,0,0.9001336,0.9027424,0.8576053,0,0,1.085549,3.576695,0,0.002608879,-0.002608879,4.96742,82.79017,0.1289525,0.9433659,0.7201068,0,4.476829
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.013132,66.41904,45.01491,0.8079987,0.8079987,0,0,0,0.8079987,125.3878,0,0,0,1.013132,0.850525,0.8079987,0,0,1.088448,3.574086,0.162607,0,0.162607,5.121683,85.36121,0.1289183,0.8887986,0.8105056,0,4.587218
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.28587,76.79178,47.47838,0.003299893,0.003299893,0,0,0,0.003299893,38967.03,0.3565563,0,0,1.28587,0.003473572,0.003299893,0,0,0.9258406,3.720433,0.9258406,0,0.9258406,6.000012,100,0.1287239,0.003629882,1.028696,0,5.006303
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.136028,75.1423,49.56401,0,0,0,0,0,0,0,1.136028,0,0,1.136028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287239,0,0.9088224,0,5.689717
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.182326,79.12265,51.68743,0.630887,0.630887,0,0,0,0.630887,187.4069,0.5182341,0,0,1.182326,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1287239,0.6939757,0.9458605,0,5.736014
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.050437,76.98333,53.00229,0,0,0,-1,0,0,0,1.050437,0,0,1.050437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287239,0,0.8403499,0,5.604126
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8605865,72.51888,53.51614,0,0,0,-1,0,0,0,0.8605865,0,0,0.8605865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287239,0,0.6884692,0,5.414276
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6041894,66.82384,54.02243,0.1072349,0.1072349,0,-1,0,0.1072349,563.4262,0.4913106,0,0,0.6041894,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1287239,0.1179584,0.4833515,0,5.157878
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3011373,59.71521,53.6446,0.8625498,0.8625498,0,-1,0,0.8625498,34.91245,0,1.110223E-16,0,0.3011373,0.9079472,0.8625498,0,0,0,4.553689,0,0.6068099,-0.6068099,5.360378,89.33945,0.1287239,0.9488048,0.2409098,0,4.854826
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04267466,53.01595,52.19373,0.05040459,0.05040459,0,-1,0,0.05040459,84.66425,0,0,0,0.04267466,0.05305746,0.05040459,0,0,0.6742332,3.946879,0,0.0103828,-0.0103828,5.349434,89.15705,0.1287239,0.05544505,0.03413973,0,3.989554
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,51.05267,51.05267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6857697,3.936496,0,0,0,5.349434,89.15705,0.1287239,0,0,0,3.936496
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,49.43555,49.43555,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6857697,3.936496,0,0.5109267,-0.5109267,4.81087,80.181,0.1287239,0.5339184,0,0,3.936496
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,47.52372,47.52372,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.253466,3.42557,0,0.631242,-0.631242,4.145482,69.09123,0.1287239,0.6596479,0,0,3.42557
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,45.56655,45.56655,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.954846,2.794327,0,0.1444913,-0.1444913,3.993175,66.55279,0.1287239,0.1509934,0,0,2.794327
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,44.07789,44.07789,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.115392,2.649836,0,0.118606,-0.118606,3.868153,64.46909,0.1287239,0.1239433,0,0,2.649836
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.99729,42.99729,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.247176,2.53123,0,0.1212797,-0.1212797,3.740313,62.33843,0.1287239,0.1267372,0,0,2.53123
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,41.88646,41.88646,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.381932,2.40995,0,0.1374762,-0.1374762,3.595401,59.92323,0.1287239,0.1436626,0,0,2.40995
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.97211,40.97211,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.534683,2.272475,0,0.13838,-0.13838,3.449535,57.49214,0.1287239,0.1446071,0,0,2.272475
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,40.1711,40.1711,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.688438,2.134094,0,0.01784544,-0.01784544,3.430725,57.17863,0.1287239,0.01864848,0,0,2.134094
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.708267,2.116249,0,0,0,3.430725,57.17863,0.1287239,0,0,0,2.116249
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.708267,2.116249,0,0,0,3.430725,57.17863,0.1287239,0,0,0,2.116249
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03998584,39.42623,38.72023,0.1233145,0.1233145,0,0,0,0.1233145,32.4259,0,0,0,0.03998584,0.1298047,0.1233145,0,0,2.708267,2.116249,0,0.0898189,-0.0898189,3.336047,55.60068,0.1287239,0.135646,0.03198867,0,2.156235
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3817971,45.33971,38.3424,0.478976,0.478976,0,0,0,0.478976,79.71111,0,0,0,0.3817971,0.5041853,0.478976,0,0,2.808065,2.02643,0,0.1223882,-0.1223882,3.207039,53.45054,0.1287239,0.5268736,0.3054377,0,2.408227
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5719664,50.26801,39.44567,0.7288923,0.7288923,0,0,0,0.7288923,78.47063,0,0,0,0.5719664,0.7672551,0.7288923,0,0,2.944052,1.904042,0,0.1952886,-0.1952886,3.001186,50.01968,0.1287239,0.8017815,0.4575731,0,2.476008
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8730305,60.03893,42.40031,1.156414,1.156414,0,-1,0,1.156414,75.49461,0,0,0,0.8730305,1.217278,1.156414,0,0,3.16104,1.708753,0,0.3442478,-0.3442478,2.638318,43.97187,0.1287239,1.272056,0.6984244,0,2.581784
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.013831,66.33839,44.93179,0.8758118,0.8758118,0,0,0,0.8758118,115.759,0,0,0,1.013831,0.9219071,0.8758118,0,0,3.543537,1.364506,0.09192421,0,0.09192421,2.725524,45.42532,0.1287047,0.963393,0.8110651,0,2.378337
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9723394,68.20126,47.39526,0,0,0,0,0,0,0,0,0,0,0.9723394,0,0,0,0,3.451613,1.447237,0.9723394,0,0.9723394,3.647967,60.79932,0.1285013,0,0.7778715,0,2.419577
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.007509,71.61895,49.51867,0.9079554,0.9079554,0,0,0,0.9079554,110.9646,0,0,0,1.007509,0.9557425,0.9079554,0,0,2.479274,2.322343,0.05176651,0,0.05176651,3.697077,61.61782,0.1284905,0.9987509,0.8060072,0,3.329852
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.008892,74.19839,51.64209,0.03141399,0.03141399,0,0,0,0.03141399,3211.599,0,0,0,1.008892,0.03306736,0.03141399,0,0,2.427507,2.368933,0.9758244,0,0.9758244,4.622825,77.04693,0.128287,0.03455539,0.8071133,0,3.377824
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.002317,75.61174,52.9645,0.7017008,0.7017008,0,-1,0,0.7017008,142.8411,0,0,0,1.002317,0.7386324,0.7017008,0,0,1.451683,3.247175,0.2636847,0,0.2636847,4.872978,81.21614,0.1282322,0.7718709,0.8018537,0,4.249492
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8199404,71.43203,53.47079,0.09742894,0.09742894,0,-1,0,0.09742894,841.5779,0,0,0,0.8199404,0.1025568,0.09742894,0,0,1.187998,3.484491,0.7173836,0,0.7173836,5.553548,92.55894,0.1280832,0.1071718,0.6559523,0,4.304431
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4010182,62.20941,53.98465,0.4150651,0.4150651,0,-1,0,0.4150651,96.61574,0,0,0,0.4010182,0.4369106,0.4150651,0,0,0.4706144,4.130136,0,0.03589241,-0.03589241,5.515714,91.92838,0.1280832,0.4565715,0.3208145,0,4.531154
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2194664,57.97101,53.59926,0.7086201,0.7086201,0,-1,0,0.7086201,30.97095,0,0,0,0.2194664,0.7459159,0.7086201,0,0,0.5104948,4.094244,0,0.5264496,-0.5264496,4.960787,82.67963,0.1280832,0.7794822,0.1755731,0,4.31371
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04095061,52.94457,52.15594,0.4691333,0.4691333,0,-1,0,0.4691333,8.728992,0,0,0,0.04095061,0.4938245,0.4691333,0,0,1.095439,3.567794,0,0.4528739,-0.4528739,4.483417,74.72346,0.1280832,0.5160466,0.03276049,0,3.608745
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,51.00733,51.00733,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.598632,3.11492,0,0.4736407,-0.4736407,3.984155,66.40246,0.1280832,0.4949545,0,0,3.11492
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,49.35242,49.35242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124899,2.641279,0,0,0,3.984155,66.40246,0.1280832,0,0,0,2.641279
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,47.47838,47.47838,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.124899,2.641279,0,0.4933753,-0.4933753,3.464092,57.73475,0.1280832,0.5155772,0,0,2.641279
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,45.52121,45.52121,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.673094,2.147904,0,0.05205664,-0.05205664,3.40922,56.82021,0.1280832,0.05439918,0,0,2.147904
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,44.03255,44.03255,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.730935,2.095848,0,0.1199909,-0.1199909,3.282738,54.71219,0.1280832,0.1253905,0,0,2.095848
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864258,1.975857,0,0,0,3.282738,54.71219,0.1280832,0,0,0,1.975857
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,41.87135,41.87135,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.864258,1.975857,0,0.1405415,-0.1405415,3.134594,52.24313,0.1280832,0.1468659,0,0,1.975857
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020415,1.835315,0,0,0,3.134594,52.24313,0.1280832,0,0,0,1.835315
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020415,1.835315,0,0,0,3.134594,52.24313,0.1280832,0,0,0,1.835315
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,39.38522,39.38522,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.020415,1.835315,0,0.3177927,-0.3177927,2.799612,46.6601,0.1280832,0.3320933,0,0,1.835315
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,38.87136,38.87136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373518,1.517522,0,0,0,2.799612,46.6601,0.1280832,0,0,0,1.517522
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.0212696,39.07985,38.70512,0.04401629,0.04401629,0,0,0,0.04401629,48.32211,0,6.938894E-18,0,0.0212696,0.04633294,0.04401629,0,0,3.373518,1.517522,0,0.02506334,-0.02506334,2.773192,46.21978,0.1280832,0.04841793,0.01701568,0,1.538792
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2171114,42.24401,38.3424,0.4375407,0.4375407,0,0,0,0.4375407,49.62084,0,5.551115E-17,0,0.2171114,0.4605691,0.4375407,0,0,3.401366,1.492459,0,0.2434578,-0.2434578,2.516565,41.94267,0.1280832,0.4812948,0.1736891,0,1.70957
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5455443,49.70764,39.423,1.257966,1.257966,0.425,0,0.172125,1.257966,43.36717,0,0,0,0.5455443,0.8768066,0.8329663,0,0,3.671875,1.249001,0,0.3312623,-0.3312623,2.167384,36.123,0.1280832,1.383763,0.4364355,1.7,1.794546
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4806978,51.50175,42.33231,0.6276143,0.6276143,0,-1,0,0.6276143,76.59128,0,1.110223E-16,0,0.4806978,0.6606466,0.6276143,0,0,4.039944,0.9177391,0,0.1799488,-0.1799488,1.977702,32.96163,0.1280832,0.6903757,0.3845583,0,1.398437
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8195086,61.57506,44.84111,0.1181897,0.1181897,0,0,0,0.1181897,693.3841,0,0,0,0.8195086,0.1244102,0.1181897,0,0,4.239887,0.7377902,0.6950984,0,0.6950984,2.63713,43.95208,0.1279391,0.1300087,0.6556069,0,1.557299
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9798128,68.29169,47.31213,0,0,0,0,0,0,0,0,0,0,0.9798128,0,0,0,0,3.544789,1.363379,0.9798128,0,0.9798128,3.566662,59.44424,0.1277366,0,0.7838503,0,2.343192
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9026734,68.78721,49.39021,0,0,0,0,0,0,0,0,0,0,0.9026734,0,0,0,0,2.564976,2.24521,0.9026734,0,0.9026734,4.423013,73.71674,0.1275506,0,0.7221388,0,3.147884
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8058659,68.83656,51.51363,0,0,0,0,0,0,0,0,0,0,0.8058659,0,0,0,0,1.662303,3.057616,0.8058659,0,0.8058659,5.187525,86.45857,0.127385,0,0.6446927,0,3.863482
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6692348,67.03724,52.83604,0.6546577,0.6546577,0,-1,0,0.6546577,102.2267,0,0,0,0.6692348,0.6891134,0.6546577,0,0,0.8564369,3.782896,0,0.01987858,-0.01987858,5.166571,86.10934,0.127385,0.7201235,0.5353878,0,4.45213
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6149596,66.32577,53.34233,0.23,0.23,0,-1,0,0.23,267.3738,0,0,0,0.6149596,0.2421052,0.23,0,0,0.8785242,3.763017,0.3728544,0,0.3728544,5.520291,92.00468,0.1273085,0.253,0.4919677,0,4.377977
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3235527,60.44951,53.89397,0.862841,0.862841,0,-1,0,0.862841,37.49853,0,1.110223E-16,0,0.3235527,0.9082537,0.862841,0,0,0.5056698,4.098586,0,0.584701,-0.584701,4.903963,81.73254,0.1273085,0.9491251,0.2588421,0,4.422139
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2526877,58.5233,53.47079,0.7679412,0.7679412,0,-1,0,0.7679412,32.90456,0,0,0,0.2526877,0.8083591,0.7679412,0,0,1.155338,3.513885,0,0.5556715,-0.5556715,4.318233,71.97041,0.1273085,0.8447353,0.2021502,0,3.766573
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0398125,52.83899,52.07281,0.2422998,0.2422998,0,-1,0,0.2422998,16.4311,0,2.775558E-17,0,0.0398125,0.2550524,0.2422998,0,0,1.77275,2.958214,0,0.2152399,-0.2152399,4.091351,68.18904,0.1273085,0.2665297,0.03185,0,2.998026
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,50.92421,50.92421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.011906,2.742974,0,0,0,4.091351,68.18904,0.1273085,0,0,0,2.742974
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,49.26175,49.26175,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.011906,2.742974,0,0.4735859,-0.4735859,3.592147,59.869,0.1273085,0.4948973,0,0,2.742974
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,47.39526,47.39526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538112,2.269388,0,0,0,3.592147,59.869,0.1273085,0,0,0,2.269388
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,45.43808,45.43808,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.538112,2.269388,0,0.08723713,-0.08723713,3.500191,58.3364,0.1273085,0.0911628,0,0,2.269388
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.99477,43.99477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.635042,2.182151,0,0,0,3.500191,58.3364,0.1273085,0,0,0,2.182151
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.635042,2.182151,0,0,0,3.500191,58.3364,0.1273085,0,0,0,2.182151
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,41.82601,41.82601,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.635042,2.182151,0,0.1397466,-0.1397466,3.352885,55.88131,0.1273085,0.1460352,0,0,2.182151
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.93433,40.93433,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.790317,2.042404,0,0.3332707,-0.3332707,3.001587,50.02635,0.1273085,0.3482679,0,0,2.042404
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,40.14844,40.14844,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.160617,1.709133,0,0.1250118,-0.1250118,2.869813,47.83012,0.1273085,0.1306373,0,0,1.709133
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.299519,1.584122,0,0,0,2.869813,47.83012,0.1273085,0,0,0,1.584122
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.87136,38.87136,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.299519,1.584122,0,0.0185491,-0.0185491,2.850261,47.50425,0.1273085,0.01938381,0,0,1.584122
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02865948,39.21046,38.70512,0.1547313,0.1547313,0,0,0,0.1547313,18.5221,0,2.775558E-17,0,0.02865948,0.1628751,0.1547313,0,0,3.320129,1.565573,0,0.1342156,-0.1342156,2.708785,45.14633,0.1273085,0.1702045,0.02292759,0,1.594232
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3236686,44.20907,38.31973,0,0,0,0,0,0,0,0,0,0,0.3236686,0,0,0,0,3.469258,1.431357,0.3236686,0,0.3236686,3.015844,50.26397,0.1272422,0,0.2589349,0,1.755026
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6158147,51.11749,39.40033,0.7862792,0.7862792,0,0,0,0.7862792,78.32011,0,0,0,0.6158147,0.8276623,0.7862792,0,0,3.145589,1.722659,0,0.2118476,-0.2118476,2.792537,46.54219,0.1272422,0.8649071,0.4926517,0,2.338473
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8984495,60.5051,42.29452,1.229506,1.229506,0,-1,0,1.229506,73.07404,0,0,0,0.8984495,1.294217,1.229506,0,0,3.380975,1.510811,0,0.395767,-0.395767,2.375362,39.58929,0.1272422,1.352456,0.7187596,0,2.409261
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.103245,68.4533,44.80333,0,0,0,0,0,0,0,0,0,0,1.103245,0,0,0,0,3.820717,1.115044,1.103245,0,1.103245,3.421993,57.03309,0.1270167,0,0.8825963,0,2.218289
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.20253,74.0842,47.22145,0.3808335,0.3808335,0,0,0,0.3808335,315.7627,0,0,0,1.20253,0.4008774,0.3808335,0,0,2.717471,2.107965,0.8016527,0,0.8016527,4.182507,69.70831,0.1268533,0.4189169,0.9620241,0,3.310495
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.315687,80.05683,49.30709,0.2833139,0.2833139,0,0,0,0.2833139,464.392,0,0,0,1.315687,0.2982252,0.2833139,0,0,1.915818,2.829452,1.017462,0,1.017462,5.147756,85.79577,0.1266466,0.3116453,1.05255,0,4.14514
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.286995,81.95561,51.4305,1.098594,1.098594,0,0,0,1.098594,117.1493,0,0,0,1.286995,1.156414,1.098594,0,0,0.8983564,3.745168,0.1305802,0,0.1305802,5.271636,87.86041,0.1266201,1.208453,1.029596,0,5.032163
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.123798,78.7572,52.75291,0.2929834,0.2929834,0,-1,0,0.2929834,383.5706,0.04761839,0,0,1.123798,0.3084036,0.2929834,0,0,0.7677763,3.86269,0.7677763,0,0.7677763,6.000012,100,0.1264646,0.3222817,0.8990386,0,4.986488
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8928204,73.05135,53.25921,0,0,0,-1,0,0,0,0.8928204,0,0,0.8928204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264646,0,0.7142563,0,5.446509
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5902507,66.26743,53.81084,0.511425,0.511425,0,-1,0,0.511425,115.4129,0.05190853,0,0,0.5902507,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1264646,0.5625675,0.4722005,0,5.143939
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.295957,59.38572,53.43301,0.2628646,0.2628646,0,-1,0,0.2628646,112.5891,0.0192574,0,0,0.295957,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1264646,0.289151,0.2367656,0,4.849646
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03062009,52.57036,51.98214,0,0,0,-1,0,0,0,0.03062009,0,0,0.03062009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264646,0,0.02449607,0,4.584309
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,50.84108,50.84108,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1264646,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,49.22396,49.22396,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1264646,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,47.34991,47.34991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1264646,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.43808,45.43808,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1264646,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1264646,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,42.90661,42.90661,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1264646,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,41.80334,41.80334,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1264646,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.957,40.957,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1264646,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,40.1711,40.1711,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1264646,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1264646,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.89404,38.89404,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1264646,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04247563,39.4704,38.72023,0.1582568,0.1582568,0,0,0,0.1582568,26.83969,0,0,0,0.04247563,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1241105,-0.1241105,3.773736,62.89547,0.1264646,0.1740825,0.0339805,0,2.608244
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.258691,43.03724,38.36507,0.6744571,0.6744571,0,0,0,0.6744571,38.35544,0,1.110223E-16,0,0.258691,0.7099549,0.6744571,0,0,2.346702,2.441658,0,0.4512638,-0.4512638,3.298062,54.96758,0.1264646,0.7419028,0.2069528,0,2.700349
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3103004,45.12483,39.44567,0,0,0,0,0,0,0,0,0,0,0.3103004,0,0,0,0,2.848106,1.990394,0.3103004,0,0.3103004,3.592438,59.87385,0.1264018,0,0.2482403,0,2.300694
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.674382,55.48111,42.27185,0.3984617,0.3984617,0,-1,0,0.3984617,169.2464,0,0,0,0.674382,0.4194334,0.3984617,0,0,2.537805,2.269664,0.2549487,0,0.2549487,3.834304,63.90494,0.1263503,0.4383079,0.5395057,0,2.944046
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.030525,66.50513,44.7202,0.184314,0.184314,0,0,0,0.184314,559.1138,0,0,0,1.030525,0.1940147,0.184314,0,0,2.282857,2.499118,0.8365101,0,0.8365101,4.627887,77.13129,0.1261817,0.2027453,0.8244199,0,3.529643
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.674598,60.79361,47.09299,0.06765381,0.06765381,0,0,0,0.06765381,997.1324,0,0,0,0.674598,0.07121454,0.06765381,0,0,1.446347,3.251977,0.6033835,0,0.6033835,5.200307,86.67161,0.1260603,0.07441919,0.5396785,0,3.926575
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6952147,63.62428,49.22396,0.7654581,0.7654581,0,0,0,0.7654581,90.82336,0,0,0,0.6952147,0.8057454,0.7654581,0,0,0.8429631,3.795022,0,0.1105306,-0.1105306,5.083797,84.72979,0.1260603,0.8420039,0.5561718,0,4.490237
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9680663,72.70787,51.30204,0.7880353,0.7880353,0,0,0,0.7880353,122.8456,0,0,0,0.9680663,0.8295109,0.7880353,0,0,0.9657749,3.684492,0.1385555,0,0.1385555,5.215243,86.92054,0.1260324,0.8668389,0.774453,0,4.652558
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8682868,71.67923,52.62445,0.689593,0.689593,0,-1,0,0.689593,125.9129,0,0,0,0.8682868,0.7258874,0.689593,0,0,0.8272194,3.809191,0.1423994,0,0.1423994,5.350335,89.17207,0.1260038,0.7585523,0.6946294,0,4.677478
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.697027,68.02697,53.13074,0.4798864,0.4798864,0,-1,0,0.4798864,145.2483,0,0,0,0.697027,0.5051436,0.4798864,0,0,0.68482,3.937351,0.1918834,0,0.1918834,5.532371,92.206,0.1259653,0.5278751,0.5576216,0,4.634378
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.434047,62.65776,53.72772,0,0,0,-1,0,0,0,0,0,0,0.434047,0,0,0,0,0.4929366,4.110046,0.434047,0,0.434047,5.944144,99.06887,0.1258783,0,0.3472376,0,4.544093
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1742287,56.78513,53.34233,0,0,0,-1,0,0,0,0.115339,0,0,0.1742287,0,0,0,0,0.05888968,4.500688,0.05888968,0,0.05888968,6.000012,100,0.1258665,0,0.139383,0,4.674917
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04428072,52.75068,51.89901,0.456986,0.456986,0,-1,0,0.456986,9.689733,0,5.551115E-17,0,0.04428072,0.4810379,0.456986,0,0,0,4.553689,0,0.4367572,-0.4367572,5.539629,92.32697,0.1258665,0.5026847,0.03542458,0,4.59797
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,50.79574,50.79574,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4852858,4.116932,0,0.6188226,-0.6188226,4.887333,81.45539,0.1258665,0.6466696,0,0,4.116932
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,49.14084,49.14084,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.172866,3.498109,0,0.3191133,-0.3191133,4.550958,75.84915,0.1258665,0.3334734,0,0,3.498109
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,47.31213,47.31213,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.527437,3.178996,0,0.9134077,-0.9134077,3.588142,59.80225,0.1258665,0.9545111,0,0,3.178996
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,45.39275,45.39275,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.542334,2.265588,0,0.1862308,-0.1862308,3.391838,56.53051,0.1258665,0.1946112,0,0,2.265588
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,43.91164,43.91164,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.749257,2.079357,0,0.03371383,-0.03371383,3.3563,55.93822,0.1258665,0.03523095,0,0,2.079357
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,42.89149,42.89149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786717,2.045644,0,0,0,3.3563,55.93822,0.1258665,0,0,0,2.045644
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,41.80334,41.80334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786717,2.045644,0,0,0,3.3563,55.93822,0.1258665,0,0,0,2.045644
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.957,40.957,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.786717,2.045644,0,0.1287294,-0.1287294,3.220607,53.67668,0.1258665,0.1345222,0,0,2.045644
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92975,1.916914,0,0,0,3.220607,53.67668,0.1258665,0,0,0,1.916914
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,39.40033,39.40033,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.92975,1.916914,0,0.08046078,-0.08046078,3.135794,52.26313,0.1258665,0.08408152,0,0,1.916914
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019151,1.836453,0,0,0,3.135794,52.26313,0.1258665,0,0,0,1.836453
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03431271,39.32568,38.72023,0,0,0,0,0,0,0,0,0,0,0.03431271,0,0,0,0,3.019151,1.836453,0.03431271,0,0.03431271,3.168346,52.80566,0.1258596,0,0.02745017,0,1.870766
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3889638,45.47733,38.3424,0.6632155,0.6632155,0,0,0,0.6632155,58.64817,0,1.110223E-16,0,0.3889638,0.6981216,0.6632155,0,0,2.984838,1.867335,0,0.3091578,-0.3091578,2.842465,47.37432,0.1258596,0.7295371,0.311171,0,2.256299
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5064863,48.92257,39.423,1.558118,1.558118,0.425,0,0.172125,1.558118,32.50629,2.220446E-16,0,0,0.5064863,1.192755,1.133118,0,0,3.328347,1.558177,0,0.686269,-0.686269,2.119074,35.31783,0.1258596,1.713929,0.405189,1.7,2.064663
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9066495,60.64353,42.24918,0.2810153,0.2810153,0,-1,0,0.2810153,322.6335,0,0,0,0.9066495,0.2958056,0.2810153,0,0,4.090868,0.8719079,0.6108439,0,0.6108439,2.698571,44.9761,0.1257373,0.3091168,0.7253196,0,1.778557
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.092675,68.02644,44.67487,0.8414186,0.8414186,0,0,0,0.8414186,129.8611,0,0,0,1.092675,0.8857038,0.8414186,0,0,3.480024,1.421667,0.2069715,0,0.2069715,2.894922,48.2486,0.125696,0.9255605,0.8741403,0,2.514343
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.086918,70.69076,47.00987,0.1457123,0.1457123,0,0,0,0.1457123,745.9348,0,0,0,1.086918,0.1533813,0.1457123,0,0,3.273052,1.607942,0.9335371,0,0.9335371,3.780553,63.00909,0.1255097,0.1602835,0.8695348,0,2.69486
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.14815,74.95608,49.14084,1.049446,1.049446,0,0,0,1.049446,109.4053,0,0,0,1.14815,1.10468,1.049446,0,0,2.339515,2.448125,0.04346991,0,0.04346991,3.821792,63.69641,0.125501,1.15439,0.9185198,0,3.596275
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8430471,69.46957,51.26426,1.027173,1.027173,0,0,0,1.027173,82.07452,0,0,0,0.8430471,1.081234,1.027173,0,0,2.296045,2.487248,0,0.2381873,-0.2381873,3.570721,59.51189,0.125501,1.12989,0.6744376,0,3.330295
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7265158,68.11542,52.57911,0.666266,0.666266,0,-1,0,0.666266,109.0429,0,0,0,0.7265158,0.7013326,0.666266,0,0,2.560698,2.249061,0.02518323,0,0.02518323,3.594612,59.91007,0.125496,0.7328925,0.5812126,0,2.975577
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7870457,70.17635,53.09296,0.6962638,0.6962638,0,-1,0,0.6962638,113.0384,0,0,0,0.7870457,0.7329092,0.6962638,0,0,2.535515,2.271726,0.05413651,0,0.05413651,3.64597,60.76604,0.1254852,0.7658901,0.6296366,0,3.058772
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3408953,60.5963,53.68238,1.420862,1.38,0,-1,0,1.38,24.70256,0,0.04086173,0.1829479,0.3408953,1.452632,1.38,0,0,2.481378,2.320449,0,1.111736,-1.111736,2.474097,41.23487,0.1254852,1.562948,0.2727163,0,2.661344
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2300961,57.88538,53.30455,0.5621039,0.5621039,0,-1,0,0.5621039,40.93481,0,1.110223E-16,0,0.2300961,0.5916883,0.5621039,0,0,3.716641,1.208712,0,0.3615922,-0.3615922,2.092946,34.88235,0.1254852,0.6183143,0.1840769,0,1.438809
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0438342,52.70405,51.86123,0.1980387,0.1980387,0,-1,0,0.1980387,22.13416,0,0,0,0.0438342,0.2084618,0.1980387,0,0,4.11841,0.8471202,0,0.1646276,-0.1646276,1.919413,31.99015,0.1254852,0.2178425,0.03506736,0,0.8909544
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,50.7504,50.7504,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,4.301329,0.6824927,0,0.2370604,-0.2370604,1.669529,27.82543,0.1254852,0.2477282,0,0,0.6824927
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,49.0955,49.0955,1.156987,0.4231606,0,-1,0,0.4231606,0,0,0.7338265,0.8495252,0,0.4454322,0.4231606,0,0,4.56473,0.4454322,0,0.4454322,-0.4454322,1.200002,20,0.1254852,1.272686,0,0,0.4454322
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,47.26679,47.26679,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,45.35496,45.35496,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,43.91164,43.91164,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,42.86883,42.86883,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,41.78067,41.78067,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,40.14844,40.14844,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254852,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.9167,38.9167,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257609,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02993488,39.27093,38.7429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02993488,0,0,1.452632,1.38,3.679654,1.242,1.409935,0,1.409935,3.846767,64.11266,0.1259733,0,0.0239479,1.7,1.271935
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4063045,45.8352,38.36507,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4063045,0,0,1.452632,1.38,2.26972,2.510942,1.786304,0,1.786304,5.541404,92.35655,0.1261099,0,0.3250436,1.7,2.917246
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7606624,54.19434,39.423,1.054721,1.054721,0,0,0,1.054721,72.11977,0,0,0,0.7606624,1.110233,1.054721,0,0,0.483415,4.118616,0,0.3495702,-0.3495702,5.172925,86.21524,0.1261099,1.160193,0.6085299,0,4.879278
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.045433,63.90932,42.2114,0.627203,0.627203,0,-1,0,0.627203,166.6817,0,0,0,1.045433,0.6602137,0.627203,0,0,0.8718264,3.769045,0.385219,0,0.385219,5.538376,92.30608,0.1260334,0.6899233,0.8363462,0,4.814478
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.226394,71.46256,44.59174,0.2841302,0.2841302,0,0,0,0.2841302,431.6308,0.4407018,0,0,1.226394,0.2990845,0.2841302,0,0,0.4866073,4.115742,0.4866073,0,0.4866073,6.000012,100,0.1259369,0.3125433,0.9811149,0,5.342136
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.302633,76.57332,46.92674,0.6567575,0.6567575,0,0,0,0.6567575,198.343,0.6113089,0,0,1.302633,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1259369,0.7224333,1.042106,0,5.856322
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.30179,79.29816,49.05016,0,0,0,0,0,0,0,1.30179,0,0,1.30179,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259369,0,1.041432,0,5.855479
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.194136,78.81839,51.17358,0,0,0,0,0,0,0,1.194136,0,0,1.194136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259369,0,0.9553089,0,5.747825
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.117859,78.26604,52.49599,0.4084345,0.4084345,0,-1,0,0.4084345,273.6937,0.6879283,0,0,1.117859,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1259369,0.4492779,0.8942874,0,5.671548
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8371858,71.37959,53.04762,0.3760906,0.3760906,0,-1,0,0.3760906,222.6021,0.441301,0,0,0.8371858,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1259369,0.4136997,0.6697487,0,5.390875
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5285877,64.67469,53.6446,1.117877,1.117877,0,-1,0,1.117877,47.28495,0,2.220446E-16,0,0.5285877,1.176713,1.117877,0,0,0,4.553689,0,0.6481252,-0.6481252,5.316828,88.61362,0.1259369,1.229665,0.4228702,0,5.082277
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3100823,59.50096,53.25921,0.5951229,0.5951229,0,-1,0,0.5951229,52.1039,0,1.110223E-16,0,0.3100823,0.6264452,0.5951229,0,0,0.7201391,3.905564,0,0.3163629,-0.3163629,4.983352,83.0557,0.1259369,0.6546352,0.2480658,0,4.215646
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04405322,52.66269,51.81589,0,0,0,-1,0,0,0,0,0,0,0.04405322,0,0,0,0,1.071653,3.589201,0.04405322,0,0.04405322,5.025145,83.75224,0.1259281,0,0.03524258,0,3.633254
