Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,50.66728,50.66728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.0276,3.628849,0,0,0,5.025145,83.75224,0.1259281,0,0,0,3.628849
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,49.01237,49.01237,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.0276,3.628849,0,0.6640462,-0.6640462,4.325179,72.08617,0.1259281,0.6939282,0,0,3.628849
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,47.18367,47.18367,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.765429,2.964803,0,0.92551,-0.92551,3.349605,55.82664,0.1259281,0.967158,0,0,2.964803
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,45.27184,45.27184,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.793774,2.039292,0,0.01296398,-0.01296398,3.33594,55.59889,0.1259281,0.01354736,0,0,2.039292
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,43.8663,43.8663,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.808178,2.026328,0,0.2040155,-0.2040155,3.120889,52.01471,0.1259281,0.2131962,0,0,2.026328
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,42.84616,42.84616,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.034862,1.822313,0,0.04090955,-0.04090955,3.077766,51.29601,0.1259281,0.04275049,0,0,1.822313
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,41.78067,41.78067,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.080317,1.781403,0,0.09260201,-0.09260201,2.980155,49.66916,0.1259281,0.0967691,0,0,1.781403
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.93433,40.93433,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.183208,1.688801,0,0.04699511,-0.04699511,2.930618,48.84354,0.1259281,0.04910989,0,0,1.688801
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.235425,1.641806,0,0,0,2.930618,48.84354,0.1259281,0,0,0,1.641806
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,39.423,39.423,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.235425,1.641806,0,0.2028882,-0.2028882,2.716755,45.27916,0.1259281,0.2120182,0,0,1.641806
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.93182,38.93182,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.460856,1.438918,0,0.01743305,-0.01743305,2.698379,44.9729,0.1259281,0.01821754,0,0,1.438918
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04252809,39.51688,38.76557,0,0,0,0,0,0,0,0,0,0,0.04252809,0,0,0,0,3.480227,1.421485,0.04252809,0,0.04252809,2.738725,45.64532,0.1259197,0,0.03402247,0,1.464013
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2094448,42.1416,38.38018,0.1375129,0.1375129,0,0,0,0.1375129,152.3092,0,0,0,0.2094448,0.1447504,0.1375129,0,0,3.437699,1.45976,0.06469433,0,0.06469433,2.800099,46.66823,0.1259069,0.1512642,0.1675558,0,1.669205
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5147327,49.11181,39.44567,0,0,0,0,0,0,0,0,0,0,0.5147327,0,0,0,0,3.373004,1.517985,0.5147327,0,0.5147327,3.288418,54.80685,0.125805,0,0.4117861,0,2.032718
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6223313,54.25614,42.16606,0.3866002,0.3866002,0,-1,0,0.3866002,160.9754,0,0,0,0.6223313,0.4069476,0.3866002,0,0,2.858272,1.981245,0.2153837,0,0.2153837,3.492748,58.21236,0.1257625,0.4252602,0.4978651,0,2.603576
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7430676,59.50419,44.5464,0,0,0,0,0,0,0,0,0,0,0.7430676,0,0,0,0,2.642888,2.17509,0.7430676,0,0.7430676,4.197684,69.96127,0.1256158,0,0.5944541,0,2.918158
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.047512,69.46324,46.84362,0.6626381,0.6626381,0,0,0,0.6626381,158.082,0,0,0,1.047512,0.6975138,0.6626381,0,0,1.89982,2.843851,0.349998,0,0.349998,4.529722,75.49521,0.1255468,0.7289019,0.8380094,0,3.891362
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.074207,72.72237,48.96704,0.5729981,0.5729981,0,0,0,0.5729981,187.4712,0,0,0,1.074207,0.6031559,0.5729981,0,0,1.549822,3.158849,0.4710507,0,0.4710507,4.9766,82.94316,0.1254541,0.6302979,0.8593653,0,4.233056
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8254555,68.83418,51.09045,0,0,0,0,0,0,0,0,0,0,0.8254555,0,0,0,0,1.078771,3.582795,0.8254555,0,0.8254555,5.759696,95.99473,0.125292,0,0.6603644,0,4.40825
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8428828,70.79024,52.41286,0.3337084,0.3337084,0,-1,0,0.3337084,252.5806,0.2382948,0,0,0.8428828,0.351272,0.3337084,0,0,0.253316,4.325705,0.253316,0,0.253316,6.000012,100,0.1252424,0.3670793,0.6743063,0,5.168587
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7446383,68.98889,52.9645,1.007995,1.007995,0,-1,0,1.007995,73.87322,0,0,0,0.7446383,1.061047,1.007995,0,0,0,4.553689,0,0.3164089,-0.3164089,5.666488,94.44128,0.1252424,1.108794,0.5957106,0,5.298327
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2219106,57.98225,53.56147,0.05565253,0.05565253,0,-1,0,0.05565253,398.7431,0,0,0,0.2219106,0.05858161,0.05565253,0,0,0.3515655,4.23728,0.163329,0,0.163329,5.821435,97.02373,0.1252103,0.06121778,0.1775285,0,4.459191
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.0778342,54.6926,53.17609,0.9504607,0.9504607,0,-1,0,0.9504607,8.189102,0,2.220446E-16,0,0.0778342,1.000485,0.9504607,0,0,0.1882364,4.384276,0,0.9226508,-0.9226508,4.848876,80.81444,0.1252103,1.045507,0.06226736,0,4.462111
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04603426,52.61738,51.73277,0,0,0,-1,0,0,0,0,0,0,0.04603426,0,0,0,0,1.213404,3.461625,0.04603426,0,0.04603426,4.892548,81.5423,0.1252013,0,0.03682741,0,3.50766
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,50.58416,50.58416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.16737,3.503056,0,0,0,4.892548,81.5423,0.1252013,0,0,0,3.503056
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.16737,3.503056,0,0,0,4.892548,81.5423,0.1252013,0,0,0,3.503056
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.16737,3.503056,0,0,0,4.892548,81.5423,0.1252013,0,0,0,3.503056
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,45.2265,45.2265,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.16737,3.503056,0,0.1469316,-0.1469316,4.737669,78.96098,0.1252013,0.1535435,0,0,3.503056
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,43.82096,43.82096,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.330627,3.356125,0,0.1583191,-0.1583191,4.570786,76.1796,0.1252013,0.1654435,0,0,3.356125
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,42.82349,42.82349,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.506537,3.197806,0,0.006205497,-0.006205497,4.564244,76.07059,0.1252013,0.006484745,0,0,3.197806
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,41.76556,41.76556,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.513432,3.1916,0,0.3255743,-0.3255743,4.221059,70.35084,0.1252013,0.3402252,0,0,3.1916
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.91166,40.91166,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.875181,2.866026,0,0.2187519,-0.2187519,3.990474,66.50777,0.1252013,0.2285957,0,0,2.866026
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,40.1711,40.1711,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.118239,2.647274,0,0.2262436,-0.2262436,3.751992,62.53308,0.1252013,0.2364245,0,0,2.647274
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,39.423,39.423,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.369621,2.42103,0,0.2195012,-0.2195012,3.520618,58.67685,0.1252013,0.2293788,0,0,2.42103
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.93182,38.93182,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.613511,2.201529,0,0.1309863,-0.1309863,3.382546,56.37566,0.1252013,0.1368807,0,0,2.201529
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02293148,39.14708,38.7429,0.02885198,0.02885198,0,0,0,0.02885198,79.47977,0,0,0,0.02293148,0.0303705,0.02885198,0,0,2.759051,2.070543,0,0.007439017,-0.007439017,3.374705,56.24496,0.1252013,0.03173717,0.01834519,0,2.093474
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3409119,44.59869,38.38018,0.8136236,0.8136236,0,0,0,0.8136236,41.90044,0,1.110223E-16,0,0.3409119,0.8564459,0.8136236,0,0,2.767317,2.063104,0,0.515534,-0.515534,2.831284,47.18797,0.1252013,0.894986,0.2727295,0,2.404016
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6654345,52.17268,39.423,0.5736503,0.5736503,0,0,0,0.5736503,116,0,0,0,0.6654345,0.6038424,0.5736503,0,0,3.340132,1.54757,0.06159206,0,0.06159206,2.889715,48.16183,0.1251893,0.6310154,0.5323476,0,2.213004
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.002778,62.76759,42.12072,0.6304966,0.6304966,0,-1,0,0.6304966,159.0458,0,0,0,1.002778,0.6636806,0.6304966,0,0,3.27854,1.603003,0.3390975,0,0.3390975,3.211412,53.52342,0.1251229,0.6935462,0.8022225,0,2.605781
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.181458,70.09193,44.46328,0.2585692,0.2585692,0,0,0,0.2585692,456.9215,0,0,0,1.181458,0.2721781,0.2585692,0,0,2.939443,1.90819,0.9092802,0,0.9092802,4.07403,67.90038,0.1249453,0.2844261,0.9451666,0,3.089648
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.204484,73.56293,46.7605,1.30792,1.30792,1.7,0,0.5202,1.30792,92.09152,0,0,0,1.204484,0,0,0.3920799,0.372476,2.030163,2.726542,1.576959,0,1.576959,5.570065,92.83424,0.1252407,1.438712,0.9635868,1.7,3.931026
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.070272,72.4614,48.83857,0.5771192,0.5771192,0,0,0,0.5771192,185.4507,0.00957461,0,0,1.070272,0.6074939,0.5771192,0,0,0.4532033,4.145806,0.4532033,0,0.4532033,6.000012,100,0.1251524,0.6348312,0.8562175,0,5.216078
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.203009,78.81055,50.96199,0,0,0,0,0,0,0,1.203009,0,0,1.203009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251524,0,0.9624075,0,5.756698
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.094694,77.34418,52.2844,0.8430873,0.8430873,0,-1,0,0.8430873,129.8434,0.2072332,0,0,1.094694,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1251524,0.927396,0.8757548,0,5.648383
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9141411,73.15398,52.87382,0.1292862,0.1292862,0,-1,0,0.1292862,707.0679,0.7780504,0,0,0.9141411,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1251524,0.1422148,0.7313129,0,5.46783
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5550764,65.08744,53.47079,0.05600188,0.05600188,0,-1,0,0.05600188,991.1746,0.496127,0,0,0.5550764,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1251524,0.06160207,0.4440611,0,5.108765
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.287452,58.85357,53.09296,0,0,0,-1,0,0,0,0.287452,0,0,0.287452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251524,0,0.2299616,0,4.841141
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.0465039,52.53524,51.64209,0.6382946,0.6382946,0,-1,0,0.6382946,7.285648,0,1.110223E-16,0,0.0465039,0.6718891,0.6382946,0,0,0,4.553689,0,0.6253852,-0.6253852,5.340798,89.01312,0.1251524,0.7021241,0.03720312,0,4.600193
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,50.49348,50.49348,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6948724,3.928304,0,0.2354884,-0.2354884,5.092572,84.87602,0.1251524,0.2460854,0,0,3.928304
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,48.83857,48.83857,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9565262,3.692815,0,0.06048292,-0.06048292,5.028817,83.81345,0.1251524,0.06320465,0,0,3.692815
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,47.05521,47.05521,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.023729,3.632332,0,1.192607,-1.192607,3.771699,62.86153,0.1251524,1.246274,0,0,3.632332
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,45.14338,45.14338,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.348848,2.439726,0,0.2923824,-0.2923824,3.463501,57.7249,0.1251524,0.3055395,0,0,2.439726
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,43.78318,43.78318,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.673717,2.147343,0,0.0275614,-0.0275614,3.434449,57.2407,0.1251524,0.02880166,0,0,2.147343
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,42.7857,42.7857,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.704341,2.119782,0,0.1305264,-0.1305264,3.296862,54.94759,0.1251524,0.1364001,0,0,2.119782
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,41.74289,41.74289,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.84937,1.989255,0,0.105316,-0.105316,3.185849,53.09738,0.1251524,0.1100552,0,0,1.989255
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,40.88899,40.88899,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.966388,1.88394,0,0.1256389,-0.1256389,3.053414,50.89013,0.1251524,0.1312927,0,0,1.88394
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.105987,1.758301,0,0,0,3.053414,50.89013,0.1251524,0,0,0,1.758301
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,39.40033,39.40033,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.105987,1.758301,0,0.08390868,-0.08390868,2.964966,49.41601,0.1251524,0.08768456,0,0,1.758301
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.89404,38.89404,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.199219,1.674392,0,0.128538,-0.128538,2.829475,47.15783,0.1251524,0.1343222,0,0,1.674392
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04232242,39.46768,38.72023,0.02138299,0.02138299,0,0,0,0.02138299,197.9256,0,0,0,0.04232242,0.02250841,0.02138299,0,0,3.342039,1.545854,0.01981401,0,0.01981401,2.848273,47.47112,0.1251485,0.02352129,0.03385793,0,1.588176
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.327044,44.29647,38.3424,0.5750988,0.5750988,0,0,0,0.5750988,56.86745,0,0,0,0.327044,0.6053671,0.5750988,0,0,3.322225,1.563686,0,0.2783231,-0.2783231,2.554894,42.58149,0.1251485,0.6326087,0.2616352,0,1.890731
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.674794,52.32747,39.38522,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,36.87799,2.220446E-16,0,0,0.674794,1.452632,1.38,0,0,3.631473,1.285363,0,0.7778376,-0.7778376,1.734982,28.9163,0.1251485,2.012781,0.5398352,1.7,1.960157
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8229417,58.48846,42.0376,0.5012866,0.5012866,0,-1,0,0.5012866,164.1659,0,0,0,0.8229417,0.5276701,0.5012866,0,0,4.495737,0.5075257,0.2952716,0,0.2952716,2.015101,33.58495,0.1250911,0.5514153,0.6583533,0,1.330467
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.199695,70.42157,44.33482,0.2361709,0.2361709,0,0,0,0.2361709,507.9776,0,0,0,1.199695,0.2486009,0.2361709,0,0,4.200465,0.7732702,0.9510944,0,0.9510944,2.917388,48.62304,0.1249063,0.259788,0.9597563,0,1.972965
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.313714,76.51842,46.63203,0.8360305,0.8360305,0,0,0,0.8360305,157.1371,0,0,0,1.313714,0.8800322,0.8360305,0,0,3.249371,1.629255,0.4336816,0,0.4336816,3.328815,55.48013,0.1248222,0.9196336,1.050971,0,2.942969
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.316987,79.31524,48.71011,0.6571943,0.6571943,0,0,0,0.6571943,200.3954,0,0,0,1.316987,0.6917835,0.6571943,0,0,2.815689,2.019568,0.6252037,0,0.6252037,3.921935,65.36545,0.1247012,0.7229137,1.05359,0,3.336556
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.094223,75.55427,50.84108,0.4257069,0.4257069,0,0,0,0.4257069,257.0367,0,0,0,1.094223,0.4481125,0.4257069,0,0,2.190485,2.582252,0.6461106,0,0.6461106,4.534889,75.58134,0.1245764,0.4682775,0.8753785,0,3.676475
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9099298,72.20131,52.15594,0,0,0,-1,0,0,0,0,0,0,0.9099298,0,0,0,0,1.544375,3.163751,0.9099298,0,0.9099298,5.398124,89.96856,0.1244011,0,0.7279438,0,4.073681
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6032444,65.35632,52.70757,0.2674266,0.2674266,0,-1,0,0.2674266,225.5739,0,0,0,0.6032444,0.2815016,0.2674266,0,0,0.6344453,3.982688,0.3217427,0,0.3217427,5.703356,95.05575,0.1243392,0.2941692,0.4825955,0,4.585933
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3218293,59.83544,53.34233,0,0,0,-1,0,0,0,0.009126777,0,0,0.3218293,0,0,0,0,0.3127025,4.272257,0.3127025,0,0.3127025,6.000012,100,0.1242791,0,0.2574634,0,4.594086
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.281161,58.58885,52.9645,0.7854137,0.7854137,0,-1,0,0.7854137,35.79782,0,0,0,0.281161,0.8267514,0.7854137,0,0,0,4.553689,0,0.5455903,-0.5455903,5.424909,90.41498,0.1242791,0.8639551,0.2249288,0,4.83485
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04683201,52.45796,51.55896,0.5581976,0.5581976,0,-1,0,0.5581976,8.389863,0,1.110223E-16,0,0.04683201,0.5875764,0.5581976,0,0,0.6062114,4.008099,0,0.5407444,-0.5407444,4.854915,80.91508,0.1242791,0.6140174,0.03746561,0,4.054931
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,50.41035,50.41035,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.207039,3.467354,0,0.3890271,-0.3890271,4.444844,74.08059,0.1242791,0.4065333,0,0,3.467354
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,48.71011,48.71011,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.639291,3.078327,0,0.4721575,-0.4721575,3.947146,65.78564,0.1242791,0.4934046,0,0,3.078327
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.16391,2.60617,0,0,0,3.947146,65.78564,0.1242791,0,0,0,2.60617
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,45.06025,45.06025,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.16391,2.60617,0,0.05693126,-0.05693126,3.887136,64.78546,0.1242791,0.05949317,0,0,2.60617
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,43.73784,43.73784,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.227167,2.549238,0,0.1537205,-0.1537205,3.7251,62.08488,0.1242791,0.1606379,0,0,2.549238
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,42.71769,42.71769,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.397968,2.395518,0,0.02195592,-0.02195592,3.701957,61.69915,0.1242791,0.02294394,0,0,2.395518
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,41.67488,41.67488,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.422363,2.373562,0,0.007672672,-0.007672672,3.693869,61.56435,0.1242791,0.008017942,0,0,2.373562
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430888,2.365889,0,0,0,3.693869,61.56435,0.1242791,0,0,0,2.365889
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.1031,40.1031,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.430888,2.365889,0,0.02262847,-0.02262847,3.670016,61.16681,0.1242791,0.02364675,0,0,2.365889
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,39.38522,39.38522,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.456031,2.343261,0,0.2478826,-0.2478826,3.408725,56.81197,0.1242791,0.2590373,0,0,2.343261
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.87136,38.87136,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.731456,2.095378,0,0.2194873,-0.2194873,3.177365,52.95598,0.1242791,0.2293642,0,0,2.095378
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04161788,39.41722,38.68245,0,0,0,0,0,0,0,0,0,0,0.04161788,0,0,0,0,2.975331,1.875891,0.04161788,0,0.04161788,3.216847,53.61401,0.1242711,0,0.03329431,0,1.917509
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2982286,43.72967,38.31973,0.03727082,0.03727082,0,0,0,0.03727082,800.1664,0,0,0,0.2982286,0.03923244,0.03727082,0,0,2.933713,1.913347,0.2589962,0,0.2589962,3.462553,57.7091,0.1242214,0.0409979,0.2385829,0,2.211576
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4925369,48.55582,39.33987,0.5112977,0.5112977,0,0,0,0.5112977,96.33074,0,0,0,0.4925369,0.5382081,0.5112977,0,0,2.674717,2.146444,0,0.04567124,-0.04567124,3.414411,56.90673,0.1242214,0.5624275,0.3940295,0,2.63898
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3547302,48.59352,41.95447,0.1572648,0.1572648,0,-1,0,0.1572648,225.5624,0,0,0,0.3547302,0.1655419,0.1572648,0,0,2.725463,2.100772,0.1891884,0,0.1891884,3.593891,59.89806,0.1241851,0.1729912,0.2837842,0,2.455503
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6539567,57.16169,44.20635,0.7245617,0.7245617,0,0,0,0.7245617,90.25549,0,1.110223E-16,0,0.6539567,0.7626965,0.7245617,0,0,2.536274,2.271042,0,0.1087398,-0.1087398,3.479269,57.9877,0.1241851,0.7970179,0.5231653,0,2.924999
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5146633,56.6165,46.45823,0.7362379,0.7362379,0,0,0,0.7362379,69.90447,0,0,0,0.5146633,0.7749873,0.7362379,0,0,2.657097,2.162302,0,0.260324,-0.260324,3.204863,53.41428,0.1241851,0.8098617,0.4117306,0,2.676965
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8178077,65.73799,48.54387,0.2319158,0.2319158,0,0,0,0.2319158,352.6313,0,0,0,0.8178077,0.2441219,0.2319158,0,0,2.946345,1.901978,0.5736858,0,0.5736858,3.749109,62.48503,0.1240752,0.2551074,0.6542462,0,2.719786
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8659735,69.35173,50.66728,0.5161378,0.5161378,0,0,0,0.5161378,167.7795,0,0,0,0.8659735,0.543303,0.5161378,0,0,2.37266,2.418295,0.3226705,0,0.3226705,4.055222,67.58689,0.1240135,0.5677516,0.6927788,0,3.284269
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6451795,65.52649,51.98214,1.439303,1.38,0,-1,0,1.38,46.75214,2.220446E-16,0.05930286,0.2032331,0.6451795,1.452632,1.38,0,0,2.049989,2.708699,0,0.8074521,-0.8074521,3.204092,53.40143,0.1240135,1.583233,0.5161436,0,3.353878
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2089331,56.70545,52.57911,0.511663,0.511663,0,-1,0,0.511663,40.83413,0,0,0,0.2089331,0.5385926,0.511663,0,0,2.947158,1.901247,0,0.3296595,-0.3296595,2.856601,47.60991,0.1240135,0.5628293,0.1671465,0,2.11018
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3234957,59.73615,53.21387,0,0,0,-1,0,0,0,0,0,0,0.3234957,0,0,0,0,3.313447,1.571587,0.3234957,0,0.3234957,3.163496,52.72482,0.1239516,0,0.2587966,0,1.895083
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2208402,57.21254,52.83604,0.5399942,0.5399942,0,-1,0,0.5399942,40.89676,0,0,0,0.2208402,0.5684149,0.5399942,0,0,2.989951,1.862733,0,0.3475748,-0.3475748,2.79712,46.61857,0.1239516,0.5939936,0.1766721,0,2.083573
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01902266,51.79406,51.4305,0,0,0,-1,0,0,0,0,0,0,0.01902266,0,0,0,0,3.376145,1.515158,0.01902266,0,0.01902266,2.815166,46.91934,0.123948,0,0.01521813,0,1.534181
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,50.28189,50.28189,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.357122,1.532279,0,1.329304,-1.329304,1.413957,23.5659,0.123948,1.389123,0,0,1.532279
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,48.58165,48.58165,0.2492959,0.192826,0,-1,0,0.192826,0,0,0.05646984,0.08139942,0,0.2029748,0.192826,0,0,4.834127,0.2029748,0,0.2029748,-0.2029748,1.200002,20,0.123948,0.2742254,0,0,0.2029748
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,46.84362,46.84362,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,44.96957,44.96957,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,43.65472,43.65472,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,42.65724,42.65724,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,41.59175,41.59175,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.7832,40.7832,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.04264,40.04264,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,39.31721,39.31721,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123948,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,38.82602,38.82602,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241949,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01315053,38.86849,38.63711,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.572798,2.220446E-16,0,0,0.01315053,0,0,1.452632,1.38,3.679654,1.242,1.393151,0,1.393151,3.830844,63.84727,0.1244886,0.1910204,0.01052043,1.7,1.255151
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3696955,45.02101,38.25927,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,43.73339,0,0,0,0.3696955,0,0,0.8546607,0.8119277,2.286504,2.495836,1.181623,0,1.181623,4.95183,82.53033,0.1248236,0.9298732,0.2957564,1.7,2.865531
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.62813,51.23238,39.27187,0.1084972,0.1084972,0,0,0,0.1084972,578.9363,0,0,0,0.62813,0.1142076,0.1084972,0,0,1.104881,3.559296,0.5139223,0,0.5139223,5.43938,90.65614,0.1247254,0.119347,0.5025039,0,4.187426
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9999813,62.38278,41.84868,0.903409,0.903409,0,-1,0,0.903409,110.6898,0,0,0,0.9999813,0.9509569,0.903409,0,0,0.5909584,4.021826,0.04902447,0,0.04902447,5.485888,91.43129,0.124716,0.9937499,0.7999851,0,5.021808
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.07022,66.73986,44.07789,0,0,0,0,0,0,0,0.5282863,0,0,1.07022,0,0,0,0,0.5419339,4.065948,0.5419339,0,0.5419339,6.000012,100,0.1246127,0,0.8561762,0,5.136168
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.264579,74.66284,46.29198,0.3960833,0.3960833,0,0,0,0.3960833,319.271,0.8476492,0,0,1.264579,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,0.4356916,1.011663,0,5.818268
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.206222,75.6278,48.37006,0.9492246,0.9492246,0,0,0,0.9492246,127.0745,0.2070385,0,0,1.206222,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,1.044147,0.9649778,0,5.759911
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.026779,73.29655,50.49348,0.602832,0.602832,0,0,0,0.602832,170.3259,0.3922192,0,0,1.026779,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,0.6631151,0.8214233,0,5.580468
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8651711,70.66151,51.81589,0.4039501,0.4039501,0,-1,0,0.4039501,214.1777,0.4399604,0,0,0.8651711,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,0.4443451,0.6921368,0,5.41886
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6952023,67.18018,52.41286,0.2436837,0.2436837,0,-1,0,0.2436837,285.2888,0.4386931,0,0,0.6952023,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,0.2680521,0.5561619,0,5.248891
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6331683,66.42493,53.04762,0,0,0,-1,0,0,0,0.6331683,0,0,0.6331683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246127,0,0.5065346,0,5.186857
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3114377,58.90575,52.66224,0.6580229,0.6580229,0,-1,0,0.6580229,47.32931,0,0,0,0.3114377,0.6926557,0.6580229,0,0,0,4.553689,0,0.381218,-0.381218,5.598173,93.3027,0.1246127,0.7238252,0.2491502,0,4.865127
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04784308,52.18098,51.26426,0.4818113,0.4818113,0,-1,0,0.4818113,9.929837,0,0,0,0.04784308,0.5071698,0.4818113,0,0,0.4235756,4.172471,0,0.4593267,-0.4593267,5.114,85.23316,0.1246127,0.5299925,0.03827446,0,4.220314
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,50.16098,50.16098,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9339386,3.713144,0,0.2545692,-0.2545692,4.845661,80.76085,0.1246127,0.2660248,0,0,3.713144
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,48.49852,48.49852,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.216793,3.458575,0,0.8945882,-0.8945882,3.902682,65.04456,0.1246127,0.9348447,0,0,3.458575
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.71516,46.71516,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.21078,2.563987,0,0.414461,-0.414461,3.465801,57.76324,0.1246127,0.4331118,0,0,2.563987
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,44.88645,44.88645,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.671292,2.149526,0,0.1225642,-0.1225642,3.336607,55.61001,0.1246127,0.1280796,0,0,2.149526
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807475,2.026962,0,0,0,3.336607,55.61001,0.1246127,0,0,0,2.026962
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,42.58923,42.58923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807475,2.026962,0,0,0,3.336607,55.61001,0.1246127,0,0,0,2.026962
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,41.5313,41.5313,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.807475,2.026962,0,0.03668814,-0.03668814,3.297935,54.96547,0.1246127,0.0383391,0,0,2.026962
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,40.74541,40.74541,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.848239,1.990273,0,0.05335078,-0.05335078,3.241698,54.02819,0.1246127,0.05575157,0,0,1.990273
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.9973,39.9973,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.907518,1.936923,0,0.01344495,-0.01344495,3.227526,53.79199,0.1246127,0.01404997,0,0,1.936923
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,39.29454,39.29454,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.922457,1.923478,0,0.1232776,-0.1232776,3.09758,51.62623,0.1246127,0.1288251,0,0,1.923478
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.78824,38.78824,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.059432,1.8002,0,0.1038494,-0.1038494,2.988113,49.80178,0.1246127,0.1085227,0,0,1.8002
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04077489,39.33395,38.61444,0,0,0,0,0,0,0,0,0,0,0.04077489,0,0,0,0,3.17482,1.696351,0.04077489,0,0.04077489,3.026795,50.44649,0.1246049,0,0.03261991,0,1.737126
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1552434,41.00477,38.23661,0.9995694,0.9995694,0,0,0,0.9995694,15.53102,0,2.220446E-16,0,0.1552434,1.052178,0.9995694,0,0,3.134045,1.733048,0,0.8969349,-0.8969349,2.081343,34.68898,0.1246049,1.099526,0.1241947,0,1.888291
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3703268,46.05223,39.23408,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,43.52499,5.551115E-17,0,0,0.3703268,0.4482496,0.4258371,0,0,4.13064,0.8361132,0,0.07792278,-0.07792278,1.999205,33.32002,0.1246049,0.9359208,0.2962614,1.7,1.20644
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5064375,51.42085,41.76556,0.7384681,0.7384681,0,-1,0,0.7384681,68.57947,0,0,0,0.5064375,0.7773349,0.7384681,0,0,4.217221,0.7581904,0,0.2708973,-0.2708973,1.713654,28.56085,0.1246049,0.8123149,0.40515,0,1.264628
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6560313,56.97475,43.99477,0.2615213,0.2615213,0,0,0,0.2615213,250.852,0,0,0,0.6560313,0.2752855,0.2615213,0,0,4.518218,0.4872931,0.3807457,0,0.3807457,2.074862,34.58096,0.1245324,0.2876734,0.524825,0,1.143324
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7474256,61.40789,46.16352,0.3567966,0.3567966,0,0,0,0.3567966,209.4823,0,0,0,0.7474256,0.3755754,0.3567966,0,0,4.137472,0.8299642,0.3718502,0,0.3718502,2.42763,40.46041,0.1244617,0.3924763,0.5979405,0,1.57739
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7689418,64.23788,48.2416,0.5721319,0.5721319,0,0,0,0.5721319,134.3994,0,0,0,0.7689418,0.6022441,0.5721319,0,0,3.765622,1.164629,0.1666977,0,0.1666977,2.585773,43.09613,0.12443,0.6293451,0.6151534,0,1.933571
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8119879,67.63106,50.32723,0.6594081,0.6594081,0,0,0,0.6594081,123.1389,0,0,0,0.8119879,0.6941138,0.6594081,0,0,3.598924,1.314657,0.1178741,0,0.1178741,2.697598,44.95988,0.1244076,0.7253489,0.6495903,0,2.126645
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6003405,64.12066,51.64209,0.4840571,0.4840571,0,-1,0,0.4840571,124.0227,0,0,0,0.6003405,0.5095338,0.4840571,0,0,3.48105,1.420744,0.09080674,0,0.09080674,2.783745,46.39566,0.1243903,0.5324628,0.4802724,0,2.021085
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2505286,57.20362,52.23906,0.2035998,0.2035998,0,-1,0,0.2035998,123.0496,0,0,0,0.2505286,0.2143155,0.2035998,0,0,3.390243,1.50247,0.03621309,0,0.03621309,2.8181,46.96824,0.1243835,0.2239597,0.2004229,0,1.752999
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.279958,58.51669,52.91916,0.4688316,0.4688316,0,-1,0,0.4688316,59.71397,0,0,0,0.279958,0.493507,0.4688316,0,0,3.35403,1.535062,0,0.213549,-0.213549,2.592999,43.21657,0.1243835,0.5157148,0.2239664,0,1.81502
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1956461,56.43601,52.57911,0,0,0,-1,0,0,0,0,0,0,0.1956461,0,0,0,0,3.591307,1.321513,0.1956461,0,0.1956461,2.778605,46.31,0.1243463,0,0.1565169,0,1.517159
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03771568,51.89488,51.17358,0.477629,0.477629,0,-1,0,0.477629,7.896438,0,0,0,0.03771568,0.5027674,0.477629,0,0,3.395661,1.497594,0,0.4650517,-0.4650517,2.288398,38.13989,0.1243463,0.5253919,0.03017254,0,1.53531
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,50.03252,50.03252,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.912385,1.032543,0,0.5889177,-0.5889177,1.667624,27.79368,0.1243463,0.615419,0,0,1.032543
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,48.37006,48.37006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.566738,0.4436251,0,0,0,1.667624,27.79368,0.1243463,0,0,0,0.4436251
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,46.63203,46.63203,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.566738,0.4436251,0,0.1621532,-0.1621532,1.4967,24.94495,0.1243463,0.1694501,0,0,0.4436251
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,44.80333,44.80333,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.746908,0.2814718,0,0.1282364,-0.1282364,1.361527,22.69207,0.1243463,0.134007,0,0,0.2814718
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,43.50359,43.50359,0.219775,0.1455737,0,-1,0,0.1455737,0,0,0.07420128,0.09617878,0,0.1532355,0.1455737,0,0,4.889393,0.1532355,0,0.1532355,-0.1532355,1.200002,20,0.1243463,0.2417525,0,0,0.1532355
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,42.52878,42.52878,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243463,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,41.48596,41.48596,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243463,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,40.70007,40.70007,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243463,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.97463,39.97463,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243463,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243463,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,38.7429,38.7429,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245951,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02772185,39.06502,38.57665,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02772185,0,0,1.452632,1.38,3.679654,1.242,1.407722,0,1.407722,3.844668,64.07767,0.1248023,0,0.02217748,1.7,1.269722
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.343371,44.47225,38.21394,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,118.3159,0,0,0,0.343371,0,0,1.409785,1.339295,2.271933,2.50895,1.682666,0,1.682666,5.440985,90.6829,0.1250702,0.319237,0.2746968,1.7,2.852321
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6327391,51.23743,39.18874,0,0,0,0,0,0,0,0.04347292,0,0,0.6327391,0,0,0,0,0.5892662,4.023349,0.5892662,0,0.5892662,6.000012,100,0.1249586,0,0.5061913,0,4.656088
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7577968,56.65902,41.69755,0.4265065,0.4265065,0,-1,0,0.4265065,177.6753,0.3088426,0,0,0.7577968,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1249586,0.4691571,0.6062375,0,5.311486
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.038092,65.68338,43.8663,0.2247696,0.2247696,0,0,0,0.2247696,461.8472,0.8014926,0,0,1.038092,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1249586,0.2472465,0.8304737,0,5.591781
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.205061,72.6748,46.03506,0.6937476,0.6937476,0,0,0,0.6937476,173.7031,0.4748004,0,0,1.205061,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1249586,0.7631224,0.9640489,0,5.75875
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.011114,70.047,48.12069,0.9967396,0.9967396,0,0,0,0.9967396,101.4421,0,0,0,1.011114,1.0492,0.9967396,0,0,0,4.553689,0,0.03808611,-0.03808611,5.959866,99.33089,0.1249586,1.096414,0.8088908,0,5.564803
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.157126,76.52396,50.19877,1.313772,1.313772,0.425,0,0.172125,1.313772,88.07665,0.179259,0,0,1.157126,0.9355494,0.8887719,0,0,0.0423179,4.515603,0.0423179,0,0.0423179,6.000012,100,0.1249505,1.445149,0.9257011,1.7,5.672729
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9036579,71.28786,51.51363,0.3544031,0.3544031,0,-1,0,0.3544031,254.9802,0.530602,0,0,0.9036579,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1249505,0.3898434,0.7229263,0,5.457347
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6887515,66.68974,52.1106,0.6927476,0.6927476,0,-1,0,0.6927476,99.42316,1.110223E-16,0,0,0.6887515,0.729208,0.6927476,0,0,0,4.553689,0,0.04045649,-0.04045649,5.957367,99.28925,0.1249505,0.7620224,0.5510013,0,5.242441
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3842281,60.58275,52.7907,0.03392516,0.03392516,0,-1,0,0.03392516,1132.575,0.3035657,0,0,0.3842281,0.0357107,0.03392516,0,0,0.04495165,4.513232,0.04495165,0,0.04495165,6.000012,100,0.124942,0.03731768,0.3073824,0,4.89746
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.22882,56.9781,52.45065,0.5630051,0.5630051,0,-1,0,0.5630051,40.64262,0,0,0,0.22882,0.5926369,0.5630051,0,0,0,4.553689,0,0.3638169,-0.3638169,5.616515,93.6084,0.124942,0.6193056,0.183056,0,4.782509
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04780422,51.96735,51.05267,0.6282872,0.6282872,0,-1,0,0.6282872,7.608658,0,0,0,0.04780422,0.6613549,0.6282872,0,0,0.404241,4.189872,0,0.6135507,-0.6135507,4.969776,82.82944,0.124942,0.6911159,0.03824338,0,4.237676
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,49.90406,49.90406,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.085964,3.576321,0,0.2198348,-0.2198348,4.73805,78.96734,0.124942,0.2297274,0,0,3.576321
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,48.2416,48.2416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.330225,3.356487,0,0,0,4.73805,78.96734,0.124942,0,0,0,3.356487
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,46.50357,46.50357,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.330225,3.356487,0,0.08872141,-0.08872141,4.644529,77.40867,0.124942,0.09271387,0,0,3.356487
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,44.7202,44.7202,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.428804,3.267765,0,0.04527057,-0.04527057,4.59681,76.61334,0.124942,0.04730775,0,0,3.267765
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,43.44313,43.44313,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.479105,3.222495,0,0.06358101,-0.06358101,4.529789,75.49635,0.124942,0.06644215,0,0,3.222495
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,42.48344,42.48344,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.54975,3.158914,0,0.1529873,-0.1529873,4.368527,72.80864,0.124942,0.1598717,0,0,3.158914
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,41.44062,41.44062,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.719736,3.005926,0,0.1702472,-0.1702472,4.189071,69.8177,0.124942,0.1779084,0,0,3.005926
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,40.65473,40.65473,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.9089,2.835679,0,0.09136122,-0.09136122,4.092767,68.21265,0.124942,0.09547248,0,0,2.835679
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.93685,39.93685,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.010412,2.744318,0,0.1369583,-0.1369583,3.9484,65.80654,0.124942,0.1431215,0,0,2.744318
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,39.23408,39.23408,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.162588,2.607359,0,0.05562001,-0.05562001,3.889772,64.8294,0.124942,0.05812291,0,0,2.607359
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,38.72023,38.72023,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.224388,2.551739,0,0.23043,-0.23043,3.646877,60.78117,0.124942,0.2407994,0,0,2.551739
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03026968,39.06456,38.53131,0.1519572,0.1519572,0,0,0,0.1519572,19.91988,0,2.775558E-17,0,0.03026968,0.1599549,0.1519572,0,0,2.480422,2.321309,0,0.1296852,-0.1296852,3.510177,58.50283,0.124942,0.1671529,0.02421574,0,2.351579
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1145297,40.20054,38.1686,0.2618986,0.2618986,0,0,0,0.2618986,43.73054,0,5.551115E-17,0,0.1145297,0.2756827,0.2618986,0,0,2.624516,2.191624,0,0.1611531,-0.1611531,3.340307,55.67167,0.124942,0.2880885,0.09162374,0,2.306154
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2708705,44.07542,39.15096,1.587463,1.587463,0.425,0,0.172125,1.587463,17.0631,0,2.220446E-16,0,0.2708705,1.223645,1.162463,0,0,2.803575,2.030471,0,0.9527749,-0.9527749,2.335994,38.93316,0.124942,1.746209,0.2166964,1.7,2.301342
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5256353,51.65093,41.61443,1.013499,1.013499,0,-1,0,1.013499,51.86343,0,0,0,0.5256353,1.066841,1.013499,0,0,3.862214,1.077696,0,0.5412057,-0.5412057,1.765513,29.42516,0.124942,1.114849,0.4205083,0,1.603332
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6293744,56.11855,43.73784,1.170706,1.170706,0.425,0,0.172125,1.170706,53.76023,0,0,0,0.6293744,0.7849539,0.7457062,0,0,4.463554,0.5364906,0,0.1555795,-0.1555795,1.601518,26.69191,0.124942,1.287777,0.5034995,1.7,1.165865
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5109099,55.9452,45.9066,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,139.0736,0,0,0,0.5109099,0,0,1.332633,1.266002,4.63642,0.3809111,1.776912,0,1.776912,3.287244,54.7873,0.1251908,0.4041032,0.4087279,1.7,0.891821
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9803868,69.10803,47.99223,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,98.4735,0,0,0,0.9803868,0,0,0.7044156,0.6691948,2.859508,1.980132,1.649582,0,1.649582,4.852175,80.86942,0.1254623,1.095143,0.7843094,1.7,2.960518
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8214813,67.5686,50.07031,0.3345869,0.3345869,0,0,0,0.3345869,245.521,0,0,0,0.8214813,0.3521968,0.3345869,0,0,1.209927,3.464755,0.4692845,0,0.4692845,5.297377,88.28944,0.1253737,0.3680456,0.657185,0,4.286236
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8883781,70.75738,51.39272,1.136043,1.136043,0,-1,0,1.136043,78.19933,0,2.220446E-16,0,0.8883781,1.195835,1.136043,0,0,0.7406421,3.887111,0,0.3074567,-0.3074567,4.973289,82.88799,0.1253737,1.249647,0.7107025,0,4.775489
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.38349,59.71277,51.98214,0.7016387,0.7016387,0,-1,0,0.7016387,54.65634,0,0,0,0.38349,0.7385671,0.7016387,0,0,1.082261,3.579654,0,0.355077,-0.355077,4.599005,76.64993,0.1253737,0.7718026,0.306792,0,3.963144
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.312228,58.92231,52.66224,0.6153206,0.6153206,0,-1,0,0.6153206,50.74233,0,0,0,0.312228,0.6477059,0.6153206,0,0,1.476791,3.224577,0,0.3354779,-0.3354779,4.24538,70.7562,0.1253737,0.6768527,0.2497824,0,3.536805
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1966057,56.19161,52.32219,0.981975,0.981975,0,-1,0,0.981975,20.02145,0,1.110223E-16,0,0.1966057,1.033658,0.981975,0,0,1.849544,2.889099,0,0.8370522,-0.8370522,3.36305,56.05072,0.1253737,1.080172,0.1572845,0,3.085705
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05021977,51.88459,50.92421,0.7916459,0.7916459,0,-1,0,0.7916459,6.343716,0,2.220446E-16,0,0.05021977,0.8333115,0.7916459,0,0,2.779602,2.052047,0,0.7830917,-0.7830917,2.537599,42.29323,0.1253737,0.8708105,0.04017582,0,2.102267
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,49.73026,49.73026,1.645656,1.205508,0,-1,0,1.205508,0,0,0.4401486,0.6047142,0,1.268955,1.205508,0,0,3.649704,1.268955,0,1.268955,-1.268955,1.200002,20,0.1253737,1.810222,0,0,1.268955
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,48.07535,48.07535,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,46.37511,46.37511,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,44.62952,44.62952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,43.36001,43.36001,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,42.40031,42.40031,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,41.38017,41.38017,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253737,0.09103622,0,0,0
