Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.0689936,49.84571,48.54387,0.4177419,0.4177419,0,-1,0,0.4177419,16.51584,0,0,0,0.0689936,0.4397283,0.4177419,0,0,3.157929,1.711553,0,0.3707347,-0.3707347,2.613348,43.55572,0.127601,0.4595161,0.05519488,0,1.780546
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02906374,48.70281,48.15848,0.6088179,0.6088179,0,-1,0,0.6088179,4.773799,0,1.110223E-16,0,0.02906374,0.6408609,0.6088179,0,0,3.569857,1.340818,0,0.6117972,-0.6117972,1.968458,32.80756,0.127601,0.6696997,0.023251,0,1.369882
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02667547,47.16447,46.66982,0,0,0,-1,0,0,0,0,0,0,0.02667547,0,0,0,0,4.249631,0.7290206,0.02667547,0,0.02667547,1.993764,33.22934,0.1275966,0,0.02134038,0,0.7556961
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,45.30962,45.30962,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.222956,0.7530285,0,0.3078901,-0.3078901,1.669219,27.82027,0.1275966,0.3217452,0,0,0.7530285
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565056,0.4451384,0,0,0,1.669219,27.82027,0.1275966,0,0,0,0.4451384
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,42.52878,42.52878,0.4908852,0.4228815,0,-1,0,0.4228815,0,0,0.06800374,0.1170923,0,0.4451384,0.4228815,0,0,4.565056,0.4451384,0,0.4451384,-0.4451384,1.200002,20,0.1275966,0.5399737,0,0,0.4451384
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,41.20637,41.20637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,40.33735,40.33735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,39.57413,39.57413,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,38.7429,38.7429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,38.19127,38.19127,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,37.57162,37.57162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.088,37.088,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275966,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,36.67994,36.67994,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278169,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.0231395,36.89323,36.49102,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.07968,2.220446E-16,0,0,0.0231395,0,0,1.452632,1.38,3.679654,1.242,1.403139,0,1.403139,3.84032,64.00521,0.1280427,0.1582957,0.0185116,1.7,1.265139
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09464318,37.82821,36.17364,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.54282,0,0,0,0.09464318,0,0,1.215714,1.154928,2.276515,2.504826,1.249571,0,1.249571,5.025768,83.76263,0.1283331,0.5327147,0.07571454,1.7,2.599469
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1713692,39.88819,36.85374,1.129928,1.129928,0,0,0,1.129928,15.16638,0,2.220446E-16,0,0.1713692,1.189398,1.129928,0,0,1.026944,3.62944,0,1.018028,-1.018028,3.952672,65.87773,0.1283331,1.242921,0.1370953,0,3.800809
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2220159,42.7453,38.7429,0,0,0,-1,0,0,0,0,0,0,0.2220159,0,0,0,0,2.158086,2.611411,0.2220159,0,0.2220159,4.163294,69.3881,0.1282966,0,0.1776128,0,2.833427
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8668516,57.70184,40.46582,0.3455399,0.3455399,0,0,0,0.3455399,250.8688,0,0,0,0.8668516,0.3637262,0.3455399,0,0,1.93607,2.811226,0.5031254,0,0.5031254,4.640601,77.34319,0.128214,0.3800938,0.6934813,0,3.678077
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.145026,66.39846,42.2114,0,0,0,0,0,0,0,0,0,0,1.145026,0,0,0,0,1.432945,3.264039,1.145026,0,1.145026,5.726868,95.44761,0.1280265,0,0.9160208,0,4.409064
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.135602,68.35973,44.03255,0.512881,0.512881,0,0,0,0.512881,221.4162,0.3078077,0,0,1.135602,0.5398747,0.512881,0,0,0.287919,4.294562,0.287919,0,0.287919,6.000012,100,0.1279794,0.5641691,0.9084812,0,5.430163
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7690637,61.56393,45.86126,0.5796205,0.5796205,0,0,0,0.5796205,132.684,0.1589368,0,0,0.7690637,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1279794,0.6375825,0.6152509,0,5.322752
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7825277,63.21801,47.05521,1.139263,1.139263,0,-1,0,1.139263,68.68719,0,0,0,0.7825277,1.199224,1.139263,0,0,0,4.553689,0,0.4166965,-0.4166965,5.560775,92.67941,0.1279794,1.253189,0.6260222,0,5.336216
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7113742,62.24597,47.65218,0,0,0,-1,0,0,0,0.2483781,0,0,0.7113742,0,0,0,0,0.4629961,4.136992,0.4629961,0,0.4629961,6.000012,100,0.1279038,0,0.5690993,0,4.848367
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3845692,55.88543,48.33228,0.1424959,0.1424959,0,-1,0,0.1424959,269.8808,0.2345735,0,0,0.3845692,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1279038,0.1567455,0.3076554,0,4.938258
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1125758,50.07427,47.94689,0.4864914,0.4864914,0,-1,0,0.4864914,23.14034,0,5.551115E-17,0,0.1125758,0.5120963,0.4864914,0,0,0,4.553689,0,0.3995205,-0.3995205,5.57888,92.98116,0.1279038,0.5351406,0.09006064,0,4.666265
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06939337,47.7499,46.45823,0,0,0,-1,0,0,0,0,0,0,0.06939337,0,0,0,0,0.4439116,4.154169,0.06939337,0,0.06939337,5.644713,94.07836,0.1278924,0,0.05551469,0,4.223562
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,45.09804,45.09804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3745182,4.216622,0,0,0,5.644713,94.07836,0.1278924,0,0,0,4.216622
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.6925,43.6925,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3745182,4.216622,0,0.6919366,-0.6919366,4.915348,81.92229,0.1278924,0.7230737,0,0,4.216622
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,42.33231,42.33231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.143337,3.524686,0,0,0,4.915348,81.92229,0.1278924,0,0,0,3.524686
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.143337,3.524686,0,0,0,4.915348,81.92229,0.1278924,0,0,0,3.524686
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,40.14844,40.14844,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.143337,3.524686,0,0.292457,-0.292457,4.607071,76.78436,0.1278924,0.3056175,0,0,3.524686
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.468289,3.232229,0,0,0,4.607071,76.78436,0.1278924,0,0,0,3.232229
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.59177,38.59177,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.468289,3.232229,0,0.08937885,-0.08937885,4.512857,75.21414,0.1278924,0.0934009,0,0,3.232229
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.04013,38.04013,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.567599,3.14285,0,0.08497766,-0.08497766,4.423283,73.72124,0.1278924,0.08880166,0,0,3.14285
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,37.45071,37.45071,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.662018,3.057873,0,0.1211105,-0.1211105,4.295621,71.59354,0.1278924,0.1265604,0,0,3.057873
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.796585,2.936762,0,0,0,4.295621,71.59354,0.1278924,0,0,0,2.936762
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,36.55903,36.55903,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.796585,2.936762,0,0.02027191,-0.02027191,4.274253,71.2374,0.1278924,0.02118415,0,0,2.936762
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003041082,36.43794,36.38523,0.0614612,0.0614612,0,0,0,0.0614612,4.94797,0,0,0,0.003041082,0.064696,0.0614612,0,0,1.81911,2.91649,0,0.06165492,-0.06165492,4.209263,70.15424,0.1278924,0.06760732,0.002432865,0,2.919531
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01449437,36.29619,36.04518,0.4049496,0.4049496,0,0,0,0.4049496,3.579302,0,0,0,0.01449437,0.4262627,0.4049496,0,0,1.887615,2.854835,0,0.4117684,-0.4117684,3.775221,62.92022,0.1278924,0.4454446,0.0115955,0,2.869329
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.10686,38.62533,36.74795,1.319447,1.319447,0.425,0,0.172125,1.319447,8.098846,0,2.220446E-16,0,0.10686,0.9415236,0.8944474,0,0,2.345136,2.443067,0,0.8346636,-0.8346636,2.895408,48.25671,0.1278924,1.451392,0.08548801,1.7,2.549927
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2384695,42.89484,38.59177,1.00472,1.00472,0,-1,0,1.00472,23.73491,0,0,0,0.2384695,1.0576,1.00472,0,0,3.27254,1.608403,0,0.8191306,-0.8191306,2.031969,33.86608,0.1278924,1.105192,0.1907756,0,1.846873
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07713586,41.69608,40.31468,0,0,0,0,0,0,0,0,0,0,0.07713586,0,0,0,0,4.182685,0.7892727,0.07713586,0,0.07713586,2.105146,35.0857,0.1278798,0,0.06170869,0,0.8664086
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5204942,52.02304,42.06026,0.2234914,0.2234914,0,0,0,0.2234914,232.8922,0,0,0,0.5204942,0.2352542,0.2234914,0,0,4.105549,0.858695,0.2852401,0,0.2852401,2.375749,39.59574,0.1278333,0.2458406,0.4163954,0,1.379189
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7680812,59.30668,43.8663,0.2458823,0.2458823,0,0,0,0.2458823,312.3776,0,0,0,0.7680812,0.2588235,0.2458823,0,0,3.820309,1.115411,0.5092578,0,0.5092578,2.858873,47.64779,0.1277503,0.2704705,0.614465,0,1.883492
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5274139,56.06636,45.69501,0.05551459,0.05551459,0,0,0,0.05551459,950.0457,0,0,0,0.5274139,0.0584364,0.05551459,0,0,3.311051,1.573743,0.4689775,0,0.4689775,3.303784,55.06296,0.127674,0.06106604,0.4219311,0,2.101157
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4784132,56.26394,46.84362,0.5837545,0.5837545,0,-1,0,0.5837545,81.95451,0,0,0,0.4784132,0.6144785,0.5837545,0,0,2.842073,1.995823,0,0.1360653,-0.1360653,3.160359,52.67254,0.127674,0.64213,0.3827305,0,2.474236
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3434356,54.0584,47.39526,1.422401,1.38,0,-1,0,1.38,24.88664,0,0.04240063,0.1846407,0.3434356,1.452632,1.38,0,0,2.993257,1.859758,0,1.109196,-1.109196,1.991164,33.186,0.127674,1.564641,0.2747485,0,2.203193
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1414455,50.76034,48.07535,0.2190921,0.2190921,0,-1,0,0.2190921,64.55982,0,0,0,0.1414455,0.2306232,0.2190921,0,0,4.225697,0.7505615,0,0.08917779,-0.08917779,1.897162,31.6193,0.127674,0.2410013,0.1131564,0,0.892007
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06181833,48.84886,47.68996,0,0,0,-1,0,0,0,0,0,0,0.06181833,0,0,0,0,4.324783,0.6613837,0.06181833,0,0.06181833,1.955808,32.59674,0.1276639,0,0.04945467,0,0.7232021
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07010993,47.50424,46.20131,1.172989,0.7477736,0,-1,0,0.7477736,9.375822,0,0.4252159,0.5957984,0.07010993,0.7871302,0.7477736,0,0,4.262965,0.7170203,0,0.7170203,-0.7170203,1.200002,20,0.1276639,1.290288,0.05608794,0,0.7871302
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,44.88645,44.88645,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,43.4658,43.4658,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,42.14339,42.14339,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,40.8512,40.8512,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.9973,39.9973,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,39.25675,39.25675,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,38.44819,38.44819,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.91923,37.91923,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,37.32225,37.32225,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.85374,36.85374,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276639,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,36.44568,36.44568,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278629,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01674598,36.56993,36.27943,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.98331,2.220446E-16,0,0,0.01674598,0,0,1.452632,1.38,3.679654,1.242,1.396746,0,1.396746,3.834255,63.90412,0.1280857,0.1537187,0.01339679,1.7,1.258746
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2036166,39.53696,35.93939,1.179111,1.179111,1.7,0,0.5202,1.179111,17.26866,0,0,0,0.2036166,0,0,0.520889,0.4948446,2.282908,2.499071,0.6984612,0,0.6984612,4.496873,74.94774,0.1282471,1.297022,0.1628933,1.7,2.702688
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6312656,48.42086,36.61948,0.3216997,0.3216997,1.325049,0,0.4178383,0.3216997,196.2282,0,0,0,0.6312656,0,0,1.003349,0.9531816,1.584447,3.127687,1.584447,0,1.584447,6.000012,100,0.1283354,0.3538696,0.5050125,1.7,3.758952
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6455325,50.73799,38.48598,0.4425797,0.4425797,0,-1,0,0.4425797,145.8568,0.1796591,0,0,0.6455325,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1283354,0.4868377,0.516426,0,5.199222
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4615923,48.83907,40.18622,0.4223474,0.4223474,0,0,0,0.4223474,109.2921,0.01701613,0,0,0.4615923,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1283354,0.4645821,0.3692738,0,5.015281
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6316178,54.19748,41.9318,1.557655,1.557655,0.425,0,0.172125,1.557655,40.54928,0,0,0,0.6316178,1.192268,1.132655,0,0,0,4.553689,0,0.5606505,-0.5606505,5.409035,90.1504,0.1283354,1.71342,0.5052942,1.7,5.185307
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6428593,56.35901,43.6925,0.7722768,0.7722768,0,0,0,0.7722768,83.24209,0,0,0,0.6428593,0.8129229,0.7722768,0,0,0.622945,3.993038,0,0.1700636,-0.1700636,5.229772,87.16269,0.1283354,0.8495044,0.5142875,0,4.635898
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8494796,63.04574,45.52121,0.7954791,0.7954791,0,0,0,0.7954791,106.7884,0,0,0,0.8494796,0.8373464,0.7954791,0,0,0.8119045,3.822975,0.01213317,0,0.01213317,5.241282,87.35453,0.1283335,0.875027,0.6795837,0,4.672454
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7682946,62.4542,46.66982,0.5824404,0.5824404,0,-1,0,0.5824404,131.9096,0,0,0,0.7682946,0.6130952,0.5824404,0,0,0.7997713,3.833895,0.1551994,0,0.1551994,5.388517,89.80844,0.1283083,0.6406844,0.6146356,0,4.602189
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6575816,60.55444,47.22145,0.4288735,0.4288735,0,-1,0,0.4288735,153.3276,0,0,0,0.6575816,0.4514458,0.4288735,0,0,0.6445719,3.973574,0.2061358,0,0.2061358,5.584075,93.06773,0.1282748,0.4717608,0.5260653,0,4.631156
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4680599,57.17498,47.90155,0.7145514,0.7145514,0,-1,0,0.7145514,65.50401,0,0,0,0.4680599,0.7521594,0.7145514,0,0,0.4384361,4.159096,0,0.2840996,-0.2840996,5.284608,88.07662,0.1282748,0.7860066,0.3744479,0,4.627156
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2944804,53.15755,47.47838,0,0,0,-1,0,0,0,0,0,0,0.2944804,0,0,0,0,0.7541023,3.874997,0.2944804,0,0.2944804,5.563976,92.73276,0.128227,0,0.2355843,0,4.169477
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.0649115,47.19363,45.98972,1.623222,1.38,0,-1,0,1.38,4.703732,0,0.243222,0.4055442,0.0649115,1.452632,1.38,0,0,0.4596219,4.140029,0,1.38772,-1.38772,4.101191,68.35304,0.128227,1.785544,0.0519292,0,4.204941
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,44.62952,44.62952,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.001533,2.752309,0,0.5812385,-0.5812385,3.488512,58.14175,0.128227,0.6073943,0,0,2.752309
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,43.23154,43.23154,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.647354,2.171071,0,0.5576689,-0.5576689,2.900677,48.34452,0.128227,0.582764,0,0,2.171071
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,41.90913,41.90913,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.266986,1.613402,0,0.6905678,-0.6905678,2.172755,36.21251,0.128227,0.7216433,0,0,1.613402
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,40.63206,40.63206,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.034283,0.922834,0,0.1694135,-0.1694135,1.994177,33.23622,0.128227,0.1770371,0,0,0.922834
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,39.80839,39.80839,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.22252,0.7534205,0,0.07665565,-0.07665565,1.913375,31.88952,0.128227,0.08010515,0,0,0.7534205
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.08295,39.08295,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.307693,0.6767648,0,0.1653026,-0.1653026,1.739131,28.98546,0.128227,0.1727412,0,0,0.6767648
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,38.29706,38.29706,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.491363,0.5114622,0,0.162649,-0.162649,1.567684,26.12801,0.128227,0.1699682,0,0,0.5114622
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,37.76809,37.76809,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.672084,0.3488132,0,0.1227344,-0.1227344,1.43831,23.97179,0.128227,0.1282574,0,0,0.3488132
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,37.19379,37.19379,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.808455,0.2260788,0,0.1681929,-0.1681929,1.261019,21.01695,0.128227,0.1757616,0,0,0.2260788
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,36.72528,36.72528,0.2063498,0.05499163,0,-1,0,0.05499163,0,0,0.1513581,0.1719931,0,0.05788593,0.05499163,0,0,4.995337,0.05788593,0,0.05788593,-0.05788593,1.200002,20,0.128227,0.2269847,0,0,0.05788593
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,36.33989,36.33989,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284127,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03111568,36.71389,36.17364,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.18401,2.220446E-16,0,0,0.03111568,0,0,1.452632,1.38,3.679654,1.242,1.411116,0,1.411116,3.847887,64.13132,0.1286285,0.147633,0.02489255,1.7,1.273116
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3225629,41.60704,35.8336,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,86.64995,0,0,0,0.3225629,0,0,1.32774,1.261353,2.268539,2.512004,1.583916,0,1.583916,5.350522,89.17519,0.1288587,0.4094858,0.2580503,1.7,2.834567
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7094666,49.90595,36.51369,0.3179759,0.3179759,0,0,0,0.3179759,223.1196,0,0,0,0.7094666,0.3347114,0.3179759,0,0,0.6846226,3.937529,0.3747552,0,0.3747552,5.706046,95.10058,0.1287979,0.3497735,0.5675733,0,4.646995
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.983072,57.94422,38.36507,1.174241,1.174241,0,-1,0,1.174241,83.71976,0,0,0,0.983072,1.236043,1.174241,0,0,0.3098674,4.274808,0,0.2529714,-0.2529714,5.439391,90.65633,0.1287979,1.291665,0.7864576,0,5.25788
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8272439,56.36555,40.06531,0.8162803,0.8162803,0,0,0,0.8162803,101.3431,0,1.110223E-16,0,0.8272439,0.8592424,0.8162803,0,0,0.5909467,4.021837,0,0.03199846,-0.03199846,5.405662,90.09418,0.1287979,0.8979083,0.6617951,0,4.849081
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.197681,67.23073,41.78067,0.4052573,0.4052573,0,0,0,0.4052573,295.536,0.1445941,0,0,1.197681,0.4265866,0.4052573,0,0,0.6265006,3.989838,0.6265006,0,0.6265006,6.000012,100,0.1286966,0.445783,0.958145,0,5.18752
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9975521,64.33832,43.57159,0.6868957,0.6868957,0,0,0,0.6868957,145.2262,0.2745041,0,0,0.9975521,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1286966,0.7555853,0.7980417,0,5.551241
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.222072,72.29533,45.35496,0.5297548,0.5297548,0,0,0,0.5297548,230.6863,0.6644353,0,0,1.222072,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1286966,0.5827302,0.9776575,0,5.775761
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.027139,68.48114,46.45823,0.07980829,0.07980829,0,-1,0,0.07980829,1287.008,0.94313,0,0,1.027139,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1286966,0.08778912,0.8217109,0,5.580828
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9389757,66.91803,47.00987,0.5715453,0.5715453,0,-1,0,0.5715453,164.2872,0.3373491,0,0,0.9389757,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1286966,0.6286998,0.7511806,0,5.492665
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6595768,61.11535,47.68996,1.490868,1.38,0,-1,0,1.38,47.79542,2.220446E-16,0.1108681,0.2599549,0.6595768,1.452632,1.38,0,0,0,4.553689,0,0.7930548,-0.7930548,5.164059,86.06747,0.1286966,1.639955,0.5276614,0,5.213266
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3730411,54.52702,47.26679,0.7119164,0.7119164,0,-1,0,0.7119164,52.39956,0,1.110223E-16,0,0.3730411,0.7493857,0.7119164,0,0,0.8811719,3.760634,0,0.3763447,-0.3763447,4.767357,79.45579,0.1286966,0.7831081,0.2984329,0,4.133675
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06362711,46.95642,45.77813,0.6918323,0.6918323,0,-1,0,0.6918323,9.196898,0,1.110223E-16,0,0.06362711,0.7282445,0.6918323,0,0,1.299333,3.38429,0,0.6646174,-0.6646174,4.066789,67.77967,0.1286966,0.7610155,0.05090169,0,3.447917
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,44.41794,44.41794,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.037796,2.719672,0,0.4346786,-0.4346786,3.608597,60.14317,0.1286966,0.4542391,0,0,2.719672
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.01996,43.01996,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.520773,2.284993,0,1.162995,-1.162995,2.382693,39.71148,0.1286966,1.215329,0,0,2.284993
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.72022,41.72022,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.812989,1.121999,0,0.3642046,-0.3642046,1.998788,33.31306,0.1286966,0.3805939,0,0,1.121999
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,40.46582,40.46582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.21766,0.7577944,0,0,0,1.998788,33.31306,0.1286966,0,0,0,0.7577944
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,39.63459,39.63459,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.21766,0.7577944,0,0.1094628,-0.1094628,1.883404,31.39,0.1286966,0.1143887,0,0,0.7577944
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339286,0.6483316,0,0,0,1.883404,31.39,0.1286966,0,0,0,0.6483316
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.14593,38.14593,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.339286,0.6483316,0,0.1311205,-0.1311205,1.745191,29.08645,0.1286966,0.1370209,0,0,0.6483316
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,37.63963,37.63963,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.484975,0.5172111,0,0.1747023,-0.1747023,1.561038,26.01725,0.1286966,0.1825639,0,0,0.5172111
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.06533,37.06533,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.679089,0.3425088,0,0.1477345,-0.1477345,1.405313,23.42183,0.1286966,0.1543826,0,0,0.3425088
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,36.57415,36.57415,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.843238,0.1947743,0,0.1352405,-0.1352405,1.262756,21.0459,0.1286966,0.1413263,0,0,0.1947743
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,36.21898,36.21898,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.993506,0.05953377,1.38,0,1.38,2.571939,42.86557,0.1288904,0.07423297,0,1.7,0.05953377
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02920198,36.52895,36.02251,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,27.83582,0,0,0,0.02920198,0,0,1.452632,1.38,3.613506,1.301534,1.409202,0,1.409202,3.908826,65.14697,0.1290931,0.1153987,0.02336159,1.7,1.330736
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1438448,38.22604,35.70513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1438448,0,0,1.452632,1.38,2.204304,2.569816,1.523845,0,1.523845,5.354472,89.24102,0.1292368,0,0.1150758,1.7,2.71366
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4465826,44.50365,36.36256,0.8062797,0.8062797,0,0,0,0.8062797,55.38805,0,1.110223E-16,0,0.4465826,0.8487155,0.8062797,0,0,0.680459,3.941276,0,0.4021329,-0.4021329,4.930587,82.17628,0.1292368,0.8869077,0.3572661,0,4.387858
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4600652,46.72075,38.21394,0.5489166,0.5489166,0,-1,0,0.5489166,83.81332,0,0,0,0.4600652,0.5778069,0.5489166,0,0,1.127273,3.539143,0,0.1177417,-0.1177417,4.806476,80.10777,0.1292368,0.6038082,0.3680522,0,3.999208
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6751588,52.91384,39.91418,0.5522705,0.5522705,0,0,0,0.5522705,122.2515,0,0,0,0.6751588,0.5813373,0.5522705,0,0,1.258097,3.421401,0.09382147,0,0.09382147,4.895483,81.59122,0.1292216,0.6074975,0.540127,0,4.09656
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4676483,50.49901,41.63709,0.7208014,0.7208014,0,0,0,0.7208014,64.87894,0,0,0,0.4676483,0.7587383,0.7208014,0,0,1.164276,3.505841,0,0.29109,-0.29109,4.588647,76.47729,0.1292216,0.7928815,0.3741187,0,3.973489
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5046462,53.10397,43.37512,0.4758584,0.4758584,0,0,0,0.4758584,106.0497,0,0,0,0.5046462,0.5009036,0.4758584,0,0,1.487709,3.214751,0.003742639,0,0.003742639,4.592198,76.53648,0.129221,0.5234443,0.403717,0,3.719397
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2569759,49.99708,45.14338,0,0,0,0,0,0,0,0,0,0,0.2569759,0,0,0,0,1.483967,3.218119,0.2569759,0,0.2569759,4.835987,80.59962,0.1291796,0,0.2055808,0,3.475095
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08128543,47.80555,46.29198,0,0,0,-1,0,0,0,0,0,0,0.08128543,0,0,0,0,1.226991,3.449397,0.08128543,0,0.08128543,4.913101,81.88485,0.1291665,0,0.06502834,0,3.530683
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.269816,52.00764,46.84362,0.7204371,0.7204371,0,-1,0,0.7204371,37.45171,0,1.110223E-16,0,0.269816,0.7583548,0.7204371,0,0,1.145705,3.522554,0,0.4885388,-0.4885388,4.398136,73.30211,0.1291665,0.7924808,0.2158528,0,3.79237
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1235759,49.80959,47.47838,1.151307,1.151307,0,-1,0,1.151307,10.73352,0,0,0,0.1235759,1.211903,1.151307,0,0,1.688526,3.034015,0,1.088327,-1.088327,3.250938,54.1822,0.1291665,1.266438,0.09886068,0,3.157591
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04421139,47.87883,47.05521,0.5359271,0.5359271,0,-1,0,0.5359271,8.249516,0,1.110223E-16,0,0.04421139,0.5641338,0.5359271,0,0,2.897778,1.945689,0,0.5199224,-0.5199224,2.702892,45.04811,0.1291665,0.5895199,0.03536911,0,1.9899
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06170486,46.7074,45.56655,0,0,0,-1,0,0,0,0,0,0,0.06170486,0,0,0,0,3.47547,1.425766,0.06170486,0,0.06170486,2.76143,46.02375,0.1291565,0,0.04936389,0,1.487471
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,44.20635,44.20635,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,3.413765,1.481301,0,1.212936,-1.212936,1.482883,24.71468,0.1291565,1.267518,0,0,1.481301
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,42.84616,42.84616,0.9385688,0.2549463,0,-1,0,0.2549463,0,0,0.6836225,0.7774794,0,0.2683645,0.2549463,0,0,4.761472,0.2683645,0,0.2683645,-0.2683645,1.200002,20,0.1291565,1.032426,0,0,0.2683645
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,41.56908,41.56908,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.33735,40.33735,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,39.50612,39.50612,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,38.78824,38.78824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.02502,38.02502,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,37.53384,37.53384,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.95953,36.95953,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,36.49102,36.49102,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291565,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.1283,36.1283,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293742,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02050602,36.27179,35.91672,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.38898,2.220446E-16,0,0,0.02050602,0,0,1.452632,1.38,3.679654,1.242,1.400506,0,1.400506,3.837822,63.96357,0.1295766,0.1163373,0.01640481,1.7,1.262506
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2642035,40.28934,35.59934,0.871856,0.871856,1.7,0,0.5202,0.871856,30.30358,0,0,0,0.2642035,0,0,0.828144,0.7867368,2.279148,2.502455,1.05094,0,1.05094,4.834832,80.58037,0.1298141,0.9590416,0.2113628,1.7,2.766659
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4339724,44.1502,36.25677,0.9395765,0.9395765,0,0,0,0.9395765,46.18808,0,1.110223E-16,0,0.4339724,0.9890279,0.9395765,0,0,1.228208,3.448302,0,0.5550555,-0.5550555,4.249752,70.82906,0.1298141,1.033534,0.3471779,0,3.882274
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5490728,48.34523,38.08547,0.6763949,0.6763949,0,-1,0,0.6763949,81.17637,0,0,0,0.5490728,0.7119946,0.6763949,0,0,1.844936,2.893246,0,0.1629218,-0.1629218,4.078017,67.96681,0.1298141,0.7440344,0.4392582,0,3.442319
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.621208,51.64676,39.78572,0.3572555,0.3572555,0,0,0,0.3572555,173.8834,0,0,0,0.621208,0.3760584,0.3572555,0,0,2.025961,2.730325,0.2451496,0,0.2451496,4.310586,71.84296,0.1297746,0.392981,0.4969664,0,3.351532
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5281903,51.56557,41.48596,0.1774172,0.1774172,0,0,0,0.1774172,297.7108,0,0,0,0.5281903,0.186755,0.1774172,0,0,1.780811,2.950959,0.3414353,0,0.3414353,4.6345,77.24152,0.1297196,0.195159,0.4225522,0,3.479149
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7860203,58.9739,43.20888,0.1656805,0.1656805,0,0,0,0.1656805,474.4194,0,0,0,0.7860203,0.1744005,0.1656805,0,0,1.439376,3.258251,0.6116198,0,0.6116198,5.214734,86.91206,0.1296211,0.1822485,0.6288162,0,4.044271
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7407729,59.92427,44.96957,0.2478037,0.2478037,0,0,0,0.2478037,298.9353,0,0,0,0.7407729,0.260846,0.2478037,0,0,0.827756,3.808709,0.4799269,0,0.4799269,5.670033,94.50035,0.129544,0.2725841,0.5926183,0,4.549481
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9503934,66.10697,46.07285,0.597298,0.597298,0,-1,0,0.597298,159.1154,0,0,0,0.9503934,0.6287348,0.597298,0,0,0.3478291,4.240643,0.3216587,0,0.3216587,5.975184,99.58621,0.1294923,0.6570278,0.7603147,0,5.191036
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5298269,57.12571,46.63203,0.04002695,0.04002695,0,-1,0,0.04002695,1323.675,0.4615229,0,0,0.5298269,0.04213363,0.04002695,0,0,0.02617042,4.530136,0.02617042,0,0.02617042,6.000012,100,0.1294881,0.04402965,0.4238616,0,5.059962
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5819008,58.98398,47.31213,0.4503114,0.4503114,0,-1,0,0.4503114,129.2219,0.1078888,0,0,0.5819008,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1294881,0.4953425,0.4655206,0,5.13559
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3224263,53.09703,46.8814,1.241904,1.241904,0,-1,0,1.241904,25.96225,0,2.220446E-16,0,0.3224263,1.307268,1.241904,0,0,0,4.553689,0,0.9848414,-0.9848414,4.961898,82.69814,0.1294881,1.366095,0.257941,0,4.876115
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04317093,46.18827,45.39275,0.8493614,0.8493614,0,-1,0,0.8493614,5.082751,0,1.110223E-16,0,0.04317093,0.8940647,0.8493614,0,0,1.094268,3.568847,0,0.8508937,-0.8508937,4.064977,67.74949,0.1294881,0.9342976,0.03453674,0,3.612018
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,44.03255,44.03255,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.039706,2.717954,0,0.9877481,-0.9877481,3.023799,50.39656,0.1294881,1.032197,0,0,2.717954
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,42.69503,42.69503,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.137203,1.730206,0,0.7782652,-0.7782652,2.203436,36.72386,0.1294881,0.8132871,0,0,1.730206
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,41.42551,41.42551,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.001943,0.9519405,0,0.2326633,-0.2326633,1.958187,32.63639,0.1294881,0.2431332,0,0,0.9519405
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,40.18622,40.18622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260458,0.7192771,0,0,0,1.958187,32.63639,0.1294881,0,0,0,0.7192771
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,39.38522,39.38522,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.260458,0.7192771,0,0.008233406,-0.008233406,1.949508,32.49174,0.1294881,0.008603909,0,0,0.7192771
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,38.68245,38.68245,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.269606,0.7110438,0,0.2467205,-0.2467205,1.689442,28.15731,0.1294881,0.2578229,0,0,0.7110438
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.93434,37.93434,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.54374,0.4643233,0,0.01339532,-0.01339532,1.675322,27.92198,0.1294881,0.01399811,0,0,0.4643233
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558623,0.450928,0,0,0,1.675322,27.92198,0.1294881,0,0,0,0.450928
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.85374,36.85374,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.558623,0.450928,0,0.1707487,-0.1707487,1.495337,24.92224,0.1294881,0.1784324,0,0,0.450928
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,36.38523,36.38523,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.748344,0.2801793,0,0.008556702,-0.008556702,1.486318,24.77191,0.1294881,0.008941754,0,0,0.2801793
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.02251,36.02251,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.757852,0.2716225,0,0.1232215,-0.1232215,1.356431,22.60713,0.1294881,0.1287665,0,0,0.2716225
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01930391,36.16764,35.8336,0,0,0,0,0,0,0,0,0,0,0.01930391,0,0,0,0,4.894764,0.148401,0.01930391,0,0.01930391,1.374744,22.91236,0.129485,0,0.01544313,0,0.1677049
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2802013,40.47326,35.49355,0.08130445,0.08130445,0,0,0,0.08130445,344.6322,0,0,0,0.2802013,0.08558363,0.08130445,0,0,4.875461,0.1657745,0.1946177,0,0.1946177,1.559375,25.98952,0.1294538,0.08943489,0.224161,0,0.4459758
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6742064,48.78496,36.15097,0.1485194,0.1485194,0,0,0,0.1485194,453.9517,0,0,0,0.6742064,0.1563362,0.1485194,0,0,4.680843,0.3409304,0.5178702,0,0.5178702,2.050669,34.17776,0.1293708,0.1633714,0.5393652,0,1.015137
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.012119,58.16809,37.97968,0.3117906,0.3117906,0,-1,0,0.3117906,324.6149,0,0,0,1.012119,0.3282006,0.3117906,0,0,4.162972,0.8070136,0.6839181,0,0.6839181,2.699491,44.99143,0.1292613,0.3429697,0.8096949,0,1.819132
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.178001,64.14762,39.65725,0.1909975,0.1909975,0,0,0,0.1909975,616.7626,0,0,0,1.178001,0.20105,0.1909975,0,0,3.479054,1.42254,0.9769511,0,0.9769511,3.626308,60.43835,0.1291052,0.2100972,0.9424009,0,2.600541
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.361783,71.12007,41.3575,0.9573861,0.9573861,0,0,0,0.9573861,142.2397,0,0,0,1.361783,1.007775,0.9573861,0,0,2.502103,2.301796,0.3540084,0,0.3540084,3.96215,66.03571,0.1290487,1.053125,1.089427,0,3.663579
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.33677,72.59084,43.05774,0.2502452,0.2502452,0,0,0,0.2502452,534.1843,0,0,0,1.33677,0.263416,0.2502452,0,0,2.148095,2.620404,1.073354,0,1.073354,4.980423,83.0069,0.1288779,0.2752697,1.069416,0,3.957174
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.32735,74.55949,44.80333,0.006019562,0.006019562,0,0,0,0.006019562,22050.6,0.2462726,0,0,1.32735,0.006336381,0.006019562,0,0,1.074741,3.586422,1.074741,0,1.074741,6.000012,100,0.1287072,0.006621518,1.06188,0,4.913772
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.283318,74.7652,45.95193,0.5798384,0.5798384,0,-1,0,0.5798384,221.3233,0.6729614,0,0,1.283318,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1287072,0.6378223,1.026654,0,5.837007
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.019425,68.33868,46.50357,0.2765756,0.2765756,0,-1,0,0.2765756,368.5882,0.7282929,0,0,1.019425,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1287072,0.3042332,0.8155401,0,5.573114
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6671163,60.676,47.13833,0,0,0,-1,0,0,0,0.6671163,0,0,0.6671163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287072,0,0.5336931,0,5.220805
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3603126,53.68852,46.71516,0.5180321,0.5180321,0,-1,0,0.5180321,69.55411,0,0,0,0.3603126,0.545297,0.5180321,0,0,0,4.553689,0,0.1849844,-0.1849844,5.805021,96.75016,0.1287072,0.5698354,0.2882501,0,4.914001
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06912102,46.50278,45.2265,0,0,0,-1,0,0,0,0,0,0,0.06912102,0,0,0,0,0.2055382,4.368705,0.06912102,0,0.06912102,5.870595,97.84306,0.1286962,0,0.05529681,0,4.437826
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1364172,4.430913,0,0,0,5.870595,97.84306,0.1286962,0,0,0,4.430913
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,42.55145,42.55145,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1364172,4.430913,0,0.7523251,-0.7523251,5.077575,84.62608,0.1286962,0.7861797,0,0,4.430913
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,41.29705,41.29705,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9723338,3.678588,0,0.9729771,-0.9729771,4.051967,67.53265,0.1286962,1.016761,0,0,3.678588
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.08043,40.08043,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.05342,2.705611,0,0.2587377,-0.2587377,3.779234,62.9871,0.1286962,0.2703809,0,0,2.705611
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,39.27187,39.27187,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.340906,2.446874,0,0.08480995,-0.08480995,3.689836,61.49715,0.1286962,0.0886264,0,0,2.446874
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.57665,38.57665,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.435139,2.362064,0,0.1472811,-0.1472811,3.534588,58.90968,0.1286962,0.1539088,0,0,2.362064
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,37.82855,37.82855,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.598785,2.214782,0,0.2569383,-0.2569383,3.263752,54.39575,0.1286962,0.2685005,0,0,2.214782
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,37.32225,37.32225,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.884272,1.957844,0,0.1463202,-0.1463202,3.109516,51.82517,0.1286962,0.1529046,0,0,1.957844
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,36.74795,36.74795,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.04685,1.811524,0,0.3102514,-0.3102514,2.782483,46.37462,0.1286962,0.3242128,0,0,1.811524
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,36.27943,36.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.391574,1.501273,0,0,0,2.782483,46.37462,0.1286962,0,0,0,1.501273
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.93939,35.93939,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.391574,1.501273,0,0.03944186,-0.03944186,2.740907,45.6817,0.1286962,0.04121675,0,0,1.501273
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01283592,35.94962,35.7278,0.2463923,0.2463923,0,0,0,0.2463923,5.209545,0,2.775558E-17,0,0.01283592,0.2593603,0.2463923,0,0,3.435398,1.461831,0,0.2465244,-0.2465244,2.481048,41.35071,0.1286962,0.2710315,0.01026873,0,1.474667
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2293675,39.46106,35.41042,1.811568,1.811568,0.4391283,0,0.175982,1.811568,12.66127,0,0,0,0.2293675,1.444674,1.37244,0,0,3.709314,1.215306,0,1.215306,-1.215306,1.200002,20,0.1286962,1.992725,0.183494,1.7,1.444674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4440454,44.12029,36.04518,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,123.7356,0,0,0,0.4440454,0,0,1.341134,1.274077,5.059654,0,1.718122,0,1.718122,2.829957,47.16585,0.1288999,0.3947529,0.3552364,1.7,0.4440454
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5660728,48.45912,37.87389,0.3358685,0.3358685,0,-1,0,0.3358685,168.54,0,0,0,0.5660728,0.3535458,0.3358685,0,0,3.341532,1.54631,0.2125271,0,0.2125271,3.031577,50.52619,0.1288662,0.3694553,0.4528583,0,2.112383
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9136634,57.72058,39.55146,0.3708101,0.3708101,0,0,0,0.3708101,246.3966,0,0,0,0.9136634,0.3903264,0.3708101,0,0,3.129005,1.737585,0.523337,0,0.523337,3.528059,58.80086,0.1287834,0.4078911,0.7309307,0,2.651248
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6986573,54.85654,41.22904,0.7551579,0.7551579,0,0,0,0.7551579,92.51804,0,0,0,0.6986573,0.794903,0.7551579,0,0,2.605668,2.208588,0,0.09624571,-0.09624571,3.426607,57.11,0.1287834,0.8306737,0.5589259,0,2.907245
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.176866,68.09192,42.92928,0,0,0,0,0,0,0,0,0,0,1.176866,0,0,0,0,2.712607,2.112342,1.176866,0,1.176866,4.543079,75.71783,0.1285975,0,0.9414924,0,3.289208
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9510221,64.49477,44.67487,0.4422897,0.4422897,0,0,0,0.4422897,215.0225,0,0,0,0.9510221,0.465568,0.4422897,0,0,1.535742,3.171521,0.4854541,0,0.4854541,5.003622,83.39352,0.128521,0.4865186,0.7608177,0,4.122543
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8459824,63.25624,45.77813,0.3312868,0.3312868,0,-1,0,0.3312868,255.3626,0,0,0,0.8459824,0.3487229,0.3312868,0,0,1.050288,3.60843,0.4972595,0,0.4972595,5.475363,91.25587,0.1284427,0.3644154,0.6767859,0,4.454412
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6502736,59.4113,46.32977,0.2245808,0.2245808,0,-1,0,0.2245808,289.5499,0,0,0,0.6502736,0.2364009,0.2245808,0,0,0.5530283,4.055964,0.4138727,0,0.4138727,5.867997,97.79976,0.1283776,0.2470389,0.5202189,0,4.706237
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5020015,56.89943,46.97208,0.7961234,0.7961234,0,-1,0,0.7961234,63.05574,0,1.110223E-16,0,0.5020015,0.8380246,0.7961234,0,0,0.1391556,4.428449,0,0.3360231,-0.3360231,5.513798,91.89645,0.1283776,0.8757358,0.4016012,0,4.93045
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3337055,52.96894,46.54136,0,0,0,-1,0,0,0,0,0,0,0.3337055,0,0,0,0,0.5125147,4.092426,0.3337055,0,0.3337055,5.830379,97.17278,0.1283251,0,0.2669643,0,4.426131
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07209741,46.39054,45.06025,0.4769602,0.4769602,0,-1,0,0.4769602,15.11602,0,0,0,0.07209741,0.5020634,0.4769602,0,0,0.1788092,4.392761,0,0.4299659,-0.4299659,5.377155,89.61906,0.1283251,0.5246562,0.05767793,0,4.464858
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.73784,43.73784,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6565492,3.962795,0,0.9264029,-0.9264029,4.40064,73.34386,0.1283251,0.9680911,0,0,3.962795
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,42.40031,42.40031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685886,3.036392,0,0,0,4.40064,73.34386,0.1283251,0,0,0,3.036392
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,41.14591,41.14591,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.685886,3.036392,0,1.149599,-1.149599,3.188857,53.14751,0.1283251,1.201331,0,0,3.036392
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.93685,39.93685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.963218,1.886793,0,0,0,3.188857,53.14751,0.1283251,0,0,0,1.886793
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.963218,1.886793,0,0,0,3.188857,53.14751,0.1283251,0,0,0,1.886793
