Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,35.4482,35.4482,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.889783,1.052884,0,0.04835232,-0.04835232,2.258872,37.64779,0.1275075,0.05052817,0,0,1.052884
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.1535,35.1535,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.943508,1.004532,0,0.0136419,-0.0136419,2.244492,37.40813,0.1275075,0.01425579,0,0,1.004532
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01701202,35.23462,34.94191,0.1479889,0.1479889,0,0,0,0.1479889,11.49547,0,0,0,0.01701202,0.1557778,0.1479889,0,0,3.958665,0.9908901,0,0.1387658,-0.1387658,2.09822,34.97027,0.1275075,0.1627878,0.01360962,0,1.007902
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3458534,40.79865,34.63964,0.2253205,0.2253205,0,0,0,0.2253205,153.494,0,0,0,0.3458534,0.2371795,0.2253205,0,0,4.11285,0.8521243,0.108674,0,0.108674,2.201318,36.68855,0.1274912,0.2478526,0.2766828,0,1.197978
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5078159,44.51746,35.25929,0,0,0,0,0,0,0,0,0,0,0.5078159,0,0,0,0,4.004176,0.9499309,0.5078159,0,0.5078159,2.683074,44.71781,0.1274151,0,0.4062527,0,1.457747
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4116077,44.50862,37.00487,0.39904,0.39904,0,-1,0,0.39904,103.1495,0,0,0,0.4116077,0.4200421,0.39904,0,0,3.49636,1.406965,0,0.008434406,-0.008434406,2.674183,44.56963,0.1274151,0.438944,0.3292861,0,1.818573
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.050385,59.85479,38.65978,0.1777874,0.1777874,0,0,0,0.1777874,590.8098,0,0,0,1.050385,0.1871447,0.1777874,0,0,3.505731,1.398531,0.8632407,0,0.8632407,3.493125,58.21864,0.1272858,0.1955662,0.8403082,0,2.448916
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.372498,70.0573,40.29202,1.265986,1.265986,1.7,0,0.5202,1.265986,108.4134,0,0,0,1.372498,0,0,0.4340137,0.412313,2.642491,2.175447,1.784811,0,1.784811,5.186346,86.43893,0.1274729,1.392585,1.097999,1.7,3.547946
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.308537,70.37578,41.9318,0.1036585,0.1036585,0,0,0,0.1036585,1262.354,0.3417438,0,0,1.308537,0.1091142,0.1036585,0,0,0.8576792,3.781778,0.8576792,0,0.8576792,6.000012,100,0.1273449,0.1140244,1.04683,0,5.090315
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9269878,62.64113,43.57159,0,0,0,0,0,0,0,0.9269878,0,0,0.9269878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273449,0,0.7415903,0,5.480677
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4414338,53.14187,44.62952,0.4020489,0.4020489,0,-1,0,0.4020489,109.796,0.01822437,0,0,0.4414338,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1273449,0.4422538,0.353147,0,4.995123
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.561352,56.14242,45.09804,0.4115781,0.4115781,0,-1,0,0.4115781,136.3902,0.1281119,0,0,0.561352,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1273449,0.4527359,0.4490816,0,5.115041
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4967079,55.42014,45.69501,0.4801843,0.4801843,0,-1,0,0.4801843,103.4411,0,0,0,0.4967079,0.5054572,0.4801843,0,0,0,4.553689,0,0.008749357,-0.008749357,5.990789,99.84629,0.1273449,0.5282028,0.3973663,0,5.050397
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3266878,51.45629,45.2265,0.4767287,0.4767287,0,-1,0,0.4767287,68.52698,0,1.110223E-16,0,0.3266878,0.5018197,0.4767287,0,0,0.009721508,4.54494,0,0.1751319,-0.1751319,5.806184,96.76954,0.1273449,0.5244015,0.2613502,0,4.871627
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07534703,45.20065,43.82096,0.6260224,0.6260224,0,-1,0,0.6260224,12.03584,0,0,0,0.07534703,0.658971,0.6260224,0,0,0.2043125,4.369808,0,0.5836239,-0.5836239,5.19099,86.51633,0.1273449,0.6886246,0.06027762,0,4.445155
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,42.46077,42.46077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8527836,3.786184,0,0,0,5.19099,86.51633,0.1273449,0,0,0,3.786184
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,41.25171,41.25171,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8527836,3.786184,0,0.35617,-0.35617,4.815554,80.25908,0.1273449,0.3721977,0,0,3.786184
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.04264,40.04264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248528,3.430014,0,0,0,4.815554,80.25908,0.1273449,0,0,0,3.430014
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248528,3.430014,0,0,0,4.815554,80.25908,0.1273449,0,0,0,3.430014
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.13081,38.13081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248528,3.430014,0,0,0,4.815554,80.25908,0.1273449,0,0,0,3.430014
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.46583,37.46583,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.248528,3.430014,0,0.1323142,-0.1323142,4.676083,77.93456,0.1273449,0.1382684,0,0,3.430014
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.83107,36.83107,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.395544,3.297699,0,0.09118247,-0.09118247,4.579968,76.33265,0.1273449,0.09528568,0,0,3.297699
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.496858,3.206517,0,0,0,4.579968,76.33265,0.1273449,0,0,0,3.206517
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,35.78825,35.78825,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.496858,3.206517,0,0.04904229,-0.04904229,4.528273,75.47107,0.1273449,0.05124919,0,0,3.206517
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,35.36508,35.36508,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.551349,3.157475,0,0.04293383,-0.04293383,4.483017,74.7168,0.1273449,0.04486585,0,0,3.157475
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.08549,35.08549,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.599053,3.114541,0,0.1694513,-0.1694513,4.304399,71.73985,0.1273449,0.1770766,0,0,3.114541
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02550696,35.29782,34.85879,0.2509575,0.2509575,0,0,0,0.2509575,10.16386,0,5.551115E-17,0,0.02550696,0.2641658,0.2509575,0,0,1.787333,2.94509,0,0.2386588,-0.2386588,4.052831,67.54705,0.1273449,0.2760532,0.02040557,0,2.970597
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1876172,37.83664,34.55652,0.847621,0.847621,0,0,0,0.847621,22.13456,0,1.110223E-16,0,0.1876172,0.8922327,0.847621,0,0,2.052509,2.706431,0,0.7046155,-0.7046155,3.310101,55.16824,0.1273449,0.9323831,0.1500938,0,2.894048
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5483623,45.23452,35.19128,1.073261,1.073261,0,0,0,1.073261,51.09311,0,0,0,0.5483623,1.129748,1.073261,0,0,2.835415,2.001815,0,0.5813859,-0.5813859,2.697267,44.95435,0.1273449,1.180587,0.4386899,0,2.550178
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.329557,42.83603,36.89153,0.3855318,0.3855318,0,-1,0,0.3855318,85.48116,0,5.551115E-17,0,0.329557,0.405823,0.3855318,0,0,3.481399,1.420429,0,0.07626592,-0.07626592,2.616875,43.6145,0.1273449,0.424085,0.2636456,0,1.749987
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2677579,43.40107,38.55399,0.06397574,0.06397574,0,0,0,0.06397574,418.5304,0,0,0,0.2677579,0.06734288,0.06397574,0,0,3.566139,1.344164,0.200415,0,0.200415,2.807006,46.78333,0.127315,0.07037331,0.2142063,0,1.611921
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3071334,45.83295,40.18622,0.6410252,0.6410252,0,0,0,0.6410252,47.91284,0,0,0,0.3071334,0.6747634,0.6410252,0,0,3.365724,1.524537,0,0.36763,-0.36763,2.41949,40.32475,0.127315,0.7051277,0.2457067,0,1.831671
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3335612,48.02313,41.80334,0.4191308,0.4191308,0,0,0,0.4191308,79.58405,0,0,0,0.3335612,0.4411903,0.4191308,0,0,3.774202,1.156907,0,0.1076291,-0.1076291,2.306039,38.4339,0.127315,0.4610439,0.266849,0,1.490468
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7621769,58.70148,43.44313,0.851797,0.851797,0,0,0,0.851797,89.4787,0,0,0,0.7621769,0.8966284,0.851797,0,0,3.89379,1.049278,0,0.1344515,-0.1344515,2.164314,36.07183,0.127315,0.9369767,0.6097415,0,1.811455
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4013277,52.19143,44.50106,0,0,0,-1,0,0,0,0,0,0,0.4013277,0,0,0,0,4.04318,0.9148265,0.4013277,0,0.4013277,2.545047,42.41737,0.1272552,0,0.3210621,0,1.316154
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3700076,52.05331,44.96957,0.6342853,0.6342853,0,-1,0,0.6342853,58.33458,0,0,0,0.3700076,0.6676688,0.6342853,0,0,3.641853,1.276021,0,0.2976611,-0.2976611,2.231285,37.188,0.1272552,0.6977139,0.2960061,0,1.646029
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2671895,50.63427,45.56655,0.7057427,0.7057427,0,-1,0,0.7057427,37.85934,0,1.110223E-16,0,0.2671895,0.7428871,0.7057427,0,0,3.972587,0.9783604,0,0.4756975,-0.4756975,1.729856,28.83087,0.1272552,0.776317,0.2137516,0,1.24555
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1618747,48.11832,45.09804,0.03363474,0.03363474,0,-1,0,0.03363474,481.2723,0,0,0,0.1618747,0.035405,0.03363474,0,0,4.50114,0.5026628,0.1264697,0,0.1264697,1.849835,30.83053,0.1272363,0.03699822,0.1294998,0,0.6645375
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04658159,44.54188,43.6925,0.197649,0.197649,0,-1,0,0.197649,23.56784,0,2.775558E-17,0,0.04658159,0.2080515,0.197649,0,0,4.374671,0.6164855,0,0.1614699,-0.1614699,1.679631,27.99379,0.1272363,0.2174139,0.03726527,0,0.6630672
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,42.33231,42.33231,0.5994427,0.4322648,0,-1,0,0.4322648,0,0,0.1671779,0.2271222,0,0.4550156,0.4322648,0,0,4.554081,0.4550156,0,0.4550156,-0.4550156,1.200002,20,0.1272363,0.659387,0,0,0.4550156
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,41.14591,41.14591,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.95952,39.95952,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,38.84869,38.84869,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.04013,38.04013,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,37.38271,37.38271,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,36.77062,36.77062,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,36.2341,36.2341,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.7278,35.7278,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,35.30463,35.30463,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272363,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.02503,35.02503,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274656,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004625544,34.87019,34.79078,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.5446,2.220446E-16,0,0,0.004625544,0,0,1.452632,1.38,3.679654,1.242,1.384626,0,1.384626,3.822757,63.71248,0.1276322,0.02743709,0.003700436,1.7,1.246626
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06429093,35.60475,34.49607,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.59125,0,0,0,0.06429093,0,0,1.287647,1.223265,2.295029,2.488163,1.287556,0,1.287556,5.044239,84.07049,0.1278912,0.453588,0.05143275,1.7,2.552454
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2279294,39.125,35.10816,0.2599082,0.2599082,0,0,0,0.2599082,87.69615,0,0,0,0.2279294,0.2735875,0.2599082,0,0,1.007473,3.646963,0,0.04565809,-0.04565809,4.996111,83.26836,0.1278912,0.285899,0.1823436,0,3.874893
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1527715,39.50713,36.8084,2.04831,1.38,0,-1,0,1.38,11.0704,0,0.6683096,0.8731406,0.1527715,1.452632,1.38,0,0,1.058204,3.601305,0,1.29986,-1.29986,3.625939,60.43219,0.1278912,2.253141,0.1222172,0,3.754077
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2692148,43.34251,38.47086,0.6395705,0.6395705,0,0,0,0.6395705,42.09306,0,0,0,0.2692148,0.6732321,0.6395705,0,0,2.502493,2.301445,0,0.4040173,-0.4040173,3.200067,53.33434,0.1278912,0.7035276,0.2153718,0,2.57066
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2621269,44.87011,40.08043,1.290999,1.290999,0.425,0,0.172125,1.290999,20.30419,0,2.220446E-16,0,0.2621269,0.9115775,0.8659987,0,0,2.951401,1.897428,0,0.6494507,-0.6494507,2.515486,41.92468,0.1278912,1.420099,0.2097015,1.7,2.159555
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3332154,47.90619,41.69755,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3332154,0,0,1.452632,1.38,3.673013,1.247977,1.713215,0,1.713215,4.140785,69.01294,0.1279989,0,0.2665723,1.7,1.581192
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5330607,53.62712,43.31467,0.495845,0.495845,1.7,0,0.5202,0.495845,107.5055,0,0,0,0.5330607,0,0,1.204155,1.143947,1.959798,2.789871,1.677008,0,1.677008,5.731734,95.52871,0.1281986,0.5454295,0.4264486,1.7,3.322932
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.22618,48.60608,44.3726,0.1904286,0.1904286,0,-1,0,0.1904286,118.7742,0,0,0,0.22618,0.2004512,0.1904286,0,0,0.2827897,4.299178,0.02572886,0,0.02572886,5.756143,95.93552,0.1281947,0.2094715,0.180944,0,4.525358
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3623104,51.76426,44.84111,1.074134,1.074134,0,-1,0,1.074134,33.73046,0,0,0,0.3623104,1.130667,1.074134,0,0,0.2570609,4.322334,0,0.768357,-0.768357,4.946223,82.43689,0.1281947,1.181548,0.2898483,0,4.684645
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08097942,46.89174,45.39275,0.5462169,0.5462169,0,-1,0,0.5462169,14.82551,0,0,0,0.08097942,0.5749651,0.5462169,0,0,1.110791,3.553977,0,0.4939857,-0.4939857,4.425517,73.75846,0.1281947,0.6008386,0.06478354,0,3.634957
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1403855,47.57979,44.96957,0.5588203,0.5588203,0,-1,0,0.5588203,25.12176,0,0,0,0.1403855,0.5882319,0.5588203,0,0,1.659664,3.059991,0,0.4478464,-0.4478464,3.953445,65.89062,0.1281947,0.6147023,0.1123084,0,3.200377
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07427085,44.8911,43.53381,0.5029896,0.5029896,0,-1,0,0.5029896,14.76588,0,0,0,0.07427085,0.5294628,0.5029896,0,0,2.157271,2.612145,0,0.455192,-0.455192,3.47363,57.89373,0.1281947,0.5532886,0.05941668,0,2.686416
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,42.2114,42.2114,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.66304,2.156953,0,0.00659906,-0.00659906,3.466675,57.77779,0.1281947,0.006896018,0,0,2.156953
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.01745,41.01745,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.670372,2.150354,0,1.038556,-1.038556,2.37194,39.53225,0.1281947,1.085291,0,0,2.150354
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,39.83106,39.83106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824324,1.111798,0,0,0,2.37194,39.53225,0.1281947,0,0,0,1.111798
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,38.7429,38.7429,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.824324,1.111798,0,0.01544056,-0.01544056,2.355664,39.26099,0.1281947,0.01613538,0,0,1.111798
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.95701,37.95701,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.84148,1.096357,0,0.06547648,-0.06547648,2.286646,38.11069,0.1281947,0.06842292,0,0,1.096357
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,37.29958,37.29958,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.914232,1.03088,0,0.03611883,-0.03611883,2.248573,37.47615,0.1281947,0.03774418,0,0,1.03088
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,36.66483,36.66483,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.954364,0.9947617,0,0.07708541,-0.07708541,2.167318,36.12189,0.1281947,0.08055425,0,0,0.9947617
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.15097,36.15097,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.040014,0.9176763,0,0.05019848,-0.05019848,2.114404,35.24,0.1281947,0.05245741,0,0,0.9176763
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,35.64468,35.64468,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.09579,0.8674778,0,0.1408457,-0.1408457,1.96594,32.7656,0.1281947,0.1471838,0,0,0.8674778
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.21395,35.21395,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.252285,0.7266321,0,0.2720893,-0.2720893,1.679133,27.98549,0.1281947,0.2843333,0,0,0.7266321
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.96458,34.96458,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.554607,0.4545428,0,0.1186622,-0.1186622,1.554052,25.90081,0.1281947,0.124002,0,0,0.4545428
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.0090182,34.86247,34.70765,0.02755946,0.02755946,0,0,0,0.02755946,32.72271,0,3.469447E-18,0,0.0090182,0.02900996,0.02755946,0,0,4.686454,0.3358806,0,0.01999176,-0.01999176,1.532978,25.54959,0.1281947,0.0303154,0.007214561,0,0.3448988
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04893707,35.24746,34.40539,0.232411,0.232411,0,0,0,0.232411,21.05626,0,2.775558E-17,0,0.04893707,0.2446432,0.232411,0,0,4.708667,0.3158888,0,0.1957061,-0.1957061,1.326686,22.11139,0.1281947,0.2556521,0.03914966,0,0.3648259
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1350584,37.37962,35.02503,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.90582,0,0,0,0.1350584,0,0,1.216021,1.15522,4.926118,0.1201828,1.290278,0,1.290278,2.550751,42.51244,0.1284512,0.5323771,0.1080467,1.7,0.2552411
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4970582,45.86575,36.72528,0.4477534,0.4477534,0,-1,0,0.4477534,111.0116,0,0,0,0.4970582,0.4713194,0.4477534,0,0,3.63584,1.281433,0.02573883,0,0.02573883,2.57517,42.91941,0.1284473,0.4925287,0.3976466,0,1.778491
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6140037,49.95937,38.36507,0.5835798,0.5835798,0,0,0,0.5835798,105.2133,0,0,0,0.6140037,0.6142945,0.5835798,0,0,3.610101,1.304598,0,0.0002907632,-0.0002907632,2.574863,42.9143,0.1284473,0.6419377,0.491203,0,1.918602
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4069028,47.56206,39.9973,0.8193802,0.8193802,0,0,0,0.8193802,49.65982,0,1.110223E-16,0,0.4069028,0.8625055,0.8193802,0,0,3.610424,1.304307,0,0.4556027,-0.4556027,2.094615,34.91019,0.1284473,0.9013183,0.3255222,0,1.71121
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4869481,50.84008,41.59175,0.1452055,0.1452055,0,0,0,0.1452055,335.351,0,0,0,0.4869481,0.1528479,0.1452055,0,0,4.116649,0.8487046,0.3341002,0,0.3341002,2.411571,40.19277,0.1283976,0.159726,0.3895585,0,1.335653
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3288439,49.39566,43.20888,0.7519664,0.7519664,0,0,0,0.7519664,43.7312,0,1.110223E-16,0,0.3288439,0.7915436,0.7519664,0,0,3.782549,1.149395,0,0.4626997,-0.4626997,1.923843,32.06398,0.1283976,0.8271631,0.2630751,0,1.478239
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4122153,52.14845,44.25169,0.5872673,0.5872673,0,-1,0,0.5872673,70.19212,0,0,0,0.4122153,0.618176,0.5872673,0,0,4.29666,0.686695,0,0.2059608,-0.2059608,1.706741,28.44562,0.1283976,0.645994,0.3297723,0,1.09891
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4826188,54.03703,44.67487,0.3309678,0.3309678,0,-1,0,0.3309678,145.8204,0,0,0,0.4826188,0.3483872,0.3309678,0,0,4.525505,0.4807343,0.1342316,0,0.1342316,1.834084,30.56801,0.1283777,0.3640646,0.386095,0,0.9633532
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.264322,50.27333,45.27184,0.6391502,0.6391502,0,-1,0,0.6391502,41.35522,0,0,0.08137846,0.264322,0.6727897,0.6391502,0,0,4.391273,0.6015428,0,0.4084677,-0.4084677,1.403521,23.39198,0.1283777,0.7030653,0.2114576,0,0.8658648
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08273795,46.32934,44.80333,0,0,0,-1,0,0,0,0,0,0,0.08273795,0,0,0,0,4.845127,0.193075,0.08273795,0,0.08273795,1.482013,24.70017,0.1283654,0,0.06619035,0,0.275813
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06910685,44.65884,43.39779,0.13455,0.13455,0,-1,0,0.13455,51.36145,0,2.775558E-17,0,0.06910685,0.1416316,0.13455,0,0,4.762389,0.2675392,0,0.07252477,-0.07252477,1.405566,23.42605,0.1283654,0.148005,0.05528548,0,0.336646
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,42.08294,42.08294,0.2398123,0.1852637,0,-1,0,0.1852637,0,0,0.05454862,0.07852985,0,0.1950144,0.1852637,0,0,4.842972,0.1950144,0,0.1950144,-0.1950144,1.200002,20,0.1283654,0.2637935,0,0,0.1950144
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.91166,40.91166,0.8597336,0,0,-1,0,0,0,0,0.8597336,0.945707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.945707,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,38.63711,38.63711,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.87389,37.87389,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,37.21646,37.21646,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,36.59681,36.59681,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.06785,36.06785,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,35.57667,35.57667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.1535,35.1535,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283654,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.8739,34.8739,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285801,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01813166,34.93593,34.62453,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.46659,0,0,0,0.01813166,0,0,1.452632,1.38,3.679654,1.242,1.398132,0,1.398132,3.83557,63.92603,0.1287709,0.121123,0.01450533,1.7,1.260132
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3042168,39.7263,34.34494,1.296737,1.296737,1.7,0,0.5202,1.296737,23.46018,0,0,0,0.3042168,0,0,0.4032631,0.3830999,2.281523,2.500319,0.6873167,0,0.6873167,4.487616,74.79344,0.1289109,1.426411,0.2433734,1.7,2.804535
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.738953,48.81452,34.96458,0.1755157,0.1755157,1.075782,0,0.3497885,0.1755157,421.0183,0,0,0,0.738953,0,0,0.9002663,0.855253,1.594206,3.118903,1.594206,0,1.594206,6.000012,100,0.1289016,0.1930672,0.5911624,1.7,3.857857
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.055868,57.62561,36.64215,0,0,0,-1,0,0,0,1.055868,0,0,1.055868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289016,0,0.8446944,0,5.609557
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.266115,64.72694,38.29706,0.3593656,0.3593656,0,0,0,0.3593656,352.3194,0.8878352,0,0,1.266115,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1289016,0.3953022,1.012892,0,5.819804
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.244148,66.14832,39.91418,0.5365718,0.5365718,0,0,0,0.5365718,231.8699,0.679336,0,0,1.244148,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1289016,0.590229,0.9953187,0,5.797837
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.156609,65.84429,41.50863,0.6724092,0.6724092,0,0,0,0.6724092,172.0097,0.4488098,0,0,1.156609,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1289016,0.7396501,0.9252871,0,5.710298
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7117614,57.23307,43.12575,0.736049,0.736049,0,0,0,0.736049,96.70026,0,0,0,0.7117614,0.7747884,0.736049,0,0,0,4.553689,0,0.06302708,-0.06302708,5.933576,98.89273,0.1289016,0.8096539,0.5694091,0,5.26545
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.141025,68.65675,44.16101,0.664942,0.664942,0,-1,0,0.664942,171.5977,0.3710561,0,0,1.141025,0.6999389,0.664942,0,0,0.07003009,4.490662,0.07003009,0,0.07003009,6.000012,100,0.1288912,0.7314361,0.91282,0,5.631687
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9583614,64.57606,44.59174,0.5878816,0.5878816,0,-1,0,0.5878816,163.0195,0.3395387,0,0,0.9583614,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1288912,0.6466697,0.7666892,0,5.512051
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6502733,58.10894,45.14338,1.455214,1.38,0,-1,0,1.38,47.12125,2.220446E-16,0.0752137,0.2207351,0.6502733,1.452632,1.38,0,0,0,4.553689,0,0.8023583,-0.8023583,5.154252,85.90403,0.1288912,1.600735,0.5202186,0,5.203962
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4306457,52.96969,44.67487,0,0,0,-1,0,0,0,0,0,0,0.4306457,0,0,0,0,0.8915093,3.751331,0.4306457,0,0.4306457,5.562799,92.71312,0.1288274,0,0.3445166,0,4.181976
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07597924,44.67863,43.292,2.017226,1.38,0,-1,0,1.38,5.505742,2.220446E-16,0.6372262,0.8389488,0.07597924,1.452632,1.38,0,0,0.4608635,4.138912,0,1.376652,-1.376652,4.11168,68.52785,0.1288274,2.218949,0.06078339,0,4.214891
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.01493,42.01493,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.990477,2.762259,0,0.9166147,-0.9166147,3.145483,52.42461,0.1288274,0.9578624,0,0,2.762259
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,40.8512,40.8512,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.008938,1.845645,0,0.9844916,-0.9844916,2.107737,35.12889,0.1288274,1.028794,0,0,1.845645
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,39.65725,39.65725,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.102818,0.861153,0,0.7576489,-0.7576489,1.309105,21.81838,0.1288274,0.7917431,0,0,0.861153
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.59177,38.59177,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0.009358692,0,0.1030503,0.09789781,0,0,4.94465,0.1035041,0,0.1030503,-0.1030503,1.200481,20.00797,0.1288274,0.1076876,0,0,0.1035041
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,37.80588,37.80588,0.0495468,0.0004310896,0,-1,0,0.0004310896,0,0,0.04911571,0.05407039,0,0.0004537785,0.0004310896,0,0,5.05915,0.0004537785,0,0.0004537785,-0.0004537785,1.200002,20,0.1288274,0.05450148,0,0,0.0004537785
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.14845,37.14845,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.53636,36.53636,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.49355,35.49355,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.08549,35.08549,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288274,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01434287,34.80265,34.55652,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.82624,0,0,0,0.01434287,0,0,1.402815,1.332674,5.059654,0,1.347017,0,1.347017,2.477895,41.29816,0.1290722,0.3269037,0.0114743,1.7,0.01434287
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2488797,38.63453,34.26181,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.17208,0,0,0,0.2488797,0,0,0.8468567,0.8045139,3.712637,1.212315,1.053393,0,1.053393,3.477232,57.95375,0.1292932,0.9384576,0.1991037,1.7,1.461195
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6252008,46.43562,34.89657,1.8579,1.8579,1.7,0,0.5202,1.8579,33.65094,0,0,0,0.6252008,0.1662105,0.1578999,0,0,2.659244,2.160369,0.4589904,0,0.4589904,3.912668,65.21101,0.1293768,2.04369,0.5001606,1.7,2.78557
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.021729,56.74284,36.55903,0.7418098,0.7418098,0,-1,0,0.7418098,137.7346,0,0,0,1.021729,0.7808525,0.7418098,0,0,2.200253,2.573461,0.240876,0,0.240876,4.141183,69.01958,0.1293411,0.8159909,0.8173828,0,3.595189
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.264944,64.59478,38.21394,0.3519499,0.3519499,0,0,0,0.3519499,359.4104,0,0,0,1.264944,0.3704736,0.3519499,0,0,1.959378,2.790249,0.8944709,0,0.8944709,4.989753,83.16238,0.1292086,0.3871449,1.011955,0,4.055193
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.265383,66.59865,39.83106,0.7771565,0.7771565,0,0,0,0.7771565,162.8222,0,0,0,1.265383,0.8180594,0.7771565,0,0,1.064907,3.595273,0.447324,0,0.447324,5.414122,90.23518,0.1291425,0.8548722,1.012307,0,4.860656
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.304122,69.61786,41.42551,0.06474488,0.06474488,0,0,0,0.06474488,2014.248,0.6183872,0,0,1.304122,0.06815251,0.06474488,0,0,0.6175827,3.997864,0.6175827,0,0.6175827,6.000012,100,0.1290513,0.07121937,1.043298,0,5.301987
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.375534,73.64796,43.01996,0.961877,0.961877,0,0,0,0.961877,143.0052,0.3630319,0,0,1.375534,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1290513,1.058065,1.100427,0,5.929223
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.12733,68.14533,44.03255,0.6660066,0.6660066,0,-1,0,0.6660066,169.2671,0.4262708,0,0,1.12733,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1290513,0.7326073,0.9018643,0,5.681019
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8074474,60.87072,44.46328,0.5930315,0.5930315,0,-1,0,0.5930315,136.1559,0.1832038,0,0,0.8074474,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1290513,0.6523346,0.6459579,0,5.361136
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6924081,58.94497,45.06025,0.3246862,0.3246862,0,-1,0,0.3246862,213.2545,0.3506331,0,0,0.6924081,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1290513,0.3571548,0.5539265,0,5.246097
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3951162,52.16159,44.59174,1.272316,1.272316,0,-1,0,1.272316,31.05488,0,0,0.01954742,0.3951162,1.33928,1.272316,0,0,0,4.553689,0,0.9441636,-0.9441636,5.004776,83.41277,0.1290513,1.399547,0.3160929,0,4.948805
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07631441,44.6238,43.23154,1.800022,1.38,0,-1,0,1.38,5.53003,0,0.4200225,0.6000248,0.07631441,1.452632,1.38,0,0,1.049071,3.609525,0,1.376317,-1.376317,3.55401,59.23339,0.1290513,1.980025,0.06105153,0,3.68584
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578312,2.233208,0,0,0,3.55401,59.23339,0.1290513,0,0,0,2.233208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,40.76052,40.76052,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.578312,2.233208,0,0.1806309,-0.1806309,3.363609,56.06004,0.1290513,0.1887593,0,0,2.233208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,39.5968,39.5968,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.779013,2.052577,0,0.2770407,-0.2770407,3.071582,51.19294,0.1290513,0.2895075,0,0,2.052577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,38.53131,38.53131,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.086836,1.775537,0,0.1270707,-0.1270707,2.937638,48.96054,0.1290513,0.1327888,0,0,1.775537
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,37.76809,37.76809,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.228026,1.648466,0,0.1585914,-0.1585914,2.770468,46.17437,0.1290513,0.165728,0,0,1.648466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.06533,37.06533,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.404238,1.489874,0,0.05522507,-0.05522507,2.712256,45.20417,0.1290513,0.0577102,0,0,1.489874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,36.44568,36.44568,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.4656,1.434649,0,0.01436382,-0.01436382,2.697115,44.95182,0.1290513,0.0150102,0,0,1.434649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.91672,35.91672,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.481559,1.420286,0,0.08301014,-0.08301014,2.609615,43.49349,0.1290513,0.0867456,0,0,1.420286
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.42554,35.42554,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.573793,1.337276,0,0.09090819,-0.09090819,2.513789,41.8964,0.1290513,0.09499906,0,0,1.337276
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.674802,1.246367,0,0.08029209,-0.08029209,2.429154,40.48581,0.1290513,0.08390523,0,0,1.246367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.764015,1.166075,0,0.1142363,-0.1142363,2.308738,38.47889,0.1290513,0.1193769,0,0,1.166075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02304691,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0,0.02304691,0,0,0,0,3.890944,1.051839,0.02304691,0,0.02304691,2.330602,38.84329,0.1290479,0,0.01843753,0,1.074886
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2928502,39.33895,34.17113,0.6821818,0.6821818,0,0,0,0.6821818,42.92847,0,0,0,0.2928502,0.7180861,0.6821818,0,0,3.867898,1.072581,0,0.4252359,-0.4252359,1.882364,31.37267,0.1290479,0.7504,0.2342802,0,1.365431
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.383298,41.67699,34.81345,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,55.41233,0,0,0,0.383298,0,0,1.00828,0.9578663,4.340382,0.6473452,1.341164,0,1.341164,3.154704,52.5783,0.1292919,0.7608917,0.3066384,1.7,1.030643
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.572234,47.07327,36.46835,0.6855229,0.6855229,0,-1,0,0.6855229,83.47408,0,0,0,0.572234,0.7216031,0.6855229,0,0,2.999218,1.854393,0,0.1493691,-0.1493691,2.997256,49.95416,0.1292919,0.7540752,0.4577872,0,2.426627
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6695428,50.82295,38.10814,0.4866667,0.4866667,0,0,0,0.4866667,137.5773,0,0,0,0.6695428,0.5122807,0.4866667,0,0,3.165183,1.705024,0.1572621,0,0.1572621,3.146447,52.44069,0.1292687,0.5353333,0.5356342,0,2.374567
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9007607,57.64354,39.74038,0.1314156,0.1314156,0,0,0,0.1314156,685.429,0,0,0,0.9007607,0.1383322,0.1314156,0,0,3.007921,1.84656,0.7624285,0,0.7624285,3.86975,64.49571,0.1291562,0.1445572,0.7206086,0,2.747321
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.311377,69.6821,41.31971,0.4296777,0.4296777,0,0,0,0.4296777,305.2,0,0,0,1.311377,0.4522924,0.4296777,0,0,2.245493,2.532746,0.8590843,0,0.8590843,4.68475,78.079,0.1290298,0.4726455,1.049101,0,3.844122
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.208286,68.88999,42.90661,1.022472,1.022472,0,0,0,1.022472,118.173,0,0,0,1.208286,1.076286,1.022472,0,0,1.386408,3.305921,0.1319992,0,0.1319992,4.809975,80.16608,0.1290104,1.124719,0.9666285,0,4.514207
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6573935,56.95459,43.94943,1.440626,1.38,0,-1,0,1.38,47.63721,2.220446E-16,0.06062614,0.2046888,0.6573935,1.452632,1.38,0,0,1.254409,3.424721,0,0.795238,-0.795238,3.97172,66.19521,0.1290104,1.584689,0.5259148,0,4.082114
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5619029,55.37053,44.3726,0.4626425,0.4626425,0,-1,0,0.4626425,121.4551,0,0,0,0.5619029,0.4869921,0.4626425,0,0,2.138007,2.629483,0.07491076,0,0.07491076,4.042787,67.37965,0.1289994,0.5089068,0.4495223,0,3.191386
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.47648,54.18394,44.93179,0.3438182,0.3438182,0,-1,0,0.3438182,138.5849,0,0,0,0.47648,0.3619139,0.3438182,0,0,2.063096,2.696902,0.1145662,0,0.1145662,4.151474,69.19109,0.1289825,0.3782,0.381184,0,3.173382
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3895175,51.95338,44.50106,0.4277844,0.4277844,0,-1,0,0.4277844,91.05463,0,0,0,0.3895175,0.4502993,0.4277844,0,0,1.94853,2.800012,0,0.06078185,-0.06078185,4.087404,68.12327,0.1289825,0.4705628,0.311614,0,3.189529
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0727426,44.42853,43.10308,0,0,0,-1,0,0,0,0,0,0,0.0727426,0,0,0,0,2.016066,2.73923,0.0727426,0,0.0727426,4.156414,69.27343,0.1289719,0,0.05819407,0,2.811973
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,41.82601,41.82601,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.943323,2.804698,0,0.8074186,-0.8074186,3.30532,55.08856,0.1289719,0.8437524,0,0,2.804698
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,40.65473,40.65473,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.840455,1.99728,0,0.7467293,-0.7467293,2.518198,41.96989,0.1289719,0.7803321,0,0,1.99728
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,39.49101,39.49101,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.670154,1.25055,0,0.6981639,-0.6981639,1.782269,29.70442,0.1289719,0.7295813,0,0,1.25055
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,38.42552,38.42552,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.445892,0.5523865,0,0.03191974,-0.03191974,1.748623,29.14365,0.1289719,0.03335613,0,0,0.5523865
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,37.6623,37.6623,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.481358,0.5204667,0,0.3013498,-0.3013498,1.430972,23.84948,0.1289719,0.3149105,0,0,0.5204667
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.9822,36.9822,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.816191,0.2191169,0,0.002736066,-0.002736066,1.428088,23.80142,0.1289719,0.002859189,0,0,0.2191169
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,36.38523,36.38523,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.819231,0.2163809,0,0.04440884,-0.04440884,1.381277,23.02123,0.1289719,0.04640724,0,0,0.2163809
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.8336,35.8336,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.868574,0.171972,0,0.06581318,-0.06581318,1.311904,21.86502,0.1289719,0.06877478,0,0,0.171972
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,35.34241,35.34241,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.9417,0.1061588,0,0.07643799,-0.07643799,1.231331,20.52214,0.1289719,0.0798777,0,0,0.1061588
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.94191,34.94191,0.1614854,0.0282348,0,-1,0,0.0282348,0,0,0.1332506,0.1493991,0,0.02972084,0.0282348,0,0,5.026631,0.02972084,0,0.02972084,-0.02972084,1.200002,20,0.1289719,0.1776339,0,0,0.02972084
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.66232,34.66232,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291518,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02358105,34.81007,34.40539,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.54099,2.220446E-16,0,0,0.02358105,0,0,1.452632,1.38,3.679654,1.242,1.403581,0,1.403581,3.840739,64.01219,0.1293415,0.1327423,0.01886484,1.7,1.265581
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2308942,38.17863,34.13335,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.78275,0,0,0,0.2308942,0,0,0.7291526,0.692695,2.276073,2.505223,0.9235892,0,0.9235892,4.716933,78.61539,0.1295323,1.067932,0.1847154,1.7,2.736117
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5355449,44.49248,34.73032,0.5591974,0.5591974,1.33529,0,0.4206341,0.5591974,95.77028,0,0,0,0.5355449,0,0,0.7760923,0.7372877,1.352484,3.336453,1.272833,0,1.272833,5.924448,98.7406,0.1296583,0.6151171,0.4284359,1.7,3.871998
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6758091,49.0483,36.36256,0.04796229,0.04796229,0,-1,0,0.04796229,1409.043,0.5456709,0,0,0.6758091,0.05048662,0.04796229,0,0,0.07965158,4.482003,0.07965158,0,0.07965158,6.000012,100,0.1296466,0.05275852,0.5406473,0,5.157812
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.707321,51.51889,38.02502,0,0,0,0,0,0,0,0.707321,0,0,0.707321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296466,0,0.5658568,0,5.26101
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7791408,54.82915,39.63459,0.06786392,0.06786392,0,0,0,0.06786392,1148.093,0.7077051,0,0,0.7791408,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1296466,0.07465031,0.6233127,0,5.33283
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.880311,58.84726,41.20637,0.9302949,0.9302949,0,0,0,0.9302949,94.62709,0,1.110223E-16,0,0.880311,0.9792578,0.9302949,0,0,0,4.553689,0,0.09894681,-0.09894681,5.895713,98.26169,0.1296466,1.023324,0.7042488,0,5.434
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9187092,61.55819,42.80082,0,0,0,0,0,0,0,0.8087683,0,0,0.9187092,0,0,0,0,0.1099409,4.454742,0.1099409,0,0.1099409,6.000012,100,0.1296305,0,0.7349674,0,5.373451
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.772272,59.35022,43.82096,0.2949716,0.2949716,0,-1,0,0.2949716,261.8123,0.4617755,0,0,0.772272,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1296305,0.3244688,0.6178176,0,5.325961
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1939053,47.86364,44.25169,0.07714439,0.07714439,0,-1,0,0.07714439,251.3537,0.1127007,0,0,0.1939053,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1296305,0.08485883,0.1551242,0,4.747594
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4272425,53.03624,44.80333,0.5280594,0.5280594,0,-1,0,0.5280594,80.90804,0,0,0,0.4272425,0.555852,0.5280594,0,0,0,4.553689,0,0.1286095,-0.1286095,5.864446,97.74057,0.1296305,0.5808653,0.341794,0,4.980931
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.135581,46.88216,44.3726,0,0,0,-1,0,0,0,0,0,0,0.135581,0,0,0,0,0.1428994,4.425079,0.135581,0,0.135581,5.993069,99.88428,0.1296106,0,0.1084648,0,4.56066
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07726953,44.40501,42.99729,0.3263223,0.3263223,0,-1,0,0.3263223,23.6789,0,0,0,0.07726953,0.3434972,0.3263223,0,0,0.007318428,4.547102,0,0.2662277,-0.2662277,5.71244,95.20715,0.1296106,0.3589546,0.06181562,0,4.624372
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,41.69755,41.69755,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.303127,4.280875,0,0.3082404,-0.3082404,5.387527,89.79193,0.1296106,0.3221112,0,0,4.280875
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,40.52627,40.52627,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6456164,3.972634,0,1.452632,-1.452632,3.856318,64.27184,0.1296106,1.726491,0,0,3.972634
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,39.38522,39.38522,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.259651,2.520003,0,0.2559944,-0.2559944,3.586477,59.77449,0.1296106,0.2675142,0,0,2.520003
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,38.31973,38.31973,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.54409,2.264008,0,0.05474464,-0.05474464,3.528771,58.81273,0.1296106,0.05720815,0,0,2.264008
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,37.57162,37.57162,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.604917,2.209264,0,0.07440498,-0.07440498,3.450341,57.50557,0.1296106,0.07775321,0,0,2.209264
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.9142,36.9142,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.687589,2.134859,0,0.2406279,-0.2406279,3.196697,53.27818,0.1296106,0.2514562,0,0,2.134859
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,36.3021,36.3021,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.954954,1.894231,0,0.2503753,-0.2503753,2.932778,48.87954,0.1296106,0.2616422,0,0,1.894231
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.75047,35.75047,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.233148,1.643855,0,0.2175165,-0.2175165,2.703496,45.05817,0.1296106,0.2273047,0,0,1.643855
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.28196,35.28196,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.474833,1.426339,0,0.1489701,-0.1489701,2.546467,42.44104,0.1296106,0.1556738,0,0,1.426339
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.8739,34.8739,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.640356,1.277369,0,0.1694202,-0.1694202,2.367883,39.46463,0.1296106,0.1770441,0,0,1.277369
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.8286,1.107949,0,0,0,2.367883,39.46463,0.1296106,0,0,0,1.107949
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01162935,34.52149,34.32227,0.01189456,0.01189456,0,0,0,0.01189456,97.77031,0,0,0,0.01162935,0.01252059,0.01189456,0,0,3.8286,1.107949,0,0.0008912416,-0.0008912416,2.366943,39.44897,0.1296106,0.01308402,0.009303481,0,1.119578
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09541802,35.71189,34.06534,0.4109047,0.4109047,0,0,0,0.4109047,23.22145,0,0,0,0.09541802,0.4325313,0.4109047,0,0,3.829591,1.107057,0,0.3371132,-0.3371132,2.011595,33.52651,0.1296106,0.4519952,0.07633442,0,1.202475
