Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,40.74541,40.74541,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.881028,1.060764,0,0.9468332,-0.9468332,1.320096,22.00156,0.1354303,0.9894407,0,0,1.060764
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,39.70259,39.70259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.933064,0.1139308,0,0,0,1.320096,22.00156,0.1354303,0,0,0,0.1139308
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,38.55399,38.55399,0.2832979,0.1082343,0,-1,0,0.1082343,0,0,0.1750636,0.2033934,0,0.1139308,0.1082343,0,0,4.933064,0.1139308,0,0.1139308,-0.1139308,1.200002,20,0.1354303,0.3116277,0,0,0.1139308
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.77062,36.77062,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.1283,36.1283,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,35.554,35.554,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.96458,34.96458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,34.60186,34.60186,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.23914,34.23914,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354303,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,33.71018,33.71018,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355877,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1077245,35.30757,33.45325,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.32958,2.220446E-16,0,0,0.1077245,0,0,1.452632,1.38,3.679654,1.242,1.487725,0,1.487725,3.920565,65.34261,0.1357751,0.261412,0.08617961,1.7,1.349725
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2374476,38.21116,34.05022,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,555.0499,4.440892E-16,0,0,0.2374476,0,0,1.452632,1.38,2.19193,2.580952,1.617448,0,1.617448,5.45501,90.91666,0.1358831,0.04705746,0.1899581,1.7,2.8184
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5656717,45.87362,35.47087,0.7820767,0.7820767,0,-1,0,0.7820767,72.32945,0,1.110223E-16,0,0.5656717,0.8232386,0.7820767,0,0,0.5744823,4.036655,0,0.2575668,-0.2575668,5.183511,86.39168,0.1358831,0.8602843,0.4525374,0,4.602327
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9305273,55.29118,37.088,0.7431876,0.7431876,0,0,0,0.7431876,125.2076,0,0,0,0.9305273,0.7823027,0.7431876,0,0,0.8606676,3.779088,0.1482246,0,0.1482246,5.324129,88.73531,0.1358624,0.8175064,0.7444219,0,4.709615
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5234943,48.51268,38.72023,0,0,0,0,0,0,0,0,0,0,0.5234943,0,0,0,0,0.712443,3.91249,0.5234943,0,0.5234943,5.820759,97.01247,0.1357894,0,0.4187954,0,4.435985
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7479808,54.84242,40.25423,1.346769,1.346769,0.425,0,0.172125,1.346769,55.53891,0,0,0,0.7479808,0.9702831,0.921769,0,0,0.1889487,4.383635,0,0.2223023,-0.2223023,5.586432,93.10702,0.1357894,1.481446,0.5983847,1.7,5.131616
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4537816,50.39672,41.80334,0,0,0,0,0,0,0,0.01783035,0,0,0.4537816,0,0,0,0,0.4359512,4.161333,0.4359512,0,0.4359512,6.000012,100,0.1357286,0,0.3630253,0,4.615114
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3323806,48.92938,42.69503,0,0,0,-1,0,0,0,0.3323806,0,0,0.3323806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357286,0,0.2659045,0,4.88607
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6159302,55.04939,43.01996,1.031247,1.031247,0,-1,0,1.031247,59.72673,0,0,0,0.6159302,1.085523,1.031247,0,0,0,4.553689,0,0.4695931,-0.4695931,5.505017,91.75011,0.1357286,1.134372,0.4927441,0,5.169619
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4036714,51.16395,43.48092,0.9052194,0.9052194,0,-1,0,0.9052194,44.59376,0,0,0,0.4036714,0.9528625,0.9052194,0,0,0.5217701,4.084096,0,0.5491911,-0.5491911,4.926119,82.10182,0.1357286,0.9957413,0.3229371,0,4.487767
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09350183,44.83386,43.12575,0,0,0,-1,0,0,0,0,0,0,0.09350183,0,0,0,0,1.131982,3.534905,0.09350183,0,0.09350183,5.014823,83.58022,0.1357156,0,0.07480146,0,3.628407
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02731277,42.3398,41.84868,0.5116953,0.5116953,0,-1,0,0.5116953,5.337701,0,0,0,0.02731277,0.5386266,0.5116953,0,0,1.038481,3.619056,0,0.5113139,-0.5113139,4.475851,74.59736,0.1357156,0.5628648,0.02185021,0,3.646369
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,40.72274,40.72274,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.606607,3.107743,0,0.9725688,-0.9725688,3.450673,57.5111,0.1357156,1.016334,0,0,3.107743
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,39.67992,39.67992,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.687239,2.135174,0,0.02463512,-0.02463512,3.424705,57.07831,0.1357156,0.0257437,0,0,2.135174
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,38.50864,38.50864,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.714612,2.110538,0,0.4515684,-0.4515684,2.94871,49.14508,0.1357156,0.4718889,0,0,2.110538
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,37.46583,37.46583,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.216354,1.65897,0,0.03935886,-0.03935886,2.907223,48.45361,0.1357156,0.04113001,0,0,1.65897
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,36.70261,36.70261,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.260086,1.619611,0,0.1867677,-0.1867677,2.710352,45.17245,0.1357156,0.1951723,0,0,1.619611
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.09052,36.09052,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.467606,1.432844,0,0.08459434,-0.08459434,2.621182,43.68628,0.1357156,0.08840109,0,0,1.432844
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,35.51622,35.51622,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.5616,1.348249,0,0.003679061,-0.003679061,2.617304,43.62164,0.1357156,0.003844619,0,0,1.348249
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.94191,34.94191,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.565687,1.34457,0,0.209135,-0.209135,2.396856,39.94753,0.1357156,0.218546,0,0,1.34457
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,34.57919,34.57919,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.79806,1.135435,0,0.07386814,-0.07386814,2.318992,38.6498,0.1357156,0.07719221,0,0,1.135435
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.21647,34.21647,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.880135,1.061567,0,0.09647595,-0.09647595,2.217298,36.95489,0.1357156,0.1008174,0,0,1.061567
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.89909,33.89909,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.987331,0.9650911,0,0.1673263,-0.1673263,2.04092,34.01527,0.1357156,0.174856,0,0,0.9650911
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.68751,33.68751,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.173249,0.7977648,0,0.1526567,-0.1526567,1.880006,31.33337,0.1357156,0.1595262,0,0,0.7977648
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2600754,38.00489,33.45325,0.1328259,0.1328259,0,0,0,0.1328259,195.8018,0,0,0,0.2600754,0.1398167,0.1328259,0,0,4.342867,0.6451082,0.1202587,0,0.1202587,1.994094,33.23483,0.1356989,0.1461085,0.2080604,0,0.9051836
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.522754,43.52054,34.05022,0.7170056,0.7170056,0,0,0,0.7170056,72.90793,0,0,0,0.522754,0.7547427,0.7170056,0,0,4.222609,0.753341,0,0.2319888,-0.2319888,1.749556,29.15921,0.1356989,0.7887062,0.4182031,0,1.276095
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9620392,54.12094,35.4482,0.3998755,0.3998755,0,-1,0,0.3998755,240.5847,0,0,0,0.9620392,0.4209215,0.3998755,0,0,4.480374,0.5213522,0.5411176,0,0.5411176,2.262905,37.71501,0.1356236,0.439863,0.7696313,0,1.483391
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9229915,55.09765,37.06533,0.04020573,0.04020573,0,0,0,0.04020573,2295.671,0,0,0,0.9229915,0.04232182,0.04020573,0,0,3.939257,1.008358,0.8806697,0,0.8806697,3.098382,51.63959,0.1355012,0.04422631,0.7383932,0,1.93135
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.303192,66.19298,38.70512,1.090242,1.090242,0,0,0,1.090242,119.5324,0,0,0,1.303192,1.147623,1.090242,0,0,3.058587,1.800961,0.1555687,0,0.1555687,3.245967,54.09934,0.1354796,1.199266,1.042553,0,3.104152
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.390915,70.49174,40.23156,0.2784303,0.2784303,0,0,0,0.2784303,499.5558,0,0,0,1.390915,0.2930846,0.2784303,0,0,2.903018,1.940973,1.09783,0,1.09783,4.28746,71.45753,0.1353274,0.3062734,1.112732,0,3.331887
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.184483,66.88884,41.78067,0.4350721,0.4350721,0,0,0,0.4350721,272.2498,0,0,0,1.184483,0.4579706,0.4350721,0,0,1.805188,2.92902,0.7265122,0,0.7265122,4.97669,82.94467,0.1352268,0.4785793,0.9475862,0,4.113503
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.187517,68.05623,42.67236,0.6666533,0.6666533,0,-1,0,0.6666533,178.1311,0,0,0,1.187517,0.7017403,0.6666533,0,0,1.078676,3.582881,0.4857769,0,0.4857769,5.437539,90.62547,0.1351597,0.7333187,0.9500138,0,4.770398
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9039628,61.41225,42.97462,0.1470448,0.1470448,0,-1,0,0.1470448,614.7534,0.1562802,0,0,0.9039628,0.154784,0.1470448,0,0,0.5928987,4.02008,0.5928987,0,0.5928987,6.000012,100,0.1350778,0.1617493,0.7231702,0,4.924043
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7565506,58.57585,43.44313,1.518009,1.38,0,-1,0,1.38,54.82251,2.220446E-16,0.1380088,0.2898097,0.7565506,1.452632,1.38,0,0,0,4.553689,0,0.6960809,-0.6960809,5.266278,87.77113,0.1350778,1.66981,0.6052405,0,5.31024
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4462052,51.57324,43.05774,0.527811,0.527811,0,-1,0,0.527811,84.53883,0,0,0,0.4462052,0.5555905,0.527811,0,0,0.7734233,3.857608,0,0.1093853,-0.1093853,5.150976,85.84943,0.1350778,0.5805921,0.3569642,0,4.303813
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07075027,43.05865,41.78067,1.154192,1.154192,0,-1,0,1.154192,6.129853,0,2.220446E-16,0,0.07075027,1.214939,1.154192,0,0,0.8949625,3.748223,0,1.144189,-1.144189,3.944895,65.74812,0.1350778,1.269611,0.05660022,0,3.818973
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.65473,40.65473,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.166283,2.604034,0,0.5462071,-0.5462071,3.369142,56.15226,0.1350778,0.5707865,0,0,2.604034
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.61947,39.61947,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.77318,2.057827,0,0.5294453,-0.5294453,2.811058,46.85087,0.1350778,0.5532703,0,0,2.057827
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,38.47086,38.47086,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.361453,1.528382,0,0.4518006,-0.4518006,2.334818,38.91356,0.1350778,0.4721316,0,0,1.528382
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,37.42804,37.42804,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.863453,1.076581,0,0.07772105,-0.07772105,2.252893,37.54815,0.1350778,0.0812185,0,0,1.076581
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,36.67994,36.67994,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.94981,0.9988599,0,0.06254645,-0.06254645,2.186963,36.44932,0.1350778,0.06536105,0,0,0.9988599
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.06785,36.06785,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.019306,0.9363135,0,0.1475941,-0.1475941,2.031386,33.85636,0.1350778,0.1542359,0,0,0.9363135
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,35.47087,35.47087,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.1833,0.7887194,0,0.07589075,-0.07589075,1.95139,32.5231,0.1350778,0.07930584,0,0,0.7887194
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267622,0.7128286,0,0,0,1.95139,32.5231,0.1350778,0,0,0,0.7128286
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,34.55652,34.55652,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.267622,0.7128286,0,0.1089883,-0.1089883,1.836506,30.60837,0.1350778,0.1138928,0,0,0.7128286
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.21647,34.21647,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.388721,0.6038403,0,0.1873239,-0.1873239,1.639049,27.31743,0.1350778,0.1957535,0,0,0.6038403
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.87642,33.87642,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.596859,0.4165163,0,0.1235031,-0.1235031,1.508865,25.14771,0.1350778,0.1290607,0,0,0.4165163
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,33.66484,33.66484,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.734084,0.2930133,0,0.02605806,-0.02605806,1.481398,24.68991,0.1350778,0.02723067,0,0,0.2930133
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3089905,38.86726,33.43058,0,0,0,0,0,0,0,0,0,0,0.3089905,0,0,0,0,4.763038,0.2669552,0.3089905,0,0.3089905,1.774532,29.57547,0.1350352,0,0.2471924,0,0.5759457
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6969692,46.93241,34.02756,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,81.76453,0,0,0,0.6969692,0,0,0.8475898,0.8052103,4.454047,0.5450466,1.50218,0,1.50218,3.199625,53.32697,0.1352227,0.9376512,0.5575753,1.7,1.242016
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9719289,54.31466,35.42554,1.204999,1.204999,0,-1,0,1.204999,80.65807,0,0,0,0.9719289,1.26842,1.204999,0,0,2.951867,1.897008,0,0.2964912,-0.2964912,2.887095,48.11816,0.1352227,1.325499,0.7775431,0,2.868937
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.131591,59.88026,37.04266,0.8079054,0.8079054,0,0,0,0.8079054,140.0648,0,0,0,1.131591,0.8504267,0.8079054,0,0,3.281302,1.600517,0.2811643,0,0.2811643,3.153831,52.56375,0.135184,0.888696,0.9052728,0,2.732108
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.099938,61.0631,38.68245,0.4177194,0.4177194,0,0,0,0.4177194,263.3199,0,0,0,1.099938,0.4397046,0.4177194,0,0,3.000138,1.853565,0.6602337,0,0.6602337,3.780184,63.00294,0.1350931,0.4594913,0.8799507,0,2.953503
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.223048,65.96442,40.20889,1.28642,1.28642,1.7,0,0.5202,1.28642,95.07372,0,0,0,1.223048,0,0,0.4135796,0.3929006,2.339904,2.447775,1.615948,0,1.615948,5.313207,88.55328,0.1352644,1.415062,0.9784382,1.7,3.670823
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.162844,66.31429,41.76556,0.1675312,0.1675312,0,0,0,0.1675312,694.1062,0.2625399,0,0,1.162844,0.1763486,0.1675312,0,0,0.7239556,3.902129,0.7239556,0,0.7239556,6.000012,100,0.1351649,0.1842843,0.9302753,0,5.064973
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.280617,70.52446,42.65724,0.2781233,0.2781233,0,-1,0,0.2781233,460.4492,0.9878551,0,0,1.280617,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1351649,0.3059357,1.024493,0,5.834305
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7876676,58.72291,42.95195,0.628621,0.628621,0,-1,0,0.628621,125.3009,0.1259612,0,0,0.7876676,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1351649,0.6914831,0.630134,0,5.341356
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5458698,54.00753,43.42046,0.4911583,0.4911583,0,-1,0,0.4911583,111.1393,0.02886105,0,0,0.5458698,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1351649,0.5402741,0.4366958,0,5.099559
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3784687,50.21644,43.05774,1.432289,1.38,0,-1,0,1.38,27.42527,0,0.0522892,0.1955181,0.3784687,1.452632,1.38,0,0,0,4.553689,0,1.074163,-1.074163,4.867745,81.12892,0.1351649,1.575518,0.3027749,0,4.932158
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06894083,43.02571,41.78067,0,0,0,-1,0,0,0,0,0,0,0.06894083,0,0,0,0,1.193514,3.479526,0.06894083,0,0.06894083,4.933148,82.21896,0.1351554,0,0.05515267,0,3.548467
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,40.65473,40.65473,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.124573,3.541573,0,0.5745191,-0.5745191,4.327552,72.12572,0.1351554,0.6003724,0,0,3.541573
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,39.63459,39.63459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.762928,2.967054,0,0,0,4.327552,72.12572,0.1351554,0,0,0,2.967054
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,38.47086,38.47086,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.762928,2.967054,0,0.6438379,-0.6438379,3.648887,60.81466,0.1351554,0.6728106,0,0,2.967054
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478303,2.323216,0,0,0,3.648887,60.81466,0.1351554,0,0,0,2.323216
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,36.66483,36.66483,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.478303,2.323216,0,0.1056758,-0.1056758,3.537495,58.95813,0.1351554,0.1104312,0,0,2.323216
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.06785,36.06785,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.595721,2.21754,0,0.1180893,-0.1180893,3.413018,56.88351,0.1351554,0.1234033,0,0,2.21754
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,35.49355,35.49355,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.726931,2.099451,0,0.1501813,-0.1501813,3.254713,54.2451,0.1351554,0.1569395,0,0,2.099451
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.91924,34.91924,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.8938,1.949269,0,0.05665489,-0.05665489,3.194993,53.24978,0.1351554,0.05920436,0,0,1.949269
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956749,1.892614,0,0,0,3.194993,53.24978,0.1351554,0,0,0,1.892614
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956749,1.892614,0,0,0,3.194993,53.24978,0.1351554,0,0,0,1.892614
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.87642,33.87642,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.956749,1.892614,0,0.0553803,-0.0553803,3.136617,52.27685,0.1351554,0.05787241,0,0,1.892614
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,33.66484,33.66484,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.018283,1.837234,0,0.02747005,-0.02747005,3.107661,51.79425,0.1351554,0.0287062,0,0,1.837234
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09794422,35.09166,33.40791,0.6447227,0.6447227,0,0,0,0.6447227,15.19168,0,1.110223E-16,0,0.09794422,0.6786555,0.6447227,0,0,3.048805,1.809764,0,0.5807112,-0.5807112,2.495538,41.59222,0.1351554,0.709195,0.07835538,0,1.907708
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1633655,36.86665,34.02756,0.2090966,0.2090966,0,0,0,0.2090966,78.1292,0,0,0,0.1633655,0.2201017,0.2090966,0,0,3.69404,1.229053,0,0.05673617,-0.05673617,2.435733,40.59546,0.1351554,0.2300062,0.1306924,0,1.392418
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3526926,41.72795,35.41042,0,0,0,-1,0,0,0,0,0,0,0.3526926,0,0,0,0,3.75708,1.172317,0.3526926,0,0.3526926,2.770326,46.17201,0.135107,0,0.2821541,0,1.525009
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5726212,47.69763,37.04266,0,0,0,0,0,0,0,0,0,0,0.5726212,0,0,0,0,3.404388,1.48974,0.5726212,0,0.5726212,3.313562,55.22593,0.1350284,0,0.4580969,0,2.062361
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7249232,52.58744,38.65978,0.2443157,0.2443157,0,0,0,0.2443157,296.7157,0,0,0,0.7249232,0.2571745,0.2443157,0,0,2.831767,2.005099,0.4677487,0,0.4677487,3.757308,62.62167,0.1349643,0.2687473,0.5799385,0,2.730022
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.657024,52.82964,40.18622,0,0,0,0,0,0,0,0,0,0,0.657024,0,0,0,0,2.364018,2.426073,0.657024,0,0.657024,4.380615,73.01011,0.1348744,0,0.5256191,0,3.083097
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6161118,53.66504,41.74289,0,0,0,0,0,0,0,0,0,0,0.6161118,0,0,0,0,1.706994,3.017395,0.6161118,0,0.6161118,4.96511,82.75167,0.1347902,0,0.4928894,0,3.633506
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3144912,48.51761,42.63457,0.3161601,0.3161601,0,-1,0,0.3161601,99.47214,0,0,0,0.3144912,0.3328001,0.3161601,0,0,1.090882,3.571895,0,0.0183089,-0.0183089,4.945811,82.43002,0.1347902,0.3477761,0.251593,0,3.886386
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4135132,50.80369,42.95195,0.6740723,0.6740723,0,-1,0,0.6740723,61.34553,0,0,0,0.4135132,0.7095498,0.6740723,0,0,1.111225,3.553586,0,0.2960365,-0.2960365,4.633761,77.2292,0.1347902,0.7414795,0.3308106,0,3.967099
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1388925,45.95334,43.39779,1.271205,1.271205,0,-1,0,1.271205,10.92605,0,0,0.01832534,0.1388925,1.33811,1.271205,0,0,1.440155,3.25755,0,1.199218,-1.199218,3.369674,56.16113,0.1347902,1.398325,0.111114,0,3.396442
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2176463,47.05296,43.01996,0.5058032,0.5058032,0,-1,0,0.5058032,43.02983,0,0,0,0.2176463,0.5324244,0.5058032,0,0,2.772619,2.058332,0,0.3147782,-0.3147782,3.037869,50.63105,0.1347902,0.5563836,0.174117,0,2.275978
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05337614,42.70488,41.74289,0.5399019,0.5399019,0,-1,0,0.5399019,9.886269,0,1.110223E-16,0,0.05337614,0.5683177,0.5399019,0,0,3.122373,1.743554,0,0.5149416,-0.5149416,2.495073,41.58447,0.1347902,0.593892,0.04270091,0,1.79693
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,40.61695,40.61695,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.69453,1.228612,0,0.1620773,-0.1620773,2.324229,38.73706,0.1347902,0.1693708,0,0,1.228612
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,39.5968,39.5968,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.874616,1.066535,0,0.129411,-0.129411,2.187818,36.46355,0.1347902,0.1352345,0,0,1.066535
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.44819,38.44819,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.018406,0.9371237,0,0.7354196,-0.7354196,1.412617,23.54357,0.1347902,0.7685136,0,0,0.9371237
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.40538,37.40538,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.835539,0.201704,0,0.1012324,-0.1012324,1.305909,21.7651,0.1347902,0.1057879,0,0,0.201704
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,36.66483,36.66483,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.94802,0.1004716,0,0.06640177,-0.06640177,1.235915,20.59855,0.1347902,0.06938986,0,0,0.1004716
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.04518,36.04518,0.2113386,0.03236632,0,-1,0,0.03236632,0,0,0.1789723,0.2001061,0,0.03406981,0.03236632,0,0,5.021799,0.03406981,0,0.03406981,-0.03406981,1.200002,20,0.1347902,0.2324725,0,0,0.03406981
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347902,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347902,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.55652,34.55652,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347902,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347902,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.87642,33.87642,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349192,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,33.66484,33.66484,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1351222,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1899133,36.7051,33.40791,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.06449,0,0,0,0.1899133,0,0,0.9423013,0.8951863,2.301873,2.482003,1.0851,0,1.0851,4.845679,80.76116,0.1353179,0.8334685,0.1519306,1.7,2.671917
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5882641,44.76966,34.02756,0.2282433,0.2282433,0,0,0,0.2282433,257.7355,0,0,0,0.5882641,0.2402561,0.2282433,0,0,1.216773,3.458593,0.348008,0,0.348008,5.175829,86.26364,0.1352704,0.2510676,0.4706113,0,4.046857
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6978744,48.43561,35.38775,1.048687,1.048687,0,-1,0,1.048687,66.54742,0,0,0,0.6978744,1.103882,1.048687,0,0,0.8687653,3.7718,0,0.4060071,-0.4060071,4.74786,79.13084,0.1352704,1.153556,0.5582995,0,4.469675
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9533508,55.724,37.01999,0.8475465,0.8475465,0,0,0,0.8475465,112.4836,0,0,0,0.9533508,0.8921542,0.8475465,0,0,1.319884,3.365793,0.06119666,0,0.06119666,4.805916,80.09844,0.1352621,0.9323012,0.7626807,0,4.319144
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9192885,56.83074,38.65978,0.2433551,0.2433551,0,0,0,0.2433551,377.756,0,0,0,0.9192885,0.2561633,0.2433551,0,0,1.258688,3.42087,0.6631252,0,0.6631252,5.435012,90.58335,0.1351716,0.2676907,0.7354308,0,4.340158
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.016833,60.84469,40.18622,0.7046301,0.7046301,0,0,0,0.7046301,144.3074,0,0,0,1.016833,0.7417158,0.7046301,0,0,0.5955625,4.017683,0.2751173,0,0.2751173,5.696011,94.93333,0.1351341,0.7750931,0.8134665,0,5.034516
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8171974,58.02768,41.74289,1.48629,1.48629,0.425,0,0.172125,1.48629,54.98239,0,0,0,0.8171974,1.117147,1.06129,0,0,0.3204452,4.265288,0,0.2999494,-0.2999494,5.379837,89.66376,0.1351341,1.634918,0.653758,1.7,5.082486
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9561096,62.24958,42.63457,0.9514171,0.9514171,0,-1,0,0.9514171,100.4932,0,1.110223E-16,0,0.9561096,1.001492,0.9514171,0,0,0.6537223,3.965339,0,0.04538205,-0.04538205,5.332,88.86649,0.1351341,1.046559,0.7648877,0,4.921449
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9526187,62.50788,42.92928,0.6415534,0.6415534,0,-1,0,0.6415534,148.4863,0,0,0,0.9526187,0.6753194,0.6415534,0,0,0.7041468,3.919957,0.2772993,0,0.2772993,5.595069,93.25096,0.1350964,0.7057087,0.762095,0,4.872576
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6454546,56.06781,43.37512,0.706604,0.706604,0,-1,0,0.706604,91.34602,0,0,0,0.6454546,0.7437937,0.706604,0,0,0.4268475,4.169526,0,0.09833902,-0.09833902,5.491411,91.52332,0.1350964,0.7772644,0.5163637,0,4.814981
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2819848,48.28703,43.01996,0.05750945,0.05750945,0,-1,0,0.05750945,490.3278,0,0,0,0.2819848,0.06053627,0.05750945,0,0,0.536113,4.071187,0.2214486,0,0.2214486,5.701495,95.02473,0.1350662,0.0632604,0.2255879,0,4.353172
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06783162,42.96744,41.74289,1.208624,1.208624,0,-1,0,1.208624,5.612299,0,2.220446E-16,0,0.06783162,1.272236,1.208624,0,0,0.3146645,4.270491,0,1.204405,-1.204405,4.431941,73.86554,0.1350662,1.329487,0.05426529,0,4.338323
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,40.59428,40.59428,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.652892,3.066086,0,0.2766419,-0.2766419,4.140335,69.00545,0.1350662,0.2890908,0,0,3.066086
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,39.5968,39.5968,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.960272,2.789444,0,0.2793715,-0.2793715,3.845851,64.0974,0.1350662,0.2919432,0,0,2.789444
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,38.42552,38.42552,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.270684,2.510073,0,0.4852097,-0.4852097,3.334396,55.57315,0.1350662,0.5070441,0,0,2.510073
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,37.38271,37.38271,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.809806,2.024863,0,0.1618567,-0.1618567,3.163784,52.72962,0.1350662,0.1691402,0,0,2.024863
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,36.66483,36.66483,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.989647,1.863006,0,0.07975654,-0.07975654,3.079713,51.32845,0.1350662,0.08334558,0,0,1.863006
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.04518,36.04518,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.078265,1.78325,0,0.2913119,-0.2913119,2.772643,46.21063,0.1350662,0.304421,0,0,1.78325
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,35.47087,35.47087,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.401946,1.491938,0,0.2557177,-0.2557177,2.503093,41.71813,0.1350662,0.267225,0,0,1.491938
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.91924,34.91924,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.686076,1.23622,0,0.09413855,-0.09413855,2.403862,40.06429,0.1350662,0.09837478,0,0,1.23622
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,34.57919,34.57919,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.790675,1.142082,0,0.1184822,-0.1184822,2.278971,37.98278,0.1350662,0.1238139,0,0,1.142082
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.21647,34.21647,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.922322,1.0236,0,0.2714547,-0.2714547,1.992833,33.21381,0.1350662,0.2836702,0,0,1.0236
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.87642,33.87642,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.223938,0.7521448,0,0.02258188,-0.02258188,1.969029,32.81709,0.1350662,0.02359806,0,0,0.7521448
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,33.66484,33.66484,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.249029,0.7295629,0,0.2255809,-0.2255809,1.731246,28.85404,0.1350662,0.235732,0,0,0.7295629
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3100007,38.8622,33.40791,0,0,0,0,0,0,0,0,0,0,0.3100007,0,0,0,0,4.499674,0.5039821,0.3100007,0,0.3100007,2.025339,33.75558,0.1350241,0,0.2480006,0,0.8139828
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7334092,47.67213,34.02756,0.5680293,0.5680293,0,0,0,0.5680293,129.1147,0,0,0,0.7334092,0.5979257,0.5680293,0,0,4.189673,0.7829827,0.1354836,0,0.1354836,2.15387,35.89775,0.1350056,0.6248323,0.5867274,0,1.516392
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.872454,52.06989,35.36508,0.1437171,0.1437171,0,-1,0,0.1437171,607.0635,0,0,0,0.872454,0.1512812,0.1437171,0,0,4.05419,0.904918,0.7211728,0,0.7211728,2.838034,47.30048,0.1349077,0.1580888,0.6979632,0,1.777372
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.23299,62.32938,37.01999,1.31029,1.31029,1.7,0,0.5202,1.31029,94.10056,0,0,0,1.23299,0,0,0.3897105,0.370225,3.333017,1.553974,1.603215,0,1.603215,4.358977,72.64948,0.1350789,1.441318,0.9863917,1.7,2.786963
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.163605,62.58801,38.65978,0,0,0.5959976,0,0.2188073,0,0,0,0,0,1.163605,0,0,0.5959976,0.5661977,1.729802,2.996867,1.729802,0,1.729802,6.000012,100,0.1348966,0,0.9308839,1.7,4.160471
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.304407,68.07181,40.18622,0.1177117,0.1177117,0,0,0,0.1177117,1108.137,1.1805,0,0,1.304407,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1348966,0.1294829,1.043526,0,5.858096
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.163704,66.30882,41.74289,0.08567914,0.08567914,0,0,0,0.08567914,1358.212,1.073516,0,0,1.163704,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1348966,0.09424706,0.9309632,0,5.717393
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9804285,62.83008,42.63457,1.012717,1.012717,0,-1,0,1.012717,96.8117,0,0,0,0.9804285,1.066018,1.012717,0,0,0,4.553689,0,0.08558933,-0.08558933,5.909793,98.49635,0.1348966,1.113989,0.7843428,0,5.534117
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8853526,60.92673,42.92928,1.138647,1.138647,0,-1,0,1.138647,77.75475,0,2.220446E-16,0,0.8853526,1.198576,1.138647,0,0,0.09509926,4.4681,0,0.3132237,-0.3132237,5.579626,92.99358,0.1348966,1.252512,0.7082821,0,5.353452
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6021159,55.14206,43.37512,0.3091802,0.3091802,0,-1,0,0.3091802,194.7459,0,0,0,0.6021159,0.3254528,0.3091802,0,0,0.4431256,4.154876,0.276663,0,0.276663,5.842092,97.368,0.1348592,0.3400982,0.4816927,0,4.756992
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2756397,48.14096,42.99729,0,0,0,-1,0,0,0,0.1091771,0,0,0.2756397,0,0,0,0,0.1664626,4.403872,0.1664626,0,0.1664626,6.000012,100,0.1348367,0,0.2205117,0,4.679513
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05646697,42.73813,41.72022,0.2351876,0.2351876,0,-1,0,0.2351876,24.00933,0,2.775558E-17,0,0.05646697,0.2475659,0.2351876,0,0,0,4.553689,0,0.1910989,-0.1910989,5.798576,96.64274,0.1348367,0.2587063,0.04517357,0,4.610156
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,40.59428,40.59428,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2123321,4.36259,0,0.1254358,-0.1254358,5.666355,94.43906,0.1348367,0.1310804,0,0,4.36259
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3517053,4.237154,0,0,0,5.666355,94.43906,0.1348367,0,0,0,4.237154
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,38.38018,38.38018,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3517053,4.237154,0,0.1262513,-0.1262513,5.533275,92.22106,0.1348367,0.1319326,0,0,4.237154
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,37.34492,37.34492,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4919844,4.110903,0,0.05932653,-0.05932653,5.470739,91.1788,0.1348367,0.06199623,0,0,4.110903
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,36.61948,36.61948,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5579028,4.051577,0,0.1234273,-0.1234273,5.340635,89.01041,0.1348367,0.1289815,0,0,4.051577
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.02251,36.02251,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6950442,3.928149,0,0.2378419,-0.2378419,5.089928,84.83196,0.1348367,0.2485448,0,0,3.928149
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,35.42554,35.42554,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.959313,3.690307,0,0.1388551,-0.1388551,4.943562,82.39253,0.1348367,0.1451035,0,0,3.690307
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.89657,34.89657,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.113596,3.551452,0,0.03487999,-0.03487999,4.906795,81.77975,0.1348367,0.03644959,0,0,3.551452
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.53385,34.53385,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152352,3.516572,0,0.1594591,-0.1594591,4.73871,78.97835,0.1348367,0.1666348,0,0,3.516572
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.1938,34.1938,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.329529,3.357113,0,0.06562128,-0.06562128,4.669539,77.8255,0.1348367,0.06857423,0,0,3.357113
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.85376,33.85376,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.402441,3.291492,0,0.1264283,-0.1264283,4.536272,75.60439,0.1348367,0.1321176,0,0,3.291492
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,33.64217,33.64217,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.542917,3.165063,0,0.04722662,-0.04722662,4.486491,74.7747,0.1348367,0.04935181,0,0,3.165063
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2283577,37.36605,33.38524,0.8355687,0.8355687,0,0,0,0.8355687,27.32962,0,0,0,0.2283577,0.8795459,0.8355687,0,0,1.595391,3.117837,0,0.6511883,-0.6511883,3.800078,63.33451,0.1348367,0.9191255,0.1826862,0,3.346195
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2255544,37.95105,34.00489,0.3411517,0.3411517,0,0,0,0.3411517,66.11555,0,5.551115E-17,0,0.2255544,0.3591071,0.3411517,0,0,2.318934,2.466649,0,0.1335527,-0.1335527,3.659301,60.98824,0.1348367,0.3752669,0.1804435,0,2.692203
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2282425,39.39418,35.36508,0.8006602,0.8006602,0,-1,0,0.8006602,28.50679,0,1.110223E-16,0,0.2282425,0.8428003,0.8006602,0,0,2.467326,2.333096,0,0.6145577,-0.6145577,3.011501,50.19158,0.1348367,0.8807262,0.182594,0,2.561338
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.811378,52.61111,37.01999,0.6654605,0.6654605,0,0,0,0.6654605,121.9273,0,0,0,0.811378,0.7004848,0.6654605,0,0,3.150167,1.718538,0.1108933,0,0.1108933,3.116703,51.94495,0.1348217,0.7320065,0.6491024,0,2.529916
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8387057,55.03898,38.65978,0.6217425,0.6217425,0,0,0,0.6217425,134.896,0,0,0,0.8387057,0.6544658,0.6217425,0,0,3.039274,1.818342,0.1842399,0,0.1842399,3.291489,54.85803,0.1347968,0.6839167,0.6709645,0,2.657048
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9112504,58.39019,40.18622,0.415705,0.415705,0,0,0,0.415705,219.2061,0,0,0,0.9112504,0.4375842,0.415705,0,0,2.855034,1.984158,0.4736663,0,0.4736663,3.740848,62.34734,0.1347328,0.4572755,0.7290003,0,2.895408
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.181147,66.78434,41.76556,0.3311385,0.3311385,0,0,0,0.3311385,356.6927,0,0,0,1.181147,0.3485668,0.3311385,0,0,2.381368,2.410458,0.8325799,0,0.8325799,4.530703,75.51156,0.1346205,0.3642524,0.9449174,0,3.591604
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.440097,51.00198,42.63457,0.1958251,0.1958251,0,-1,0,0.1958251,224.7398,0,0,0,0.440097,0.2061317,0.1958251,0,0,1.548788,3.15978,0.2339652,0,0.2339652,4.752661,79.21086,0.134589,0.2154077,0.3520776,0,3.599876
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1843454,46.32934,42.92928,2.041966,1.38,0,-1,0,1.38,13.35836,0,0.6619663,0.866163,0.1843454,1.452632,1.38,0,0,1.314823,3.370348,0,1.268286,-1.268286,3.41577,56.92939,0.134589,2.246163,0.1474763,0,3.554694
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2508014,48.05262,43.37512,1.750948,1.38,0,-1,0,1.38,18.17402,0,0.3709477,0.5460424,0.2508014,1.452632,1.38,0,0,2.72403,2.102062,0,1.20183,-1.20183,2.14893,35.81543,0.134589,1.926042,0.2006412,0,2.352864
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2705629,48.04303,42.99729,0.3259974,0.3259974,0,-1,0,0.3259974,82.99544,0,5.551115E-17,0,0.2705629,0.3431551,0.3259974,0,0,4.059397,0.9002319,0,0.07259218,-0.07259218,2.072411,34.54012,0.134589,0.3585971,0.2164503,0,1.170795
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06437202,42.88169,41.72022,0.5733691,0.5733691,0,-1,0,0.5733691,11.22698,0,1.110223E-16,0,0.06437202,0.6035464,0.5733691,0,0,4.140055,0.8276398,0,0.5391744,-0.5391744,1.504071,25.06781,0.134589,0.630706,0.05149761,0,0.8920118
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,40.57161,40.57161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739137,0.2884653,0,0,0,1.504071,25.06781,0.134589,0,0,0,0.2884653
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,39.52879,39.52879,0.821623,0.274042,0,-1,0,0.274042,0,0,0.547581,0.6297433,0,0.2884653,0.274042,0,0,4.739137,0.2884653,0,0.2884653,-0.2884653,1.200002,20,0.134589,0.9037853,0,0,0.2884653
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,38.36507,38.36507,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,37.32225,37.32225,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,36.59681,36.59681,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.99984,35.99984,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,35.42554,35.42554,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.89657,34.89657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,34.53385,34.53385,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.1938,34.1938,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134589,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1736693,36.39467,33.38524,1.406298,1.406298,1.7,0,0.5202,1.406298,12.34939,0,0,0,0.1736693,0,0,0.2937019,0.2790169,5.059654,0,0.4526862,0,0.4526862,1.629458,27.15758,0.1346672,1.546928,0.1389354,1.7,0.1736693
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3243635,39.76674,34.02756,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,84.32894,0,0,0,0.3243635,0,0,1.315359,1.249591,4.606968,0.4074175,1.573955,0,1.573955,3.122643,52.04394,0.1348418,0.4231049,0.2594908,1.7,0.731781
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.514818,44.7899,35.38775,0.8923748,0.8923748,0,-1,0,0.8923748,57.69078,0,0,0,0.514818,0.9393418,0.8923748,0,0,3.033014,1.823977,0,0.4245239,-0.4245239,2.675155,44.58583,0.1348418,0.9816122,0.4118544,0,2.338795
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8472723,53.43555,37.06533,0.3896279,0.3896279,0,0,0,0.3896279,217.4568,0,0,0,0.8472723,0.4101346,0.3896279,0,0,3.504707,1.399453,0.4371377,0,0.4371377,3.08986,51.49757,0.134783,0.4285907,0.6778178,0,2.246725
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.772651,53.65544,38.70512,1.19368,1.19368,0,0,0,1.19368,64.72848,0,2.220446E-16,0,0.772651,1.256505,1.19368,0,0,3.067569,1.792877,0,0.4838544,-0.4838544,2.579833,42.99714,0.134783,1.313048,0.6181208,0,2.565528
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7722496,55.34382,40.23156,0.5610373,0.5610373,0,0,0,0.5610373,137.6468,0,0,0,0.7722496,0.5905656,0.5610373,0,0,3.605185,1.309022,0.181684,0,0.181684,2.752194,45.8698,0.1347585,0.6171411,0.6177997,0,2.081272
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9124353,60.26707,41.80334,0.6132833,0.6132833,0,0,0,0.6132833,148.7787,0,0,0,0.9124353,0.6455614,0.6132833,0,0,3.423501,1.472538,0.2668739,0,0.2668739,3.005373,50.08944,0.1347226,0.6746117,0.7299482,0,2.384973
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.00997,63.58686,42.67236,1.288482,1.288482,0,-1,0,1.288482,78.38448,0,2.220446E-16,0.03733039,1.00997,1.356297,1.288482,0,0,3.156627,1.712725,0,0.3463269,-0.3463269,2.640312,44.00511,0.1347226,1.41733,0.8079761,0,2.722695
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7410502,57.71011,42.97462,0.5466602,0.5466602,0,-1,0,0.5466602,135.5596,0,0,0,0.7410502,0.5754318,0.5466602,0,0,3.541435,1.366398,0.1656185,0,0.1656185,2.797431,46.62376,0.1347004,0.6013262,0.5928402,0,2.107448
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3692594,50.39026,43.39779,0,0,0,-1,0,0,0,0,0,0,0.3692594,0,0,0,0,3.375816,1.515454,0.3692594,0,0.3692594,3.147742,52.46226,0.1346508,0,0.2954075,0,1.884714
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2086964,46.88288,43.01996,0.6109665,0.6109665,0,-1,0,0.6109665,34.15841,0,1.110223E-16,0,0.2086964,0.6431226,0.6109665,0,0,3.006557,1.847788,0,0.4344262,-0.4344262,2.689816,44.83018,0.1346508,0.6720631,0.1669571,0,2.056484
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05251557,42.66647,41.72022,0.4544478,0.4544478,0,-1,0,0.4544478,11.55591,0,5.551115E-17,0,0.05251557,0.4783661,0.4544478,0,0,3.489253,1.413362,0,0.4258505,-0.4258505,2.24093,37.34877,0.1346508,0.4998925,0.04201245,0,1.465877
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,40.57161,40.57161,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.96242,0.987511,0,0.8506146,-0.8506146,1.344304,22.40502,0.1346508,0.8888922,0,0,0.987511
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,39.50612,39.50612,0.7747611,0.1300516,0,-1,0,0.1300516,0,0,0.6447095,0.7221856,0,0.1368964,0.1300516,0,0,4.907547,0.1368964,0,0.1368964,-0.1368964,1.200002,20,0.1346508,0.8522373,0,0,0.1368964
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,38.3424,38.3424,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,37.29958,37.29958,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,36.57415,36.57415,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.99984,35.99984,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,35.41042,35.41042,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.89657,34.89657,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.0806248,0,0,0
