Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,34.53385,34.53385,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.1938,34.1938,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346508,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.83109,33.83109,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347858,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,33.64217,33.64217,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1349108,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2296912,37.41313,33.40791,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.6677,0,0,0,0.2296912,0,0,1.148755,1.091317,2.299654,2.484,1.321008,0,1.321008,5.071587,84.52628,0.1351179,0.6063696,0.1837529,1.7,2.713691
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5396606,43.82293,34.02756,0.4959627,0.4959627,0,0,0,0.4959627,108.8107,0,0,0,0.5396606,0.522066,0.4959627,0,0,0.9786461,3.672908,0.01759457,0,0.01759457,5.088278,84.80447,0.1351156,0.545559,0.4317285,0,4.212568
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9368179,53.49529,35.38775,0,0,0,-1,0,0,0,0,0,0,0.9368179,0,0,0,0,0.9610515,3.688743,0.9368179,0,0.9368179,5.977022,99.61684,0.13499,0,0.7494544,0,4.625561
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.290681,63.84042,37.06533,0.8836703,0.8836703,0,0,0,0.8836703,146.0592,0.3362685,0,0,1.290681,0.9301792,0.8836703,0,0,0.02423353,4.531879,0.02423353,0,0.02423353,6.000012,100,0.1349867,0.9720373,1.032545,0,5.82256
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.451616,70.24414,38.72023,0.05764866,0.05764866,0,0,0,0.05764866,2518.04,1.390934,0,0,1.451616,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,0.06341352,1.161293,0,6.005305
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.462847,72.56704,40.25423,0.7060885,0.7060885,0,0,0,0.7060885,207.1761,0.7195957,0,0,1.462847,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,0.7766973,1.170277,0,6.016536
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.497013,75.63377,41.80334,0.3137119,0.3137119,0,0,0,0.3137119,477.1935,1.16679,0,0,1.497013,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,0.3450831,1.19761,0,6.050702
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.368322,73.02143,42.69503,0.9534252,0.9534252,0,-1,0,0.9534252,143.5165,0.3647168,0,0,1.368322,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,1.048768,1.094658,0,5.922011
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.176383,68.16235,42.99729,1.058831,1.058831,0,-1,0,1.058831,111.1021,0.06182409,0,0,1.176383,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,1.164714,0.9411064,0,5.730072
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8107342,59.77021,43.42046,0.07563987,0.07563987,0,-1,0,0.07563987,1071.834,0.7311133,0,0,0.8107342,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1349867,0.08320386,0.6485873,0,5.364423
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3082072,48.81158,43.03507,1.180029,1.180029,0,-1,0,1.180029,26.11862,0,0,0,0.3082072,1.242136,1.180029,0,0,0,4.553689,0,0.9339285,-0.9339285,5.015565,83.59258,0.1349867,1.298032,0.2465658,0,4.861896
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05107443,42.66315,41.74289,1.378424,1.378424,0,-1,0,1.378424,3.705276,0,0,0.1362667,0.05107443,1.450973,1.378424,0,0,1.037698,3.619761,0,1.399899,-1.399899,3.539942,58.99892,0.1349867,1.516267,0.04085954,0,3.670835
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,40.59428,40.59428,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.593141,2.219862,0,1.021307,-1.021307,2.46339,41.05642,0.1349867,1.067266,0,0,2.219862
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,39.50612,39.50612,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.727926,1.198555,0,0.3849564,-0.3849564,2.057611,34.29344,0.1349867,0.4022794,0,0,1.198555
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.155656,0.8135986,0,0,0,2.057611,34.29344,0.1349867,0,0,0,0.8135986
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,37.27691,37.27691,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.155656,0.8135986,0,0.05198079,-0.05198079,2.002818,33.38023,0.1349867,0.05431993,0,0,0.8135986
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,36.53636,36.53636,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.213412,0.7616178,0,0.04523871,-0.04523871,1.955132,32.58547,0.1349867,0.04727445,0,0,0.7616178
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.96206,35.96206,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.263678,0.7163791,0,0.1434013,-0.1434013,1.803974,30.06618,0.1349867,0.1498543,0,0,0.7163791
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.38775,35.38775,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.423012,0.5729778,0,0.1233058,-0.1233058,1.673998,27.89992,0.1349867,0.1288546,0,0,0.5729778
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.89657,34.89657,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.560019,0.449672,0,0.07501809,-0.07501809,1.594922,26.58199,0.1349867,0.0783939,0,0,0.449672
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643372,0.374654,0,0,0,1.594922,26.58199,0.1349867,0,0,0,0.374654
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.1938,34.1938,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.643372,0.374654,0,0.2836691,-0.2836691,1.295909,21.59844,0.1349867,0.2964343,0,0,0.374654
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.83109,33.83109,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.95856,0.09098483,0,0.08135911,-0.08135911,1.210149,20.16911,0.1349867,0.08502027,0,0,0.09098483
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,33.66484,33.66484,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.048959,0.009625715,1.38,0,1.38,2.519332,41.98878,0.1351513,0.1473158,0,1.7,0.009625715
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1706572,36.3646,33.40791,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.70973,0,0,0,0.1706572,0,0,1.161814,1.103724,3.668959,1.251626,1.274381,0,1.274381,3.728316,62.13847,0.1353636,0.5920042,0.1365258,1.7,1.422283
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2535073,38.51609,34.06534,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,270.9988,2.220446E-16,0,0,0.2535073,0,0,1.452632,1.38,2.394578,2.398568,1.633507,0,1.633507,5.277997,87.96644,0.1354811,0.1029001,0.2028059,1.7,2.652076
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5370649,45.2637,35.42554,0,0,0,-1,0,0,0,0,0,0,0.5370649,0,0,0,0,0.761071,3.868725,0.5370649,0,0.5370649,5.787501,96.45816,0.1354093,0,0.4296519,0,4.40579
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4224169,44.84301,37.12578,0.9222152,0.9222152,0,0,0,0.9222152,45.80459,0,1.110223E-16,0,0.4224169,0.9707528,0.9222152,0,0,0.2240061,4.352084,0,0.5483359,-0.5483359,5.209505,86.8249,0.1354093,1.014437,0.3379335,0,4.7745
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6667731,51.50761,38.78824,0.4552585,0.4552585,0,0,0,0.4552585,146.4603,0,0,0,0.6667731,0.4792195,0.4552585,0,0,0.8332682,3.803748,0.1875536,0,0.1875536,5.387434,89.79037,0.1353842,0.5007844,0.5334185,0,4.47052
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6365311,52.56495,40.33735,0.7001359,0.7001359,0,0,0,0.7001359,90.91536,0,0,0,0.6365311,0.7369851,0.7001359,0,0,0.6457146,3.972546,0,0.1004541,-0.1004541,5.281546,88.02558,0.1353842,0.7701495,0.5092248,0,4.609077
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2153953,45.84692,41.88646,0.1084388,0.1084388,0,0,0,0.1084388,198.6331,0,0,0,0.2153953,0.1141461,0.1084388,0,0,0.7573302,3.872092,0.1012492,0,0.1012492,5.377599,89.62647,0.1353707,0.1192826,0.1723163,0,4.087487
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08210084,44.25737,42.76303,0.8493072,0.8493072,0,-1,0,0.8493072,9.6668,0,0,0,0.08210084,0.8940076,0.8493072,0,0,0.656081,3.963216,0,0.8119068,-0.8119068,4.521774,75.36275,0.1353707,0.934238,0.06568068,0,4.045317
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2707512,48.13259,43.08041,0.324648,0.324648,0,-1,0,0.324648,83.39839,0,0,0,0.2707512,0.3417347,0.324648,0,0,1.5582,3.151309,0,0.07098352,-0.07098352,4.446951,74.1157,0.1353707,0.3571128,0.216601,0,3.42206
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3828129,50.80256,43.53381,0,0,0,-1,0,0,0,0,0,0,0.3828129,0,0,0,0,1.63707,3.080326,0.3828129,0,0.3828129,4.810119,80.16849,0.1353195,0,0.3062503,0,3.463139
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2883877,48.52059,43.12575,1.055574,1.055574,0,-1,0,1.055574,27.32047,0,2.220446E-16,0,0.2883877,1.11113,1.055574,0,0,1.254257,3.424857,0,0.8227427,-0.8227427,3.942872,65.7144,0.1353195,1.161131,0.2307102,0,3.713245
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06187192,42.9428,41.82601,0.5244881,0.5244881,0,-1,0,0.5244881,11.79663,0,0,0,0.06187192,0.5520927,0.5244881,0,0,2.168416,2.602115,0,0.4902208,-0.4902208,3.426134,57.10212,0.1353195,0.5769369,0.04949753,0,2.663986
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,40.65473,40.65473,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.713106,2.111894,0,1.063504,-1.063504,2.305102,38.41829,0.1353195,1.111362,0,0,2.111894
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894777,1.04839,0,0,0,2.305102,38.41829,0.1353195,0,0,0,1.04839
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,38.36507,38.36507,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.894777,1.04839,0,0.2525293,-0.2525293,2.038913,33.98181,0.1353195,0.2638932,0,0,1.04839
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,37.27691,37.27691,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.175365,0.7958602,0,0.3310433,-0.3310433,1.689962,28.16598,0.1353195,0.3459402,0,0,0.7958602
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,36.55903,36.55903,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.543191,0.4648169,0,0.1562482,-0.1562482,1.525262,25.42099,0.1353195,0.1632793,0,0,0.4648169
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.98473,35.98473,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.7168,0.3085687,0,0.2226217,-0.2226217,1.290599,21.50993,0.1353195,0.2326396,0,0,0.3085687
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,35.38775,35.38775,0.1344779,0.08164971,0,-1,0,0.08164971,0,0,0.05282819,0.06627598,0,0.08594707,0.08164971,0,0,4.964158,0.08594707,0,0.08594707,-0.08594707,1.200002,20,0.1353195,0.1479257,0,0,0.08594707
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.89657,34.89657,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353195,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,34.55652,34.55652,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353195,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.1938,34.1938,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353195,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.83109,33.83109,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.135456,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,33.66484,33.66484,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1356499,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3145268,38.96814,33.43058,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,154.3573,2.220446E-16,0,0,0.3145268,0,0,1.452632,1.38,2.299654,2.484,1.694527,0,1.694527,5.425938,90.43211,0.135791,0.224142,0.2516215,1.7,2.798527
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6709117,46.44913,34.06534,0.8199092,0.8199092,0,0,0,0.8199092,81.82756,0,0,0,0.6709117,0.8630623,0.8199092,0,0,0.6051276,4.009074,0,0.1921506,-0.1921506,5.223393,87.05637,0.135791,0.9019001,0.5367293,0,4.679986
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.032329,55.69819,35.4482,0.04177097,0.04177097,0,-1,0,0.04177097,2471.403,0.1697314,0,0,1.032329,0.04396944,0.04177097,0,0,0.8186282,3.816924,0.8186282,0,0.8186282,6.000012,100,0.1356819,0.04594807,0.8258632,0,4.849253
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.269247,63.39714,37.14845,0,0,0,0,0,0,0,1.269247,0,0,1.269247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0,1.015397,0,5.822936
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.224405,64.29184,38.81091,0.4155637,0.4155637,0,0,0,0.4155637,294.637,0.7869691,0,0,1.224405,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0.4571201,0.9795237,0,5.778093
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.433669,71.89473,40.38269,1.325947,1.325947,0.425,0,0.172125,1.325947,108.1242,0.4853038,0,0,1.433669,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,1.458542,1.146935,1.7,5.987358
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.39235,72.75208,41.95447,0,0,0,0,0,0,0,1.39235,0,0,1.39235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0,1.11388,0,5.946039
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.136036,66.88062,42.80082,0,0,0,-1,0,0,0,1.136036,0,0,1.136036,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0,0.908829,0,5.689725
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6164373,55.17525,43.12575,0,0,0,-1,0,0,0,0.6164373,0,0,0.6164373,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0,0.4931499,0,5.170126
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5538666,54.33745,43.57159,0.3622029,0.3622029,0,-1,0,0.3622029,152.9161,0.1726004,0,0,0.5538666,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0.3984232,0.4430933,0,5.107555
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1945749,46.78548,43.18621,0.153769,0.153769,0,-1,0,0.153769,126.5372,0.03271283,0,0,0.1945749,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1356819,0.1691459,0.1556599,0,4.748264
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05894708,42.91247,41.84868,1.559327,1.38,0,-1,0,1.38,4.271527,2.220446E-16,0.1793267,0.3352594,0.05894708,1.452632,1.38,0,0,0,4.553689,0,1.393685,-1.393685,4.53094,75.51551,0.1356819,1.715259,0.04715766,0,4.612636
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,40.65473,40.65473,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.548538,3.160004,0,0.9964669,-0.9964669,3.480571,58.0094,0.1356819,1.041308,0,0,3.160004
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,39.52879,39.52879,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.655724,2.163538,0,1.007478,-1.007478,2.418597,40.30986,0.1356819,1.052814,0,0,2.163538
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,38.3424,38.3424,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.775143,1.15606,0,0.8866279,-0.8866279,1.484009,24.73343,0.1356819,0.9265261,0,0,1.15606
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,37.25424,37.25424,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.760285,0.2694321,0,0.1153794,-0.1153794,1.362388,22.70642,0.1356819,0.1205715,0,0,0.2694321
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,36.53636,36.53636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888484,0.1540527,0,0,0,1.362388,22.70642,0.1356819,0,0,0,0.1540527
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.888484,0.1540527,0,0,0,1.362388,22.70642,0.1356819,0,0,0,0.1540527
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,35.38775,35.38775,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.888484,0.1540527,0,0.1134773,-0.1134773,1.242773,20.71284,0.1356819,0.1185837,0,0,0.1540527
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.91924,34.91924,0.2328357,0.03854668,0,-1,0,0.03854668,0,0,0.194289,0.2175725,0,0.04057545,0.03854668,0,0,5.014571,0.04057545,0,0.04057545,-0.04057545,1.200002,20,0.1356819,0.2561192,0,0,0.04057545
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,34.55652,34.55652,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356819,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.1938,34.1938,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356819,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.85376,33.85376,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358221,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,33.68751,33.68751,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1360224,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.0533407,34.36618,33.45325,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,54.25584,2.220446E-16,0,0,0.0533407,0,0,1.452632,1.38,2.338867,2.448709,1.433341,0,1.433341,5.140954,85.6824,0.1361658,0.1081446,0.04267256,1.7,2.502049
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.0939534,35.70926,34.08801,0.1791878,0.1791878,0,0,0,0.1791878,52.43291,0,2.775558E-17,0,0.0939534,0.1886188,0.1791878,0,0,0.9055264,3.738715,0,0.09466538,-0.09466538,5.041168,84.0193,0.1361658,0.1971066,0.07516272,0,3.832669
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2099801,39.14928,35.4482,0.347016,0.347016,0,-1,0,0.347016,60.51022,0,0,0,0.2099801,0.36528,0.347016,0,0,1.01071,3.64405,0,0.1552999,-0.1552999,4.877468,81.29097,0.1361658,0.3817176,0.1679841,0,3.85403
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1638915,40.07658,37.17112,0.526679,0.526679,0,0,0,0.526679,31.11792,0,0,0,0.1638915,0.5543989,0.526679,0,0,1.183266,3.48875,0,0.3905074,-0.3905074,4.465837,74.43047,0.1361658,0.5793468,0.1311132,0,3.652642
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.104109,40.70155,38.84869,0,0,0,0,0,0,0,0,0,0,0.104109,0,0,0,0,1.617163,3.098243,0.104109,0,0.104109,4.564603,76.07657,0.1361519,0,0.08328724,0,3.202352
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2264296,44.54943,40.42048,0,0,0,0,0,0,0,0,0,0,0.2264296,0,0,0,0,1.513054,3.191941,0.2264296,0,0.2264296,4.779413,79.65673,0.1361218,0,0.1811436,0,3.41837
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5915195,53.41986,41.99226,0.3503829,0.3503829,0,0,0,0.3503829,168.8209,0,0,0,0.5915195,0.3688241,0.3503829,0,0,1.286624,3.395727,0.2226954,0,0.2226954,4.990681,83.17785,0.1360921,0.3854212,0.4732156,0,3.987247
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.424212,50.93042,42.86883,0.4081291,0.4081291,0,-1,0,0.4081291,103.9407,0,0,0,0.424212,0.4296096,0.4081291,0,0,1.063929,3.596153,0,0.005397508,-0.005397508,4.984991,83.08302,0.1360921,0.448942,0.3393696,0,4.020365
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2386635,47.60168,43.16354,1.553497,1.38,0,-1,0,1.38,17.29445,2.220446E-16,0.1734971,0.3288468,0.2386635,1.452632,1.38,0,0,1.069926,3.590756,0,1.213968,-1.213968,3.705356,61.75582,0.1360921,1.708847,0.1909308,0,3.829419
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1867225,47.06973,43.60938,0.6303634,0.6303634,0,-1,0,0.6303634,29.6214,0,1.110223E-16,0,0.1867225,0.6635404,0.6303634,0,0,2.418779,2.376788,0,0.4768179,-0.4768179,3.202746,53.379,0.1360921,0.6933997,0.149378,0,2.56351
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2086194,47.05191,43.18621,0.3734063,0.3734063,0,-1,0,0.3734063,55.86928,0,0,0,0.2086194,0.3930593,0.3734063,0,0,2.948577,1.89997,0,0.1844398,-0.1844398,3.00833,50.13873,0.1360921,0.4107469,0.1668955,0,2.108589
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05887701,42.9112,41.84868,1.154134,1.154134,0,-1,0,1.154134,5.101401,0,2.220446E-16,0,0.05887701,1.214878,1.154134,0,0,3.15351,1.71553,0,1.156001,-1.156001,1.789798,29.8299,0.1360921,1.269547,0.04710161,0,1.774407
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,40.65473,40.65473,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.437956,0.5595289,0,0.2585203,-0.2585203,1.517293,25.28817,0.1360921,0.2701537,0,0,0.5595289
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,39.55146,39.55146,0.442692,0.2859581,0,-1,0,0.2859581,0,0,0.1567338,0.201003,0,0.3010086,0.2859581,0,0,4.725201,0.3010086,0,0.3010086,-0.3010086,1.200002,20,0.1360921,0.4869611,0,0,0.3010086
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,38.3424,38.3424,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,37.25424,37.25424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,36.53636,36.53636,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.98473,35.98473,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,35.41042,35.41042,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.94191,34.94191,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,34.57919,34.57919,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.21647,34.21647,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360921,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.87642,33.87642,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362294,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,33.71018,33.71018,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1363499,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01455551,33.72407,33.47592,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.963295,0,0,0,0.01455551,0,0,1.208807,1.148366,2.299654,2.484,1.162922,0,1.162922,4.921613,82.02672,0.1365566,0.5403127,0.01164441,1.7,2.498555
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1431917,36.59503,34.11068,0.7927374,0.7927374,0,0,0,0.7927374,18.06295,0,1.110223E-16,0,0.1431917,0.8344604,0.7927374,0,0,1.136733,3.53063,0,0.6912687,-0.6912687,4.192952,69.88239,0.1365566,0.8720111,0.1145534,0,3.673821
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1307399,37.77845,35.49355,0.7825269,0.7825269,0,-1,0,0.7825269,16.70739,0,0,0,0.1307399,0.8237125,0.7825269,0,0,1.904809,2.839361,0,0.6929727,-0.6929727,3.462494,57.70812,0.1365566,0.8607796,0.1045919,0,2.970101
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3921233,44.35815,37.21646,0.4580135,0.4580135,0,0,0,0.4580135,85.61394,0,0,0,0.3921233,0.4821194,0.4580135,0,0,2.674778,2.146388,0,0.08999608,-0.08999608,3.36763,56.12706,0.1365566,0.5038148,0.3136987,0,2.538512
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.327454,44.90126,38.9167,0.9709926,0.9709926,0,0,0,0.9709926,33.72364,0,0,0,0.327454,1.022097,0.9709926,0,0,2.774774,2.056392,0,0.6946435,-0.6946435,2.635412,43.92344,0.1365566,1.068092,0.2619632,0,2.383846
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09931581,42.27358,40.48848,0,0,0,0,0,0,0,0,0,0,0.09931581,0,0,0,0,3.5466,1.361749,0.09931581,0,0.09931581,2.729631,45.49376,0.1365434,0,0.07945265,0,1.461064
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2978379,47.59871,42.06026,0.2066353,0.2066353,0,0,0,0.2066353,144.137,0,0,0,0.2978379,0.2175108,0.2066353,0,0,3.447284,1.451133,0.08032708,0,0.08032708,2.805836,46.76384,0.1365327,0.2272988,0.2382703,0,1.748971
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3481113,49.48225,42.92928,0.3606393,0.3606393,0,-1,0,0.3606393,96.52619,0,0,0,0.3481113,0.3796203,0.3606393,0,0,3.366957,1.523427,0,0.03150894,-0.03150894,2.772622,46.21028,0.1365327,0.3967032,0.2784891,0,1.871539
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1783285,46.52476,43.23154,0.6563205,0.6563205,0,-1,0,0.6563205,27.17094,0,1.110223E-16,0,0.1783285,0.6908637,0.6563205,0,0,3.401967,1.491918,0,0.5125352,-0.5125352,2.232363,37.20597,0.1365327,0.7219526,0.1426628,0,1.670247
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2982472,49.26093,43.65472,0.4992879,0.4992879,0,-1,0,0.4992879,59.73451,0,0,0,0.2982472,0.5255662,0.4992879,0,0,3.971451,0.9793831,0,0.227319,-0.227319,1.992748,33.21239,0.1365327,0.5492167,0.2385978,0,1.27763
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2214613,47.34292,43.23154,0.5644795,0.5644795,0,-1,0,0.5644795,39.23284,0,1.110223E-16,0,0.2214613,0.594189,0.5644795,0,0,4.224028,0.7520641,0,0.3727276,-0.3727276,1.599858,26.66425,0.1365327,0.6209275,0.1771691,0,0.9735254
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05808882,42.93492,41.88646,0,0,0,-1,0,0,0,0,0,0,0.05808882,0,0,0,0,4.638169,0.3793365,0.05808882,0,0.05808882,1.654966,27.58271,0.136525,0,0.04647106,0,0.4374253
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,40.6774,40.6774,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.580081,0.4316164,0,0.2176541,-0.2176541,1.425538,23.75893,0.136525,0.2274485,0,0,0.4316164
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,39.57413,39.57413,0.5691797,0.2032642,0,-1,0,0.2032642,0,0,0.3659155,0.4228335,0,0.2139623,0.2032642,0,0,4.821918,0.2139623,0,0.2139623,-0.2139623,1.200002,20,0.136525,0.6260977,0,0,0.2139623
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,38.36507,38.36507,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,37.29958,37.29958,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,36.55903,36.55903,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,35.42554,35.42554,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.97969,34.97969,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,34.62453,34.62453,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.26181,34.26181,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136525,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.89909,33.89909,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366474,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,33.72529,33.72529,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1368047,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3119642,38.98402,33.49104,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3119642,0,0,1.452632,1.38,2.299654,2.484,1.691964,0,1.691964,5.423506,90.39159,0.1368825,0,0.2495714,1.7,2.795964
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4921424,43.04495,34.15602,0,0,0,0,0,0,0,0,0,0,0.4921424,0,0,0,0,0.6076902,4.006768,0.4921424,0,0.4921424,5.890394,98.17303,0.1368172,0,0.3937139,0,4.49891
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8035722,50.78788,35.53133,0.1842279,0.1842279,0,-1,0,0.1842279,436.1838,0.4941003,0,0,0.8035722,0.1939241,0.1842279,0,0,0.1155478,4.449696,0.1155478,0,0.1155478,6.000012,100,0.1368019,0.2026507,0.6428577,0,5.253268
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.048255,58.18913,37.27691,0.639561,0.639561,0,0,0,0.639561,163.9023,0.3750329,0,0,1.048255,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1368019,0.7035171,0.838604,0,5.601944
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.099615,61.40414,38.97716,1.1833,1.1833,0,0,0,1.1833,92.92783,0,0,0,1.099615,1.245579,1.1833,0,0,0,4.553689,0,0.1459639,-0.1459639,5.846152,97.43568,0.1368019,1.30163,0.8796923,0,5.653304
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.218541,66.29209,40.57161,0,0,0,0,0,0,0,1.056359,0,0,1.218541,0,0,0,0,0.1621821,4.407725,0.1621821,0,0.1621821,6.000012,100,0.1367804,0,0.974833,0,5.626266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.411353,73.54496,42.14339,0,0,0,0,0,0,0,1.411353,0,0,1.411353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367804,0,1.129083,0,5.965042
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.347245,72.85841,43.03507,0.08573038,0.08573038,0,-1,0,0.08573038,1571.491,1.257003,0,0,1.347245,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1367804,0.09430341,1.077796,0,5.900934
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.122691,67.18632,43.33734,0.4011056,0.4011056,0,-1,0,0.4011056,279.8992,0.7004749,0,0,1.122691,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1367804,0.4412161,0.898153,0,5.67638
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8324817,60.62533,43.73784,0.9562017,0.9562017,0,-1,0,0.9562017,87.0613,0,0,0,0.8324817,1.006528,0.9562017,0,0,0,4.553689,0,0.1740465,-0.1740465,5.816551,96.94232,0.1367804,1.051822,0.6659853,0,5.386171
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3726603,50.37062,43.31467,0.09631616,0.09631616,0,-1,0,0.09631616,386.9135,0.07788989,0,0,0.3726603,0.1013854,0.09631616,0,0,0.193385,4.379642,0.193385,0,0.193385,6.000012,100,0.1367548,0.1059478,0.2981282,0,4.752303
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05700896,42.98375,41.95447,1.123357,1.123357,0,-1,0,1.123357,5.074873,0,0,0,0.05700896,1.182481,1.123357,0,0,0,4.553689,0,1.125472,-1.125472,4.81366,80.22751,0.1367548,1.235693,0.04560716,0,4.610698
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,40.72274,40.72274,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.250525,3.428217,0,0.09890502,-0.09890502,4.709405,78.48992,0.1367548,0.1033557,0,0,3.428217
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,39.5968,39.5968,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.360419,3.329312,0,0.1671063,-0.1671063,4.533259,75.55418,0.1367548,0.1746261,0,0,3.329312
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,38.38018,38.38018,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.546093,3.162205,0,0.1417669,-0.1417669,4.383824,73.06359,0.1367548,0.1481464,0,0,3.162205
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,37.29958,37.29958,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.703612,3.020438,0,0.2182216,-0.2182216,4.153798,69.22984,0.1367548,0.2280416,0,0,3.020438
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,36.57415,36.57415,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.94608,2.802217,0,0.1148613,-0.1148613,4.032724,67.21193,0.1367548,0.1200301,0,0,2.802217
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.02251,36.02251,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.073704,2.687356,0,0.08145119,-0.08145119,3.946867,65.78098,0.1367548,0.0851165,0,0,2.687356
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,35.42554,35.42554,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.164205,2.605904,0,0.06807722,-0.06807722,3.875107,64.58499,0.1367548,0.07114069,0,0,2.605904
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.97969,34.97969,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.239846,2.537827,0,0.1057597,-0.1057597,3.763627,62.72698,0.1367548,0.1105189,0,0,2.537827
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,34.62453,34.62453,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.357357,2.432067,0,0.2687616,-0.2687616,3.480327,58.00533,0.1367548,0.2808559,0,0,2.432067
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,34.26181,34.26181,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.655981,2.163306,0,0.1825114,-0.1825114,3.287943,54.79894,0.1367548,0.1907244,0,0,2.163306
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.89909,33.89909,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.858772,1.980794,0,0.002569245,-0.002569245,3.285235,54.7538,0.1367548,0.002684861,0,0,1.980794
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.74796,33.74796,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.861626,1.978225,0,0.1566941,-0.1566941,3.120065,52.00097,0.1367548,0.1637453,0,0,1.978225
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2764708,38.33965,33.49104,0.4334432,0.4334432,0,0,0,0.4334432,63.78476,0,0,0,0.2764708,0.4562561,0.4334432,0,0,3.035731,1.821531,0,0.1797853,-0.1797853,2.930554,48.84248,0.1367548,0.4767876,0.2211766,0,2.098002
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4802311,42.83332,34.17113,0,0,0,0,0,0,0,0,0,0,0.4802311,0,0,0,0,3.235492,1.641746,0.4802311,0,0.4802311,3.386142,56.43558,0.1366912,0,0.3841849,0,2.121977
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5410314,45.47845,35.554,0.2375922,0.2375922,0,-1,0,0.2375922,227.7143,0,0,0,0.5410314,0.250097,0.2375922,0,0,2.755261,2.073954,0.2909344,0,0.2909344,3.662146,61.03565,0.1366528,0.2613514,0.4328251,0,2.614985
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7691544,52.02185,37.29958,0.01276999,0.01276999,0,0,0,0.01276999,6023.142,0,0,0,0.7691544,0.01344209,0.01276999,0,0,2.464327,2.335795,0.7557123,0,0.7557123,4.379078,72.98448,0.1365529,0.01404699,0.6153235,0,3.104949
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.970381,58.43652,39.04517,0.2255922,0.2255922,0,0,0,0.2255922,430.1483,0,0,0,0.970381,0.2374655,0.2255922,0,0,1.708615,3.015936,0.7329155,0,0.7329155,5.074382,84.57287,0.1364563,0.2481515,0.7763048,0,3.986317
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.12248,63.9149,40.61695,0,0,0,0,0,0,0,0.146781,0,0,1.12248,0,0,0,0,0.9756992,3.67556,0.9756992,0,0.9756992,6.000012,100,0.1363277,0,0.8979841,0,4.79804
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5649617,53.10296,42.2114,0.9034599,0.9034599,0,0,0,0.9034599,62.53312,0,1.110223E-16,0,0.5649617,0.9510104,0.9034599,0,0,0,4.553689,0,0.3860488,-0.3860488,5.593081,93.21783,0.1363277,0.9938059,0.4519693,0,5.11865
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.97013,63.10178,43.08041,1.476534,1.38,0,-1,0,1.38,70.29927,2.220446E-16,0.09653448,0.2441879,0.97013,1.452632,1.38,0,0,0.4289431,4.16764,0,0.4825016,-0.4825016,5.084479,84.74116,0.1363277,1.624188,0.776104,0,5.13777
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6893816,57.0024,43.36001,0.6571227,0.6571227,0,-1,0,0.6571227,104.9091,0,1.110223E-16,0,0.6893816,0.6917081,0.6571227,0,0,0.965056,3.685138,0,0.002326533,-0.002326533,5.082027,84.70028,0.1363277,0.722835,0.5515053,0,4.37452
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.43184,52.05053,43.78318,0,0,0,-1,0,0,0,0,0,0,0.43184,0,0,0,0,0.9676411,3.682812,0.43184,0,0.43184,5.491706,91.52826,0.136271,0,0.345472,0,4.114652
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2261378,47.54091,43.33734,0,0,0,-1,0,0,0,0,0,0,0.2261378,0,0,0,0,0.5358011,4.071468,0.2261378,0,0.2261378,5.70624,95.10381,0.1362412,0,0.1809103,0,4.297606
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05444255,42.93713,41.95447,0.6615123,0.6615123,0,-1,0,0.6615123,8.230014,0,0,0,0.05444255,0.6963288,0.6615123,0,0,0.3096632,4.274992,0,0.6418862,-0.6418862,5.029632,83.82703,0.1362412,0.7276635,0.04355404,0,4.329434
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,40.72274,40.72274,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.02287,3.633106,0,0.7882318,-0.7882318,4.198763,69.97924,0.1362412,0.8237022,0,0,3.633106
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.5968,39.5968,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.898683,2.844874,0,0.3608969,-0.3608969,3.818344,63.63894,0.1362412,0.3771372,0,0,2.844874
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,38.38018,38.38018,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.29968,2.483977,0,1.06397,-1.06397,2.696821,44.94693,0.1362412,1.111849,0,0,2.483977
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,37.29958,37.29958,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.481869,1.420007,0,0.2091355,-0.2091355,2.476373,41.2728,0.1362412,0.2185466,0,0,1.420007
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,36.57415,36.57415,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.714242,1.210872,0,0.2424902,-0.2424902,2.220766,37.01269,0.1362412,0.2534023,0,0,1.210872
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.02251,36.02251,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.983675,0.9683814,0,0.04768469,-0.04768469,2.170502,36.17496,0.1362412,0.0498305,0,0,0.9683814
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,35.4482,35.4482,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.036658,0.9206967,0,0.03719774,-0.03719774,2.131292,35.52147,0.1362412,0.03887163,0,0,0.9206967
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.077989,0.883499,0,0,0,2.131292,35.52147,0.1362412,0,0,0,0.883499
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,34.63964,34.63964,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.077989,0.883499,0,0.1725927,-0.1725927,1.949363,32.48933,0.1362412,0.1803593,0,0,0.883499
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,34.26181,34.26181,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.269759,0.7109063,0,0.1919709,-0.1919709,1.747008,29.11675,0.1362412,0.2006095,0,0,0.7109063
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.92176,33.92176,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.483059,0.5189354,0,0.1631286,-0.1631286,1.575056,26.25088,0.1362412,0.1704694,0,0,0.5189354
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.74796,33.74796,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.664313,0.3558069,0,0.08160703,-0.08160703,1.489034,24.81719,0.1362412,0.08527935,0,0,0.3558069
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2102229,37.17405,33.51371,1.357039,1.357039,0.896837,0,0.3009365,1.357039,15.4913,0,2.220446E-16,0,0.2102229,0.4844228,0.4602016,0,0,4.754988,0.2741998,0,0.2741998,-0.2741998,1.200002,20,0.1362412,1.492743,0.1681783,1.7,0.4844228
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5540438,44.27948,34.1938,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,196.1893,0,0,0,0.5540438,0,0,1.417597,1.346717,5.059654,0,1.900761,0,1.900761,3.003223,50.05362,0.1363643,0.3106429,0.4432351,1.7,0.5540438
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6405207,47.50274,35.59934,0.1340897,0.1340897,0,-1,0,0.1340897,477.6809,0,0,0,0.6405207,0.141147,0.1340897,0,0,3.158893,1.710685,0.4993737,0,0.4993737,3.47697,57.94939,0.1362987,0.1474986,0.5124165,0,2.351206
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7129207,50.93087,37.38271,0,0,0,0,0,0,0,0,0,0,0.7129207,0,0,0,0,2.659519,2.160121,0.7129207,0,0.7129207,4.153306,69.22163,0.1362053,0,0.5703365,0,2.873042
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.18137,63.59324,39.12829,1.016723,1.016723,0,0,0,1.016723,116.1939,0,0,0,1.18137,1.070235,1.016723,0,0,1.946599,2.80175,0.1111352,0,0.1111352,4.258739,70.97883,0.1361907,1.118395,0.9450957,0,3.98312
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.310825,68.94505,40.74541,0,0,0,0,0,0,0,0,0,0,1.310825,0,0,0,0,1.835464,2.901772,1.310825,0,1.310825,5.502296,91.70476,0.1360193,0,1.04866,0,4.212597
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.1545,66.78715,42.33231,1.091382,1.091382,0,0,0,1.091382,105.7832,0,0,0,1.1545,1.148823,1.091382,0,0,0.5246382,4.081514,0.005676046,0,0.005676046,5.507681,91.7945,0.1360185,1.200521,0.9235997,0,5.236014
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8043391,59.33604,43.16354,0.1996186,0.1996186,0,-1,0,0.1996186,402.938,0.07525203,0,0,0.8043391,0.2101248,0.1996186,0,0,0.5189622,4.086623,0.5189622,0,0.5189622,6.000012,100,0.1359508,0.2195804,0.6434712,0,4.890962
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3266601,49.62052,43.4658,0.3563947,0.3563947,0,-1,0,0.3563947,91.65684,0,0,0,0.3266601,0.3751523,0.3563947,0,0,0,4.553689,0,0.04849221,-0.04849221,5.948897,99.14808,0.1359508,0.3920342,0.2613281,0,4.880349
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08734462,45.4226,43.82096,0.4794993,0.4794993,0,-1,0,0.4794993,18.21579,0,1.110223E-16,0,0.08734462,0.5047361,0.4794993,0,0,0.05388024,4.505197,0,0.4173915,-0.4173915,5.508927,91.81527,0.1359508,0.5274493,0.06987569,0,4.592541
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1195644,45.59263,43.39779,0.07410478,0.07410478,0,-1,0,0.07410478,161.345,0,0,0,0.1195644,0.07800503,0.07410478,0,0,0.5176486,4.087805,0.04155932,0,0.04155932,5.548354,92.47238,0.1359454,0.08151525,0.09565149,0,4.207369
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01680399,42.31704,42.01493,1.285658,1.285658,0,-1,0,1.285658,1.307034,0,2.220446E-16,0.03422328,0.01680399,1.353324,1.285658,0,0,0.4760893,4.125208,0,1.33652,-1.33652,4.139539,68.99217,0.1359454,1.414223,0.01344319,0,4.142013
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,40.76052,40.76052,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.961111,2.788689,0,0.5303215,-0.5303215,3.580531,59.67539,0.1359454,0.554186,0,0,2.788689
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,39.63459,39.63459,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.550357,2.258367,0,1.401947,-1.401947,2.102749,35.04575,0.1359454,1.465034,0,0,2.258367
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.42552,38.42552,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.108076,0.8564205,0,0.3969656,-0.3969656,1.68431,28.07178,0.1359454,0.414829,0,0,0.8564205
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.32225,37.32225,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.549149,0.459455,0,0.2648291,-0.2648291,1.405156,23.41922,0.1359454,0.2767464,0,0,0.459455
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,36.59681,36.59681,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.843403,0.1946259,0,0.1634648,-0.1634648,1.232849,20.54744,0.1359454,0.1708207,0,0,0.1946259
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.06785,36.06785,0.1898902,0.02960302,0,-1,0,0.02960302,0,0,0.1602871,0.1792762,0,0.03116108,0.02960302,0,0,5.025031,0.03116108,0,0.03116108,-0.03116108,1.200002,20,0.1359454,0.2088792,0,0,0.03116108
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,35.47087,35.47087,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359454,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.0477,35.0477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359454,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,34.66232,34.66232,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359454,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.29959,34.29959,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359454,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.94443,33.94443,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1361003,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.77063,33.77063,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1362202,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3440488,39.61824,33.53638,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,93.65035,0,0,0,0.3440488,0,0,1.332624,1.265993,2.299654,2.484,1.610042,0,1.610042,5.345788,89.09629,0.1363803,0.4041135,0.2752391,1.7,2.828049
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6491616,46.17794,34.21647,0.3316692,0.3316692,0,0,0,0.3316692,195.7256,0,0,0,0.6491616,0.3491255,0.3316692,0,0,0.6896126,3.933038,0.3000361,0,0.3000361,5.630427,93.84026,0.1363412,0.3648362,0.5193293,0,4.582199
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.69142,48.58435,35.64468,0.4268411,0.4268411,0,-1,0,0.4268411,161.9853,0,0,0,0.69142,0.4493064,0.4268411,0,0,0.3895765,4.20307,0.2421136,0,0.2421136,5.860116,97.66841,0.1363097,0.4695252,0.553136,0,4.89449
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.591109,48.48317,37.42804,0,0,0,0,0,0,0,0.443646,0,0,0.591109,0,0,0,0,0.1474629,4.420972,0.1474629,0,0.1474629,6.000012,100,0.1362904,0,0.4728872,0,5.012081
