Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9526733,58.19489,39.18874,0.2385532,0.2385532,0,0,0,0.2385532,399.3547,0.7015647,0,0,0.9526733,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.2624085,0.7621386,0,5.506362
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7701777,55.93794,40.80586,0.3288743,0.3288743,0,0,0,0.3288743,234.186,0.4239942,0,0,0.7701777,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.3617618,0.6161422,0,5.323867
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8474072,59.47805,42.42299,0.1550612,0.1550612,0,0,0,0.1550612,546.4984,0.6841848,0,0,0.8474072,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.1705674,0.6779258,0,5.401096
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7186772,57.51869,43.24666,0.556725,0.556725,0,-1,0,0.556725,129.0902,0.1326509,0,0,0.7186772,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.6123976,0.5749418,0,5.272366
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9569413,63.31207,43.53381,0.2918711,0.2918711,0,-1,0,0.2918711,327.8643,0.6497085,0,0,0.9569413,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.3210582,0.7655531,0,5.51063
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4765547,53.09859,43.91164,0.2153521,0.2153521,0,-1,0,0.2153521,221.2909,0.2498682,0,0,0.4765547,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0.2368874,0.3812437,0,5.030243
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2908246,48.89688,43.44313,0,0,0,-1,0,0,0,0.2908246,0,0,0.2908246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0,0.2326597,0,4.844513
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04403079,42.83179,42.0376,0,0,0,-1,0,0,0,0.04403079,0,0,0.04403079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362904,0,0.03522463,0,4.59772
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,40.7832,40.7832,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1362904,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,39.63459,39.63459,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1362904,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,38.40285,38.40285,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1362904,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.29958,37.29958,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1362904,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.59681,36.59681,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1362904,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.06785,36.06785,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1362904,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.47087,35.47087,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1362904,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.07037,35.07037,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1362904,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,34.68499,34.68499,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1362904,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,34.29959,34.29959,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1362904,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.95955,33.95955,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1362904,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01824817,34.10512,33.7933,0,0,0,0,0,0,0,0,0,0,0.01824817,0,0,0,0,3.122384,1.743544,0.01824817,0,0.01824817,3.05517,50.9194,0.1362881,0,0.01459853,0,1.761792
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.140479,35.98726,33.55904,0.1615806,0.1615806,0,0,0,0.1615806,86.94049,0,0,0,0.140479,0.1700849,0.1615806,0,0,3.104136,1.759967,0,0.02960588,-0.02960588,3.023963,50.39928,0.1362881,0.1777387,0.1123832,0,1.900446
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1349405,36.55712,34.21647,0.6581042,0.6581042,0,0,0,0.6581042,20.50443,0,0,0,0.1349405,0.6927413,0.6581042,0,0,3.137031,1.730361,0,0.5578008,-0.5578008,2.435989,40.59974,0.1362881,0.7239146,0.1079524,0,1.865301
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1378994,38.07424,35.65979,1.421389,1.244937,0,-1,0,1.244937,11.07682,0,0.1764528,0.4233953,0.1378994,1.31046,1.244937,0,0,3.75681,1.17256,0,1.17256,-1.17256,1.200002,20,0.1362881,1.563528,0.1103195,0,1.31046
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3674585,44.14942,37.46583,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,56.76582,0,0,0,0.3674585,0,0,1.052676,1.000043,5.059654,0,1.367501,0,1.367501,2.497328,41.62205,0.1364792,0.7120559,0.2939668,1.7,0.3674585
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4852881,48.32337,39.25675,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,236.2136,2.220446E-16,0,0,0.4852881,0,0,1.452632,1.38,3.692153,1.230751,1.865288,0,1.865288,4.266895,71.11478,0.136593,0.225989,0.3882304,1.7,1.716039
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5113624,50.58474,40.88899,0.120536,0.120536,1.505276,0,0.4670403,0.120536,424.2402,2.220446E-16,0,0,0.5113624,0,0,1.38474,1.315503,1.826865,2.90951,1.826865,0,1.826865,6.000012,100,0.1366673,0.1325897,0.4090899,1.7,3.420873
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2322285,46.80238,42.50611,0.4893624,0.4893624,0,0,0,0.4893624,47.45532,0,5.551115E-17,0,0.2322285,0.5151184,0.4893624,0,0,0,4.553689,0,0.2828898,-0.2828898,5.70182,95.03014,0.1366673,0.5382987,0.1857828,0,4.785917
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.434429,51.65525,43.36001,0.01123011,0.01123011,0,-1,0,0.01123011,3868.431,0.1082858,0,0,0.434429,0.01182117,0.01123011,0,0,0.314322,4.270799,0.314322,0,0.314322,6.000012,100,0.1366264,0.01235312,0.3475432,0,4.705228
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3767136,50.76034,43.60938,0.3683924,0.3683924,0,-1,0,0.3683924,102.2588,0,5.551115E-17,0,0.3767136,0.3877815,0.3683924,0,0,0,4.553689,0,0.01106793,-0.01106793,5.988345,99.80556,0.1366264,0.4052317,0.3013709,0,4.930403
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2101559,47.91061,43.99477,0.1553496,0.1553496,0,-1,0,0.1553496,135.2794,0.03433237,0,0,0.2101559,0.1635258,0.1553496,0,0,0.0122977,4.542621,0.0122977,0,0.0122977,6.000012,100,0.1366248,0.1708845,0.1681247,0,4.752777
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1958975,47.13551,43.50359,0.104784,0.104784,0,-1,0,0.104784,186.9538,0.08559863,0,0,0.1958975,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1366248,0.1152624,0.156718,0,4.749587
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.0510952,43.02837,42.10561,0.652546,0.652546,0,-1,0,0.652546,7.830131,0,1.110223E-16,0,0.0510952,0.6868905,0.652546,0,0,0,4.553689,0,0.6357953,-0.6357953,5.329825,88.83024,0.1366248,0.7178006,0.04087616,0,4.604784
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,40.82853,40.82853,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7064392,3.917894,0,0.06275485,-0.06275485,5.263676,87.72775,0.1366248,0.06557882,0,0,3.917894
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.67992,39.67992,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7761669,3.855139,0,0.4866717,-0.4866717,4.750679,79.17782,0.1366248,0.5085719,0,0,3.855139
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,38.44819,38.44819,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.316913,3.368467,0,0.6346464,-0.6346464,4.081702,68.02824,0.1366248,0.6632055,0,0,3.368467
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.34492,37.34492,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.022076,2.733821,0,0.1285126,-0.1285126,3.946238,65.77051,0.1366248,0.1342956,0,0,2.733821
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,36.61948,36.61948,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.164868,2.605308,0,0.2460227,-0.2460227,3.686908,61.44834,0.1366248,0.2570937,0,0,2.605308
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.09052,36.09052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.438226,2.359285,0,0,0,3.686908,61.44834,0.1366248,0,0,0,2.359285
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,35.49355,35.49355,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.438226,2.359285,0,0.3057824,-0.3057824,3.364585,56.0763,0.1366248,0.3195426,0,0,2.359285
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.08549,35.08549,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.777984,2.053503,0,0.2241439,-0.2241439,3.128316,52.1385,0.1366248,0.2342304,0,0,2.053503
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.70765,34.70765,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.027033,1.829359,0,0.1311237,-0.1311237,2.9901,49.8349,0.1366248,0.1370242,0,0,1.829359
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,34.32227,34.32227,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.172726,1.698235,0,0.2219662,-0.2219662,2.756127,45.93535,0.1366248,0.2319547,0,0,1.698235
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.98222,33.98222,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.419355,1.476269,0,0.1805475,-0.1805475,2.565813,42.76346,0.1366248,0.1886722,0,0,1.476269
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01675407,34.1174,33.83109,0.08702236,0.08702236,0,0,0,0.08702236,19.2526,0,1.387779E-17,0,0.01675407,0.09160248,0.08702236,0,0,3.619964,1.295722,0,0.07484841,-0.07484841,2.486916,41.44851,0.1366248,0.0957246,0.01340325,0,1.312476
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1092196,35.46356,33.58171,0.5941454,0.5941454,0,0,0,0.5941454,18.38263,0,0,0,0.1092196,0.6254162,0.5941454,0,0,3.703129,1.220873,0,0.5161967,-0.5161967,1.942797,32.37988,0.1366248,0.65356,0.08737566,0,1.330093
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.23388,38.36411,34.26181,1.281261,1.281261,0.425,0,0.172125,1.281261,18.25389,0,0,0,0.23388,0.9013272,0.8562608,0,0,4.27668,0.7046766,0,0.6674472,-0.6674472,1.239246,20.65405,0.1366248,1.409387,0.187104,1.7,0.9385566
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7304935,49.47854,35.7278,0.7976052,0.7293367,0,-1,0,0.7293367,100.1586,0,0.0682684,0.703204,0.7304935,0.7677229,0.7293367,0,0,5.018289,0.03722937,0,0.03722937,-0.03722937,1.200002,20,0.1366248,0.8773657,0.5843948,0,0.7677229
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6239837,49.2877,37.55651,1.50508,1.50508,1.7,0,0.5202,1.50508,41.45851,0,0,0,0.6239837,0,0,0.19492,0.185174,5.059654,0,0.8091578,0,0.8091578,1.967637,32.79388,0.1367467,1.655588,0.499187,1.7,0.6239837
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1564032,42.17192,39.36255,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,51.73594,0,0,0,0.1564032,0,0,1.397689,1.327805,4.250496,0.728242,1.484208,0,1.484208,3.37568,56.26123,0.136921,0.3325416,0.1251225,1.7,0.8846452
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3428013,47.35949,40.99478,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,75.91584,0,0,0,0.3428013,0,0,1.248446,1.186023,2.766289,2.064029,1.528825,0,1.528825,4.826051,80.43402,0.137089,0.4967098,0.274241,1.7,2.406831
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4983359,52.18333,42.63457,0.631341,0.631341,0,0,0,0.631341,78.93292,0,0,0,0.4983359,0.6645694,0.631341,0,0,1.237464,3.439971,0,0.1662336,-0.1662336,4.650825,77.5136,0.137089,0.6944751,0.3986687,0,3.938308
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5337357,53.80345,43.4658,0.5599353,0.5599353,0,-1,0,0.5599353,95.32097,0,0,0,0.5337357,0.5894055,0.5599353,0,0,1.422168,3.273738,0,0.05566984,-0.05566984,4.592144,76.53558,0.137089,0.6159288,0.4269885,0,3.807474
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5150924,53.70806,43.73784,0.1959914,0.1959914,0,-1,0,0.1959914,262.8138,0,0,0,0.5150924,0.2063067,0.1959914,0,0,1.484023,3.218068,0.3087857,0,0.3087857,4.885084,81.4179,0.1370489,0.2155905,0.4120739,0,3.73316
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4255804,52.23536,44.07789,0,0,0,-1,0,0,0,0,0,0,0.4255804,0,0,0,0,1.175237,3.495975,0.4255804,0,0.4255804,5.288825,88.1469,0.1369938,0,0.3404643,0,3.921556
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.166761,46.65375,43.57159,0.3792945,0.3792945,0,-1,0,0.3792945,43.9661,0,0,0,0.166761,0.3992574,0.3792945,0,0,0.7496571,3.878998,0,0.2324964,-0.2324964,5.043752,84.06237,0.1369938,0.417224,0.1334088,0,4.045759
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04968322,43.04073,42.14339,0.7298153,0.7298153,0,-1,0,0.7298153,6.807643,0,1.110223E-16,0,0.04968322,0.7682266,0.7298153,0,0,1.007986,3.646501,0,0.7185434,-0.7185434,4.286341,71.43887,0.1369938,0.8027968,0.03974658,0,3.696184
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,40.86632,40.86632,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.806368,2.927958,0,1.20896,-1.20896,3.011985,50.19965,0.1369938,1.263363,0,0,2.927958
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.67992,39.67992,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.149657,1.718998,0,0.4420488,-0.4420488,2.546025,42.43366,0.1369938,0.461941,0,0,1.718998
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,38.47086,38.47086,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.640822,1.276949,0,0.07272287,-0.07272287,2.469368,41.15606,0.1369938,0.0759954,0,0,1.276949
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721625,1.204226,0,0,0,2.469368,41.15606,0.1369938,0,0,0,1.204226
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,36.64215,36.64215,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.721625,1.204226,0,0.1821912,-0.1821912,2.277322,37.95529,0.1369938,0.1903898,0,0,1.204226
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.10563,36.10563,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.92406,1.022035,0,0.04548249,-0.04548249,2.229379,37.15625,0.1369938,0.0475292,0,0,1.022035
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.974596,0.9765525,0,0,0,2.229379,37.15625,0.1369938,0,0,0,0.9765525
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.10816,35.10816,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.974596,0.9765525,0,0.3365787,-0.3365787,1.874594,31.24317,0.1369938,0.3517247,0,0,0.9765525
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,34.73032,34.73032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.348572,0.6399739,0,0,0,1.874594,31.24317,0.1369938,0,0,0,0.6399739
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.3676,34.3676,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.348572,0.6399739,0,0.09503366,-0.09503366,1.77442,29.5736,0.1369938,0.09931017,0,0,0.6399739
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.00489,34.00489,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.454165,0.5449402,0,0.1020088,-0.1020088,1.666893,27.7815,0.1369938,0.1065992,0,0,0.5449402
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01359944,34.08611,33.85376,0,0,0,0,0,0,0,0,0,0,0.01359944,0,0,0,0,4.567508,0.4429314,0.01359944,0,0.01359944,1.679795,27.99652,0.136992,0,0.01087955,0,0.4565309
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.163913,36.44564,33.60439,1.092965,1.092965,0.5048358,0,0.1939202,1.092965,14.99709,0,0,0,0.163913,0.6190839,0.5881297,0,0,4.553909,0.4551709,0,0.4551709,-0.4551709,1.200002,20,0.136992,1.202262,0.1311304,1.7,0.6190839
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4480209,42.3565,34.29959,1.06063,1.06063,1.7,0,0.5202,1.06063,42.241,0,0,0,0.4480209,0,0,0.6393696,0.6074011,5.059654,0,1.055422,0,1.055422,2.201264,36.68766,0.1371607,1.166693,0.3584167,1.7,0.4480209
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6584848,48.04592,35.76559,1.030858,1.030858,0,-1,0,1.030858,63.87735,0,0,0.106446,0.6584848,1.085114,1.030858,0,0,4.004232,0.9498799,0,0.426629,-0.426629,1.751557,29.19256,0.1371607,1.133944,0.5267879,0,1.608365
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8721731,54.62528,37.63963,0.3391246,0.3391246,0,0,0,0.3391246,257.1837,0,0,0,0.8721731,0.3569733,0.3391246,0,0,4.478264,0.5232508,0.5151999,0,0.5151999,2.240319,37.33857,0.1370939,0.373037,0.6977385,0,1.395424
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.05422,60.867,39.44567,0.03411248,0.03411248,0,0,0,0.03411248,3090.423,0,0,0,1.05422,0.03590787,0.03411248,0,0,3.963065,0.9869307,1.018312,0,1.018312,3.206374,53.43946,0.1369621,0.03752372,0.8433757,0,2.04115
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4604739,49.7859,41.10057,0.4578758,0.4578758,0,0,0,0.4578758,100.5674,0,0,0,0.4604739,0.4819745,0.4578758,0,0,2.944753,1.903411,0,0.02150063,-0.02150063,3.18371,53.06173,0.1369621,0.5036634,0.3683791,0,2.363885
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.630788,55.06092,42.74036,0.161916,0.161916,0,0,0,0.161916,389.5773,0,0,0,0.630788,0.1704379,0.161916,0,0,2.968642,1.881911,0.4603501,0,0.4603501,3.620437,60.34049,0.1369027,0.1781076,0.5046303,0,2.512699
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5732132,54.74384,43.57159,0.3056721,0.3056721,0,-1,0,0.3056721,187.5255,0,0,0,0.5732132,0.3217601,0.3056721,0,0,2.508292,2.296226,0.2514531,0,0.2514531,3.858986,64.31631,0.1368702,0.3362393,0.4585705,0,2.869439
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4720248,52.95741,43.8663,0.1400558,0.1400558,0,-1,0,0.1400558,337.0263,0,0,0,0.4720248,0.1474271,0.1400558,0,0,2.256839,2.522533,0.3245977,0,0.3245977,4.166927,69.44864,0.1368283,0.1540613,0.3776199,0,2.994558
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3668918,51.19059,44.20635,0.2355029,0.2355029,0,-1,0,0.2355029,155.7908,0,0,0,0.3668918,0.2478977,0.2355029,0,0,1.932242,2.814672,0.1189941,0,0.1189941,4.279814,71.33009,0.1368129,0.2590531,0.2935134,0,3.181563
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.392979,51.17245,43.6925,1.222249,1.222249,0,-1,0,1.222249,32.15211,0,0,0,0.392979,1.286578,1.222249,0,0,1.813248,2.921766,0,0.8935992,-0.8935992,3.337878,55.63119,0.1368129,1.344474,0.3143832,0,3.314745
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05061344,43.16404,42.24918,0.4456301,0.4456301,0,-1,0,0.4456301,11.35773,0,5.551115E-17,0,0.05061344,0.4690843,0.4456301,0,0,2.806136,2.028167,0,0.4184708,-0.4184708,2.896771,48.27942,0.1368129,0.4901931,0.04049075,0,2.07878
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.93433,40.93433,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.271103,1.609696,0,1.011214,-1.011214,1.830857,30.51423,0.1368129,1.056719,0,0,1.609696
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.72526,39.72526,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.394675,0.5984815,0,0.370305,-0.370305,1.440522,24.00865,0.1368129,0.3869687,0,0,0.5984815
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.50864,38.50864,0.3801288,0.2167677,0,-1,0,0.2167677,0,0,0.1633611,0.201374,0,0.2281766,0.2167677,0,0,4.806125,0.2281766,0,0.2281766,-0.2281766,1.200002,20,0.1368129,0.4181417,0,0,0.2281766
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,37.38271,37.38271,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,36.66483,36.66483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.1283,36.1283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,35.53133,35.53133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.13083,35.13083,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,34.74544,34.74544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,34.3676,34.3676,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368129,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.02756,34.02756,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369421,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009944818,34.02361,33.85376,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009944818,0,0,1.452632,1.38,3.679654,1.242,1.389945,0,1.389945,3.827803,63.79659,0.1370562,0,0.007955855,1.7,1.251945
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02570553,34.05863,33.6195,1.105568,1.105568,1.7,0,0.5202,1.105568,2.325097,0,0,0,0.02570553,0,0,0.5944318,0.5647102,2.28971,2.49295,0.5904158,0,0.5904158,4.38792,73.13186,0.1371566,1.216125,0.02056443,1.7,2.518656
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06538805,35.4488,34.32227,1.074212,1.074212,1.7,0,0.5202,1.074212,6.087069,0,0,0,0.06538805,0,0,0.6257876,0.5944982,1.699294,3.024324,0.6598862,0,0.6598862,5.013943,83.56556,0.1372676,1.181634,0.05231044,1.7,3.089713
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09262076,37.44902,35.8336,0.6449445,0.6449445,0,-1,0,0.6449445,14.36104,0,1.110223E-16,0,0.09262076,0.678889,0.6449445,0,0,1.039408,3.618222,0,0.5862682,-0.5862682,4.395962,73.26589,0.1372676,0.709439,0.07409661,0,3.710843
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1876805,41.04754,37.70008,0,0,0,0,0,0,0,0,0,0,0.1876805,0,0,0,0,1.690817,3.031954,0.1876805,0,0.1876805,4.574012,76.23338,0.1372434,0,0.1501444,0,3.219635
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2773637,44.58778,39.52879,0.2820141,0.2820141,0,0,0,0.2820141,98.35101,0,5.551115E-17,0,0.2773637,0.2968569,0.2820141,0,0,1.503136,3.200866,0,0.01949325,-0.01949325,4.553464,75.89091,0.1372434,0.3102155,0.2218909,0,3.47823
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2676831,46.12181,41.19125,0.1132217,0.1132217,0,0,0,0.1132217,236.4239,0,0,0,0.2676831,0.1191807,0.1132217,0,0,1.524795,3.181373,0.1485024,0,0.1485024,4.694346,78.23895,0.1372243,0.1245439,0.2141465,0,3.449056
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1207722,45.05557,42.84616,1.082511,1.082511,0,0,0,1.082511,11.15667,0,2.220446E-16,0,0.1207722,1.139485,1.082511,0,0,1.376293,3.315025,0,1.018713,-1.018713,3.620528,60.34202,0.1372243,1.190762,0.09661773,0,3.435797
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.0650541,44.84321,43.65472,0.3771422,0.3771422,0,-1,0,0.3771422,17.24922,0,5.551115E-17,0,0.0650541,0.3969918,0.3771422,0,0,2.508196,2.296313,0,0.3319377,-0.3319377,3.270636,54.51048,0.1372243,0.4148564,0.05204327,0,2.361367
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2010792,47.69082,43.94943,0.6354147,0.6354147,0,-1,0,0.6354147,31.64535,0,0,0,0.2010792,0.6688576,0.6354147,0,0,2.877015,1.964375,0,0.4677784,-0.4677784,2.777554,46.29247,0.1372243,0.6989561,0.1608634,0,2.165454
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1418539,46.91571,44.28947,0.3322211,0.3322211,0,-1,0,0.3322211,42.69865,0,0,0,0.1418539,0.3497064,0.3322211,0,0,3.396769,1.496597,0,0.2078525,-0.2078525,2.558458,42.64088,0.1372243,0.3654432,0.1134831,0,1.638451
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04818666,44.6625,43.78318,1.191198,1.191198,0,-1,0,1.191198,4.045227,0,0,0.07685536,0.04818666,1.253893,1.191198,0,0,3.627717,1.288744,0,1.205706,-1.205706,1.287532,21.45883,0.1372243,1.310318,0.03854933,0,1.336931
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04629198,43.15388,42.31719,0.2541298,0.1228637,0,-1,0,0.1228637,37.67751,0,0.1312661,0.191861,0.04629198,0.1293302,0.1228637,0,0,4.96739,0.08303821,0,0.08303821,-0.08303821,1.200002,20,0.1372243,0.2795427,0.03703358,0,0.1293302
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.97211,40.97211,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.76305,39.76305,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,38.53131,38.53131,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.70261,36.70261,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.17364,36.17364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.57667,35.57667,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.1535,35.1535,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.76811,34.76811,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.40539,34.40539,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372243,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.05022,34.05022,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137342,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007336852,34.0244,33.89909,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.789787,2.220446E-16,0,0,0.007336852,0,0,1.452632,1.38,3.679654,1.242,1.387337,0,1.387337,3.825329,63.75535,0.1374915,0.1393926,0.005869481,1.7,1.249337
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03808906,34.29378,33.64217,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.37299,2.220446E-16,0,0,0.03808906,0,0,1.452632,1.38,2.292318,2.490603,1.418089,0,1.418089,5.170646,86.17726,0.1376288,0.1091861,0.03047125,1.7,2.528692
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1147763,36.33308,34.34494,0.8486425,0.8486425,0,0,0,0.8486425,13.52469,0,0,0,0.1147763,0.8933079,0.8486425,0,0,0.8742285,3.766883,0,0.7785316,-0.7785316,4.350002,72.49989,0.1376288,0.9335067,0.09182101,0,3.88166
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1997256,39.39714,35.87138,0.7961076,0.7961076,0,-1,0,0.7961076,25.08776,0,1.110223E-16,0,0.1997256,0.838008,0.7961076,0,0,1.739264,2.988352,0,0.6382824,-0.6382824,3.677193,61.28643,0.1376288,0.8757183,0.1597805,0,3.188077
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05511177,38.75981,37.79076,0.130699,0.130699,0,0,0,0.130699,42.16695,0,0,0,0.05511177,0.1375779,0.130699,0,0,2.448466,2.350069,0,0.08246611,-0.08246611,3.590266,59.83765,0.1376288,0.1437689,0.04408942,0,2.405181
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1060998,41.55569,39.65725,0.1330646,0.1330646,0,0,0,0.1330646,79.73555,0,0,0,0.1060998,0.140068,0.1330646,0,0,2.540095,2.267603,0,0.0339682,-0.0339682,3.554461,59.24089,0.1376288,0.146371,0.08487981,0,2.373703
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2998634,46.88531,41.33483,0.5891503,0.5891503,0,0,0,0.5891503,50.8976,0,1.110223E-16,0,0.2998634,0.6201583,0.5891503,0,0,2.577838,2.233635,0,0.3202949,-0.3202949,3.21684,53.61389,0.1376288,0.6480654,0.2398907,0,2.533498
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3419237,49.45532,43.01996,0.4403265,0.4403265,0,0,0,0.4403265,77.65231,0,0,0,0.3419237,0.4635016,0.4403265,0,0,2.933721,1.91334,0,0.1215779,-0.1215779,3.088686,51.47799,0.1376288,0.4843592,0.273539,0,2.255264
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3657486,50.76395,43.82096,1.054992,1.054992,0,-1,0,1.054992,34.66837,0,0,0,0.3657486,1.110518,1.054992,0,0,3.068807,1.791762,0,0.7447695,-0.7447695,2.30363,38.39375,0.1376288,1.160491,0.2925989,0,2.157511
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3263191,50.29885,44.12323,0.6268072,0.6268072,0,-1,0,0.6268072,52.06052,0,0,0,0.3263191,0.659797,0.6268072,0,0,3.896329,1.046993,0,0.3334779,-0.3334779,1.952113,32.53515,0.1376288,0.6894879,0.2610552,0,1.373312
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1359233,46.98077,44.46328,0.6417713,0.6417713,0,-1,0,0.6417713,21.1794,0,0,0.002283899,0.1359233,0.6755487,0.6417713,0,0,4.26686,0.7135149,0,0.5396255,-0.5396255,1.383298,23.05492,0.1376288,0.7059484,0.1087386,0,0.8494381
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1769222,47.19299,43.91164,0.6110424,0.3332711,0,-1,0,0.3332711,53.08659,0,0.2777713,0.4733365,0.1769222,0.3508117,0.3332711,0,0,4.866444,0.1738894,0,0.1738894,-0.1738894,1.200002,20,0.1376288,0.6721466,0.1415378,0,0.3508117
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03933025,43.15653,42.44566,0.1428296,0.03736374,0,-1,0,0.03736374,105.2632,0,0.1054659,0.1496398,0.03933025,0.03933025,0.03736374,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.1571126,0.0314642,0,0.03933025
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.06279,41.06279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,39.84617,39.84617,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.59177,38.59177,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,37.46583,37.46583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,36.74795,36.74795,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,36.21898,36.21898,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.59934,35.59934,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.19128,35.19128,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.81345,34.81345,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.42806,34.42806,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376288,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.08801,34.08801,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377776,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02029768,34.29167,33.94443,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02029768,0,0,1.452632,1.38,3.679654,1.242,1.400298,0,1.400298,3.837624,63.96028,0.1378884,0,0.01623815,1.7,1.262298
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2969496,38.93727,33.71018,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,123.1702,0,0,0,0.2969496,0,0,1.452632,1.38,2.279357,2.502268,1.67695,0,1.67695,5.428518,90.47513,0.1380315,0.2651976,0.2375597,1.7,2.799217
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6835739,47.07376,34.40539,0.9081045,0.9081045,0,0,0,0.9081045,75.2748,0,0,0,0.6835739,0.9558994,0.9081045,0,0,0.6024071,4.011523,0,0.2723256,-0.2723256,5.141462,85.69086,0.1380315,0.9989149,0.5468591,0,4.695096
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8725861,52.74412,35.96206,0.2438123,0.2438123,0,-1,0,0.2438123,357.8925,0,0,0,0.8725861,0.2566446,0.2438123,0,0,0.904991,3.739197,0.6159415,0,0.6159415,5.725796,95.42973,0.1379523,0.2681936,0.6980689,0,4.611783
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8907415,55.32545,37.89656,0.07949593,0.07949593,0,0,0,0.07949593,1120.487,0.518012,0,0,0.8907415,0.08367992,0.07949593,0,0,0.2890496,4.293544,0.2890496,0,0.2890496,6.000012,100,0.1379152,0.08744552,0.7125932,0,5.184286
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8859475,57.36066,39.78572,0.620641,0.620641,0,0,0,0.620641,142.7472,0.2326412,0,0,0.8859475,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1379152,0.6827051,0.7087581,0,5.439637
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8774775,59.10059,41.48596,0,0,0,0,0,0,0,0.8774775,0,0,0.8774775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379152,0,0.701982,0,5.431167
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6190386,55.24705,43.14087,0,0,0,0,0,0,0,0.6190386,0,0,0.6190386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379152,0,0.4952309,0,5.172728
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5766902,55.27488,43.99477,0.225535,0.225535,0,-1,0,0.225535,255.6987,0.3392849,0,0,0.5766902,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1379152,0.2480885,0.4613521,0,5.130379
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.634925,56.84044,44.28947,0.8163846,0.8163846,0,-1,0,0.8163846,77.77279,0,0,0,0.634925,0.8593522,0.8163846,0,0,0,4.553689,0,0.2244271,-0.2244271,5.763445,96.05723,0.1379152,0.898023,0.50794,0,5.188614
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4350282,53.01106,44.62952,0.6995206,0.6995206,0,-1,0,0.6995206,62.18948,0,1.110223E-16,0,0.4350282,0.7363374,0.6995206,0,0,0.2493635,4.329262,0,0.3013093,-0.3013093,5.445837,90.76377,0.1379152,0.7694727,0.3480226,0,4.76429
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1555108,46.91155,44.03255,0.5159593,0.5159593,0,-1,0,0.5159593,30.14012,0,0,0,0.1555108,0.543115,0.5159593,0,0,0.5841516,4.027953,0,0.3876043,-0.3876043,5.037266,83.95427,0.1379152,0.5675552,0.1244086,0,4.183463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03149891,43.09789,42.52878,0,0,0,-1,0,0,0,0,0,0,0.03149891,0,0,0,0,1.014823,3.640348,0.03149891,0,0.03149891,5.067149,84.45232,0.1379112,0,0.02519912,0,3.671847
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.14591,41.14591,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9833241,3.668697,0,0.600307,-0.600307,4.43437,73.90601,0.1379112,0.6273209,0,0,3.668697
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.89151,39.89151,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.650332,3.06839,0,1.452632,-1.452632,2.903162,48.38593,0.1379112,1.822762,0,0,3.06839
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,38.63711,38.63711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264367,1.615759,0,0,0,2.903162,48.38593,0.1379112,0,0,0,1.615759
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,37.51117,37.51117,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.264367,1.615759,0,0.01134341,-0.01134341,2.891205,48.18665,0.1379112,0.01185386,0,0,1.615759
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,36.78573,36.78573,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.276971,1.604415,0,0.02101169,-0.02101169,2.869056,47.81751,0.1379112,0.02195722,0,0,1.604415
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,36.25677,36.25677,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.300317,1.583404,0,0.2448831,-0.2448831,2.610927,43.51536,0.1379112,0.2559028,0,0,1.583404
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,35.64468,35.64468,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.572409,1.33852,0,0.07198277,-0.07198277,2.53505,42.25076,0.1379112,0.07522199,0,0,1.33852
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.23662,35.23662,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.65239,1.266538,0,0.1486806,-0.1486806,2.378327,39.63871,0.1379112,0.1553712,0,0,1.266538
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.8739,34.8739,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.817591,1.117857,0,0.05642289,-0.05642289,2.318852,38.64746,0.1379112,0.05896192,0,0,1.117857
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.49607,34.49607,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.880283,1.061434,0,0.1646802,-0.1646802,2.145264,35.75433,0.1379112,0.1720908,0,0,1.061434
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.13335,34.13335,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.063261,0.896754,0,0.1811642,-0.1811642,1.9543,32.57161,0.1379112,0.1893166,0,0,0.896754
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01617011,34.25879,33.98222,0.1550492,0.1550492,0,0,0,0.1550492,10.42902,0,2.775558E-17,0,0.01617011,0.1632097,0.1550492,0,0,4.264555,0.7155898,0,0.1470395,-0.1470395,1.799307,29.98839,0.1379112,0.1705541,0.01293609,0,0.7317599
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2210467,37.58383,33.72529,0,0,0,0,0,0,0,0,0,0,0.2210467,0,0,0,0,4.427932,0.5685502,0.2210467,0,0.2210467,2.00901,33.48344,0.1378828,0,0.1768373,0,0.7895969
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6260024,45.97009,34.45073,0.6731214,0.6731214,0,0,0,0.6731214,92.99993,0,0,0,0.6260024,0.7085488,0.6731214,0,0,4.206885,0.7674922,0,0.08254639,-0.08254639,1.921999,32.03325,0.1378828,0.7404335,0.500802,0,1.393495
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5273807,45.73515,36.04518,0.6264434,0.6264434,0,-1,0,0.6264434,84.18649,0,0,0,0.5273807,0.6594141,0.6264434,0,0,4.298604,0.6849458,0,0.1320334,-0.1320334,1.782823,29.71366,0.1378828,0.6890877,0.4219045,0,1.212327
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8164031,53.81618,38.00235,1.650122,1.650122,0.425,0,0.172125,1.650122,49.47531,2.220446E-16,0,0,0.8164031,1.289602,1.225122,0,0,4.445307,0.5529124,0,0.4731992,-0.4731992,1.284028,21.40042,0.1378828,1.815134,0.6531224,1.7,1.369316
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.187991,64.68287,39.89151,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.187991,0,0,1.452632,1.38,4.971084,0.07971324,2.567991,0,2.567991,3.720238,62.00385,0.1378435,0,0.9503931,1.7,1.267705
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.320389,70.24297,41.56908,0.5010136,0.5010136,1.529582,0,0.4736759,0.5010136,263.5436,0,0,0,1.320389,0,0,1.028568,0.9771399,2.403093,2.390906,2.297529,0,2.297529,5.899866,98.33089,0.1378605,0.551115,1.056311,1.7,3.711295
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.064376,65.60347,43.24666,0,0,0,0,0,0,0,0.9588127,0,0,1.064376,0,0,0,0,0.1055636,4.458682,0.1055636,0,0.1055636,6.000012,100,0.137847,0,0.851501,0,5.523058
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.065799,66.62829,44.07789,0.8050514,0.8050514,0,-1,0,0.8050514,132.3889,0.2183765,0,0,1.065799,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.137847,0.8855565,0.8526392,0,5.619488
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8409733,61.54076,44.3726,0.2281534,0.2281534,0,-1,0,0.2281534,368.5999,0.6008118,0,0,0.8409733,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.137847,0.2509688,0.6727786,0,5.394662
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5349017,55.17598,44.7202,0.8662243,0.8662243,0,-1,0,0.8662243,61.75095,1.110223E-16,0,0,0.5349017,0.9118151,0.8662243,0,0,0,4.553689,0,0.3769134,-0.3769134,5.60271,93.37832,0.137847,0.9528468,0.4279214,0,5.088591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1679708,47.27805,44.16101,0.8252938,0.8252938,0,-1,0,0.8252938,20.35285,0,0,0,0.1679708,0.8687303,0.8252938,0,0,0.4187927,4.176775,0,0.7007595,-0.7007595,4.864045,81.06725,0.137847,0.9078231,0.1343767,0,4.344747
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02442775,43.05313,42.6119,0.7142681,0.7142681,0,-1,0,0.7142681,3.419969,0,0,0,0.02442775,0.7518612,0.7142681,0,0,1.197414,3.476016,0,0.7274334,-0.7274334,4.097263,68.28757,0.137847,0.785695,0.0195422,0,3.500444
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,41.20637,41.20637,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.005674,2.748583,0,0.1358973,-0.1358973,3.954015,65.90011,0.137847,0.1420127,0,0,2.748583
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.93685,39.93685,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.156671,2.612685,0,0.2693072,-0.2693072,3.67014,61.16888,0.137847,0.281426,0,0,2.612685
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.68245,38.68245,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.455901,2.343378,0,0.3994504,-0.3994504,3.249082,54.15126,0.137847,0.4174256,0,0,2.343378
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,37.53384,37.53384,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.899734,1.943928,0,0.1797361,-0.1797361,3.059624,50.99363,0.137847,0.1878242,0,0,1.943928
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,36.8084,36.8084,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.099442,1.764192,0,0.109379,-0.109379,2.944328,49.07204,0.137847,0.114301,0,0,1.764192
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,36.27943,36.27943,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.220973,1.654813,0,0.2367197,-0.2367197,2.694804,44.9133,0.137847,0.2473721,0,0,1.654813
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,35.65979,35.65979,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.483995,1.418093,0,0.02937979,-0.02937979,2.663835,44.39716,0.137847,0.03070188,0,0,1.418093
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,35.25929,35.25929,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.51664,1.388713,0,0.1574801,-0.1574801,2.497836,41.63052,0.137847,0.1645667,0,0,1.388713
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.8739,34.8739,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.691617,1.231233,0,0.06285688,-0.06285688,2.431579,40.52624,0.137847,0.06568544,0,0,1.231233
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,34.51874,34.51874,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.761459,1.168376,0,0.05504587,-0.05504587,2.373556,39.55918,0.137847,0.05752294,0,0,1.168376
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.822621,1.11333,0,0,0,2.373556,39.55918,0.137847,0,0,0,1.11333
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02191522,34.38,34.00489,0.05817012,0.05817012,0,0,0,0.05817012,37.67436,6.938894E-18,0,0,0.02191522,0.06123171,0.05817012,0,0,3.822621,1.11333,0,0.03931649,-0.03931649,2.332112,38.86846,0.137847,0.06398714,0.01753218,0,1.135246
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2167995,37.55434,33.77063,0.1607368,0.1607368,0,0,0,0.1607368,134.8786,0,0,0,0.2167995,0.1691966,0.1607368,0,0,3.866306,1.074014,0.04760288,0,0.04760288,2.377272,39.62113,0.1378409,0.1768104,0.1734396,0,1.290813
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2944698,39.7043,34.49607,0.8068895,0.8068895,0,0,0,0.8068895,36.49444,0,0,0,0.2944698,0.8493573,0.8068895,0,0,3.818703,1.116856,0,0.5548875,-0.5548875,1.79237,29.87277,0.1378409,0.8875784,0.2355759,0,1.411326
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6144502,47.52628,36.10563,1.071566,1.071566,0,-1,0,1.071566,57.3413,0,0,0.5281071,0.6144502,1.127965,1.071566,0,0,4.435245,0.561969,0,0.5135146,-0.5135146,1.251078,20.85126,0.1378409,1.178723,0.4915601,0,1.176419
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4342867,46.08276,38.08547,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,53.82721,0,0,0,0.4342867,0,0,0.8931838,0.8485246,5.005816,0.04845437,1.282811,0,1.282811,2.46806,41.13424,0.1380351,0.8874978,0.3474293,1.7,0.482741
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3000351,45.47835,39.97463,0.90712,0.90712,1.7,0,0.5202,0.90712,33.07557,0,0,0,0.3000351,0,0,0.79288,0.753236,3.723005,1.202985,1.053271,0,1.053271,3.46728,57.78789,0.1382029,0.997832,0.2400281,1.7,1.50302
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3236564,47.69726,41.67488,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3236564,0,0,1.452632,1.38,2.669734,2.150928,1.703656,0,1.703656,5.08351,84.72501,0.1382733,0,0.2589251,1.7,2.474585
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.657542,56.31168,43.36001,0,0,0,0,0,0,0,0,0,0,0.657542,0,0,0,0,0.9660774,3.684219,0.657542,0,0.657542,5.70731,95.12164,0.1381894,0,0.5260336,0,4.341762
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6003647,56.00756,44.20635,0.2369123,0.2369123,0,-1,0,0.2369123,253.4123,0.04244807,0,0,0.6003647,0.2493813,0.2369123,0,0,0.3085353,4.276007,0.3085353,0,0.3085353,6.000012,100,0.1381501,0.2606035,0.4802918,0,4.876372
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4284712,52.74152,44.50106,0.1779969,0.1779969,0,-1,0,0.1779969,240.7184,0.2411061,0,0,0.4284712,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1381501,0.1957965,0.342777,0,4.98216
