Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3227231,50.97588,44.84111,0.0696557,0.0696557,0,-1,0,0.0696557,463.3118,0.2494013,0,0,0.3227231,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1381501,0.07662127,0.2581785,0,4.876412
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1520409,47.06932,44.25169,1.078552,1.078552,0,-1,0,1.078552,14.09676,0,0,0,0.1520409,1.135318,1.078552,0,0,0,4.553689,0,0.9832768,-0.9832768,4.963547,82.72562,0.1381501,1.186407,0.1216327,0,4.70573
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04061189,43.45311,42.71769,0.2844595,0.2844595,0,-1,0,0.2844595,14.27686,0,0,0,0.04061189,0.2994311,0.2844595,0,0,1.09253,3.570412,0,0.2588192,-0.2588192,4.690728,78.17864,0.1381501,0.3129055,0.03248951,0,3.611024
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,41.29705,41.29705,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.380107,3.311593,0,0.7684724,-0.7684724,3.880687,64.67799,0.1381501,0.8030537,0,0,3.311593
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.97463,39.97463,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.233965,2.543121,0,0.6135713,-0.6135713,3.233926,53.89865,0.1381501,0.641182,0,0,2.543121
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,38.72023,38.72023,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.915711,1.929549,0,0.4056762,-0.4056762,2.806306,46.77167,0.1381501,0.4239316,0,0,1.929549
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,37.55651,37.55651,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.366462,1.523873,0,0.02494925,-0.02494925,2.780007,46.33335,0.1381501,0.02607197,0,0,1.523873
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.85374,36.85374,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.394183,1.498924,0,0.159519,-0.159519,2.611859,43.5309,0.1381501,0.1666973,0,0,1.498924
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,36.3021,36.3021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571427,1.339405,0,0,0,2.611859,43.5309,0.1381501,0,0,0,1.339405
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,35.68246,35.68246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.571427,1.339405,0,0,0,2.611859,43.5309,0.1381501,0,0,0,1.339405
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,35.30463,35.30463,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.571427,1.339405,0,0.1485462,-0.1485462,2.455278,40.92121,0.1381501,0.1552307,0,0,1.339405
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.91924,34.91924,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.736478,1.190859,0,0.03783382,-0.03783382,2.415397,40.25654,0.1381501,0.03953634,0,0,1.190859
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778516,1.153025,0,0,0,2.415397,40.25654,0.1381501,0,0,0,1.153025
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.17113,34.17113,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.778516,1.153025,0,0.07054067,-0.07054067,2.341041,39.01727,0.1381501,0.073715,0,0,1.153025
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02422493,34.44236,34.02756,0.05883544,0.05883544,0,0,0,0.05883544,41.17405,0,0,0,0.02422493,0.06193205,0.05883544,0,0,3.856894,1.082484,0,0.03770711,-0.03770711,2.301294,38.35482,0.1381501,0.06471898,0.01937995,0,1.106709
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1295175,36.03267,33.7933,0.3154758,0.3154758,0,0,0,0.3154758,41.05465,0,5.551115E-17,0,0.1295175,0.3320798,0.3154758,0,0,3.898791,1.044777,0,0.2025623,-0.2025623,2.087775,34.79618,0.1381501,0.3470234,0.103614,0,1.174294
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3380277,40.52819,34.51874,0.1676607,0.1676607,0,0,0,0.1676607,201.6142,0,0,0,0.3380277,0.1764849,0.1676607,0,0,4.12386,0.8422148,0.1615428,0,0.1615428,2.241028,37.35039,0.1381296,0.1844268,0.2704222,0,1.180243
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.519681,45.72129,36.17364,0.720459,0.720459,0,-1,0,0.720459,72.13192,0,0,0,0.519681,0.758378,0.720459,0,0,3.962317,0.9876033,0,0.238697,-0.238697,1.989419,33.15692,0.1381296,0.792505,0.4157448,0,1.507284
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.680581,51.11812,38.1686,0.4100507,0.4100507,0,0,0,0.4100507,165.9748,0,0,0,0.680581,0.4316323,0.4100507,0,0,4.227536,0.7489063,0.2489486,0,0.2489486,2.225592,37.09313,0.1380979,0.4510558,0.5444648,0,1.429487
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3355651,46.2671,40.08043,0.1310065,0.1310065,0,0,0,0.1310065,256.1439,0,0,0,0.3355651,0.1379015,0.1310065,0,0,3.978588,0.9729601,0.1976636,0,0.1976636,2.413112,40.21846,0.1380727,0.1441071,0.2684521,0,1.308525
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2102195,45.62536,41.76556,0,0,0,0,0,0,0,0,0,0,0.2102195,0,0,0,0,3.780924,1.150857,0.2102195,0,0.2102195,2.612544,43.54232,0.138046,0,0.1681756,0,1.361077
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4393752,51.86723,43.4658,0.6815557,0.6815557,0,0,0,0.6815557,64.46651,0,0,0,0.4393752,0.7174271,0.6815557,0,0,3.570705,1.340055,0,0.2780519,-0.2780519,2.319452,38.65745,0.138046,0.7497113,0.3515002,0,1.77943
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2168235,48.3874,44.33482,0.07072791,0.07072791,0,-1,0,0.07072791,306.56,0,0,0,0.2168235,0.07445043,0.07072791,0,0,3.879651,1.062003,0.1423731,0,0.1423731,2.454519,40.90856,0.1380279,0.0778007,0.1734588,0,1.278826
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2823418,49.92193,44.59174,0,0,0,-1,0,0,0,0,0,0,0.2823418,0,0,0,0,3.737278,1.190139,0.2823418,0,0.2823418,2.722372,45.37277,0.137992,0,0.2258735,0,1.472481
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2739759,50.14953,44.96957,0.00249208,0.00249208,0,-1,0,0.00249208,10993.86,0,0,0,0.2739759,0.002623243,0.00249208,0,0,3.454936,1.444246,0.2713526,0,0.2713526,2.9798,49.66322,0.1379575,0.002741288,0.2191807,0,1.718222
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07583549,45.76626,44.3726,0.780304,0.780304,0,-1,0,0.780304,9.718711,0,1.110223E-16,0,0.07583549,0.8213726,0.780304,0,0,3.183583,1.688464,0,0.7455371,-0.7455371,2.193934,36.5655,0.1379575,0.8583344,0.06066839,0,1.764299
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03882809,43.50416,42.80082,1.323802,0.932667,0,-1,0,0.932667,4.163125,0,0.3911349,0.5530245,0.03882809,0.9817547,0.932667,0,0,4.011958,0.9429266,0,0.9429266,-0.9429266,1.200002,20,0.1379575,1.456182,0.03106247,0,0.9817547
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,41.3575,41.3575,0.4654291,0,0,-1,0,0,0,0,0.4654291,0.5119721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.5119721,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.04264,40.04264,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,38.76557,38.76557,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,37.59429,37.59429,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.87641,36.87641,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,36.33989,36.33989,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,35.7278,35.7278,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,35.34241,35.34241,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.96458,34.96458,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,34.55652,34.55652,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379575,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.21647,34.21647,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381293,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02441582,34.48352,34.06534,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.61665,0,0,0,0.02441582,0,0,1.452632,1.38,3.679654,1.242,1.404416,0,1.404416,3.841531,64.02539,0.1382603,0.09068347,0.01953266,1.7,1.266416
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2940377,38.99362,33.81597,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.37359,0,0,0,0.2940377,0,0,0.7319295,0.6953331,2.275239,2.505974,0.9893708,0,0.9893708,4.780131,79.66869,0.1384163,1.064878,0.2352302,1.7,2.800012
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.637979,46.32289,34.55652,0.6913851,0.6913851,1.306879,0,0.4128781,0.6913851,92.27549,0,0,0,0.637979,0,0,0.6154943,0.5847196,1.285868,3.396408,1.222699,0,1.222699,5.940084,99.00121,0.1385063,0.7605236,0.5103832,1.7,4.034387
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9428726,54.61845,36.25677,0,0,0,-1,0,0,0,0.8797035,0,0,0.9428726,0,0,0,0,0.06316916,4.496837,0.06316916,0,0.06316916,6.000012,100,0.1384983,0,0.7542981,0,5.439709
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.08866,60.31078,38.27439,1.157014,1.157014,0,0,0,1.157014,94.09221,2.220446E-16,0,0,1.08866,1.21791,1.157014,0,0,0,4.553689,0,0.1292495,-0.1292495,5.863771,97.72932,0.1384983,1.272715,0.870928,0,5.642349
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.184526,64.9798,40.20889,0.4125137,0.4125137,0,0,0,0.4125137,287.1482,0.6066903,0,0,1.184526,0.434225,0.4125137,0,0,0.1436105,4.424439,0.1436105,0,0.1436105,6.000012,100,0.1384801,0.4537651,0.9476206,0,5.608965
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.455682,74.56664,41.9318,1.331749,1.331749,0.425,0,0.172125,1.331749,109.306,0.5012092,0,0,1.455682,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,1.464924,1.164546,1.7,6.009371
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.478051,77.47984,43.60938,0.3151556,0.3151556,0,0,0,0.3151556,468.9909,1.146309,0,0,1.478051,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,0.3466712,1.182441,0,6.03174
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.356533,75.0151,44.50106,0.3007838,0.3007838,0,-1,0,0.3007838,450.9995,1.039919,0,0,1.356533,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,0.3308621,1.085227,0,5.910222
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.104663,68.43529,44.75799,0.1969108,0.1969108,0,-1,0,0.1969108,560.9968,0.8973889,0,0,1.104663,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,0.2166019,0.8837308,0,5.658352
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6394867,57.87345,45.14338,0.1236331,0.1236331,0,-1,0,0.1236331,517.2455,0.5093466,0,0,0.6394867,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,0.1359964,0.5115893,0,5.193176
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3438406,51.04001,44.50106,0,0,0,-1,0,0,0,0.3438406,0,0,0.3438406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384801,0,0.2750725,0,4.89753
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03543299,43.5714,42.92928,0.5666956,0.5666956,0,-1,0,0.5666956,6.252562,0,1.110223E-16,0,0.03543299,0.5965217,0.5666956,0,0,0,4.553689,0,0.5610887,-0.5610887,5.408573,90.1427,0.1384801,0.6233651,0.02834639,0,4.589122
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,41.46329,41.46329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6234319,3.9926,0,0,0,5.408573,90.1427,0.1384801,0,0,0,3.9926
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6234319,3.9926,0,0,0,5.408573,90.1427,0.1384801,0,0,0,3.9926
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,38.82602,38.82602,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6234319,3.9926,0,1.116019,-1.116019,4.232185,70.53627,0.1384801,1.16624,0,0,3.9926
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,37.6623,37.6623,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.863454,2.876581,0,0.1860619,-0.1860619,4.036058,67.2675,0.1384801,0.1944347,0,0,2.876581
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.93686,36.93686,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.070189,2.690519,0,0.04037018,-0.04037018,3.993504,66.55827,0.1384801,0.04218684,0,0,2.690519
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,36.38523,36.38523,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.115045,2.650149,0,0.06386036,-0.06386036,3.92619,65.43636,0.1384801,0.06673408,0,0,2.650149
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,35.76559,35.76559,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.186001,2.586288,0,0.1406548,-0.1406548,3.777926,62.96531,0.1384801,0.1469843,0,0,2.586288
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,35.38775,35.38775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342284,2.445633,0,0,0,3.777926,62.96531,0.1384801,0,0,0,2.445633
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342284,2.445633,0,0,0,3.777926,62.96531,0.1384801,0,0,0,2.445633
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,34.60186,34.60186,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.342284,2.445633,0,0.272969,-0.272969,3.490192,58.16975,0.1384801,0.2852526,0,0,2.445633
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,34.26181,34.26181,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.645583,2.172664,0,0.1322028,-0.1322028,3.350838,55.84718,0.1384801,0.138152,0,0,2.172664
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01783285,34.39327,34.08801,0.07047797,0.07047797,0,0,0,0.07047797,25.30273,0,0,0,0.01783285,0.07418734,0.07047797,0,0,2.792475,2.040462,0,0.05635449,-0.05635449,3.291435,54.85714,0.1384801,0.07752577,0.01426628,0,2.058295
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2786897,38.75385,33.85376,0,0,0,0,0,0,0,0,0,0,0.2786897,0,0,0,0,2.855091,1.984107,0.2786897,0,0.2786897,3.555823,59.2636,0.1384447,0,0.2229518,0,2.262797
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6324139,46.26095,34.60186,0.7555659,0.7555659,0,0,0,0.7555659,83.7007,0,1.110223E-16,0,0.6324139,0.7953325,0.7555659,0,0,2.576401,2.234928,0,0.1629186,-0.1629186,3.384092,56.40142,0.1384447,0.8311225,0.5059311,0,2.867342
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9873593,55.70919,36.33989,0.3468261,0.3468261,0,-1,0,0.3468261,284.6842,0,0,0,0.9873593,0.3650801,0.3468261,0,0,2.757422,2.072009,0.6222792,0,0.6222792,3.974438,66.2405,0.1383658,0.3815087,0.7898875,0,3.059369
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.069553,59.98065,38.38018,0.6903735,0.6903735,0,0,0,0.6903735,154.9238,0,0,0,1.069553,0.7267089,0.6903735,0,0,2.135143,2.632061,0.342844,0,0.342844,4.299688,71.66132,0.1383224,0.7594109,0.8556423,0,3.701613
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.035392,61.46313,40.33735,0.3173659,0.3173659,0,0,0,0.3173659,326.2456,0,0,0,1.035392,0.3340693,0.3173659,0,0,1.792299,2.94062,0.701323,0,0.701323,4.965022,82.7502,0.1382337,0.3491025,0.8283139,0,3.976012
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.104709,65.19765,42.06026,0.8070205,0.8070205,0,0,0,0.8070205,136.8873,0,0,0,1.104709,0.8494953,0.8070205,0,0,1.090976,3.571811,0.2552136,0,0.2552136,5.207139,86.78547,0.1382015,0.8877226,0.8837671,0,4.67652
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.085507,66.77454,43.78318,0,0,0,0,0,0,0,0.249745,0,0,1.085507,0,0,0,0,0.835762,3.801503,0.835762,0,0.835762,6.000012,100,0.1380959,0,0.8684056,0,4.88701
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.09901,68.13477,44.62952,0.4639536,0.4639536,0,-1,0,0.4639536,236.8794,0.6106381,0,0,1.09901,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1380959,0.510349,0.8792083,0,5.652699
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.060973,67.5243,44.93179,0.2098929,0.2098929,0,-1,0,0.2098929,505.4828,0.8400328,0,0,1.060973,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1380959,0.2308822,0.8487781,0,5.614662
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7682693,60.88468,45.27184,0.6490755,0.6490755,0,-1,0,0.6490755,118.3636,0.08503189,0,0,0.7682693,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1380959,0.7139831,0.6146154,0,5.321958
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3306399,50.91215,44.62952,0.6523935,0.6523935,0,-1,0,0.6523935,50.68105,0,0,0,0.3306399,0.68673,0.6523935,0,0,0,4.553689,0,0.3560901,-0.3560901,5.62466,93.74415,0.1380959,0.7176329,0.2645119,0,4.884329
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03577064,43.7293,43.08041,0.1741405,0.1741405,0,-1,0,0.1741405,20.54125,0,2.775558E-17,0,0.03577064,0.1833058,0.1741405,0,0,0.3956557,4.197599,0,0.1475352,-0.1475352,5.469144,91.15222,0.1380959,0.1915546,0.02861651,0,4.233369
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,41.56908,41.56908,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5595837,4.050064,0,0.7869782,-0.7869782,4.639596,77.32645,0.1380959,0.8223922,0,0,4.050064
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,40.20889,40.20889,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.434004,3.263085,0,0.2099702,-0.2099702,4.418268,73.63766,0.1380959,0.2194189,0,0,3.263085
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.9167,38.9167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.667304,3.053115,0,0,0,4.418268,73.63766,0.1380959,0,0,0,3.053115
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,37.74542,37.74542,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.667304,3.053115,0,0.01471417,-0.01471417,4.402758,73.37916,0.1380959,0.01537631,0,0,3.053115
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.01999,37.01999,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.683653,3.038401,0,0.002716814,-0.002716814,4.399895,73.33143,0.1380959,0.00283907,0,0,3.038401
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,36.46835,36.46835,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.686672,3.035684,0,0.1997555,-0.1997555,4.189334,69.82209,0.1380959,0.2087445,0,0,3.035684
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.8336,35.8336,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.908623,2.835929,0,0.09187421,-0.09187421,4.09249,68.20802,0.1380959,0.09600855,0,0,2.835929
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,35.42554,35.42554,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.010705,2.744055,0,0.04271343,-0.04271343,4.047466,67.45763,0.1380959,0.04463554,0,0,2.744055
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.0477,35.0477,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.058164,2.701341,0,0.09395247,-0.09395247,3.948431,65.80705,0.1380959,0.09818033,0,0,2.701341
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,34.63964,34.63964,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.162556,2.607388,0,0.08808783,-0.08808783,3.855578,64.25951,0.1380959,0.09205178,0,0,2.607388
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,34.29959,34.29959,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.260431,2.519301,0,0.1807792,-0.1807792,3.66502,61.08355,0.1380959,0.1889142,0,0,2.519301
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02367686,34.53901,34.13335,0.2013254,0.2013254,0,0,0,0.2013254,11.76049,0,0,0,0.02367686,0.2119215,0.2013254,0,0,2.461297,2.338521,0,0.1882447,-0.1882447,3.466593,57.77644,0.1380959,0.221458,0.01894149,0,2.362198
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2846861,38.90945,33.89909,0,0,0,0,0,0,0,0,0,0,0.2846861,0,0,0,0,2.670458,2.150277,0.2846861,0,0.2846861,3.73667,62.27771,0.13806,0,0.2277489,0,2.434963
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7159477,48.0113,34.66232,0.2945301,0.2945301,0,0,0,0.2945301,243.0813,0,0,0,0.7159477,0.3100317,0.2945301,0,0,2.385772,2.406494,0.405916,0,0.405916,4.121756,68.69579,0.1380089,0.3239831,0.5727581,0,3.122442
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.133631,59.20326,36.43057,1.403317,1.38,0,-1,0,1.38,82.14713,2.220446E-16,0.02331748,0.1636492,1.133631,1.452632,1.38,0,0,1.979856,2.771819,0,0.3190011,-0.3190011,3.785499,63.09153,0.1380089,1.543649,0.9069044,0,3.905449
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.281846,65.39323,38.50864,0.740781,0.740781,0,0,0,0.740781,173.0397,0,0,0,1.281846,0.7797695,0.740781,0,0,2.334301,2.452818,0.5020761,0,0.5020761,4.26181,71.03003,0.1379456,0.8148591,1.025476,0,3.734663
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.44538,72.36891,40.48848,0.9525728,0.9525728,0,0,0,0.9525728,151.7344,0,0,0,1.44538,1.002708,0.9525728,0,0,1.832225,2.904686,0.4426723,0,0.4426723,4.681766,78.02928,0.1378899,1.04783,1.156304,0,4.350067
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.287226,70.14523,42.2114,0,0,0,0,0,0,0,0,0,0,1.287226,0,0,0,0,1.389553,3.303091,1.287226,0,1.287226,5.902936,98.38207,0.1377282,0,1.029781,0,4.590317
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.038575,65.74903,43.91164,0.4418895,0.4418895,0,0,0,0.4418895,235.0304,0.4711009,0,0,1.038575,0.4651468,0.4418895,0,0,0.1023271,4.461595,0.1023271,0,0.1023271,6.000012,100,0.1377154,0.4860784,0.8308598,0,5.500169
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.034149,66.69438,44.80333,0.4568028,0.4568028,0,-1,0,0.4568028,226.3885,0.5533039,0,0,1.034149,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1377154,0.5024831,0.8273192,0,5.587838
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6371397,57.7727,45.09804,0.1600714,0.1600714,0,-1,0,0.1600714,398.0347,0.4686435,0,0,0.6371397,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1377154,0.1760785,0.5097117,0,5.190829
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5612312,56.50733,45.43808,0.3198565,0.3198565,0,-1,0,0.3198565,175.4634,0.2245402,0,0,0.5612312,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1377154,0.3518421,0.448985,0,5.11492
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2363592,49.24578,44.80333,0.000126088,0.000126088,0,-1,0,0.000126088,187455.7,0.2362265,0,0,0.2363592,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1377154,0.0001386968,0.1890873,0,4.790048
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03336056,43.81437,43.20888,0.4479527,0.4479527,0,-1,0,0.4479527,7.44734,0,5.551115E-17,0,0.03336056,0.4715292,0.4479527,0,0,0,4.553689,0,0.4381686,-0.4381686,5.538142,92.30218,0.1377154,0.492748,0.02668845,0,4.587049
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,41.69755,41.69755,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.486854,4.11552,0,0.5665687,-0.5665687,4.940926,82.3486,0.1377154,0.5920643,0,0,4.11552
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,40.29202,40.29202,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.116375,3.548952,0,0.4571106,-0.4571106,4.459089,74.318,0.1377154,0.4776805,0,0,3.548952
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.99983,38.99983,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.624276,3.091841,0,0.1337813,-0.1337813,4.318071,71.9677,0.1377154,0.1398014,0,0,3.091841
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,37.80588,37.80588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772921,2.95806,0,0,0,4.318071,71.9677,0.1377154,0,0,0,2.95806
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.088,37.088,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.772921,2.95806,0,0.07895747,-0.07895747,4.234843,70.58057,0.1377154,0.08251055,0,0,2.95806
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,36.51369,36.51369,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.860652,2.879102,0,0.007192685,-0.007192685,4.227261,70.45421,0.1377154,0.007516356,0,0,2.879102
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.87138,35.87138,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.868644,2.87191,0,0.263201,-0.263201,3.949823,65.83025,0.1377154,0.2750451,0,0,2.87191
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,35.47087,35.47087,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.161089,2.608709,0,0.1502239,-0.1502239,3.791473,63.19109,0.1377154,0.156984,0,0,2.608709
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.08549,35.08549,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.328005,2.458485,0,0.120157,-0.120157,3.664816,61.08015,0.1377154,0.1255641,0,0,2.458485
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,34.68499,34.68499,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.461513,2.338328,0,0.06676701,-0.06676701,3.594437,59.90717,0.1377154,0.06977153,0,0,2.338328
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,34.34494,34.34494,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.535698,2.271561,0,0.01868853,-0.01868853,3.574738,59.57885,0.1377154,0.01952952,0,0,2.271561
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02217471,34.55108,34.17113,0.04129203,0.04129203,0,0,0,0.04129203,53.70215,0,0,0,0.02217471,0.0434653,0.04129203,0,0,2.556463,2.252872,0,0.02129059,-0.02129059,3.552296,59.20481,0.1377154,0.04542124,0.01773977,0,2.275047
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3335543,39.84927,33.94443,1.046556,1.046556,0,0,0,1.046556,31.87161,0,0,0,0.3335543,1.101638,1.046556,0,0,2.580119,2.231581,0,0.7680839,-0.7680839,2.742664,45.71098,0.1377154,1.151212,0.2668434,0,2.565136
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6334156,46.39529,34.70765,0.7364451,0.7364451,0,0,0,0.7364451,86.0099,0,0,0,0.6334156,0.7752053,0.7364451,0,0,3.433546,1.463498,0,0.1417897,-0.1417897,2.593205,43.21999,0.1377154,0.8100896,0.5067325,0,2.096913
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.067265,57.74015,36.51369,0,0,0,-1,0,0,0,0,0,0,1.067265,0,0,0,0,3.59109,1.321708,1.067265,0,1.067265,3.605701,60.09489,0.1375816,0,0.8538117,0,2.388973
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.143139,62.03075,38.61444,0.4147972,0.4147972,0,0,0,0.4147972,275.5898,0,0,0,1.143139,0.4366286,0.4147972,0,0,2.523825,2.282246,0.7065101,0,0.7065101,4.275955,71.26578,0.1374932,0.4562769,0.914511,0,3.425385
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.425578,71.96803,40.61695,0.985914,0.985914,0,0,0,0.985914,144.5946,0,0,0,1.425578,1.037804,0.985914,0,0,1.817315,2.918105,0.387774,0,0.387774,4.64383,77.39701,0.1374447,1.084505,1.140463,0,4.343683
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.513706,76.88712,42.35498,0.09734106,0.09734106,0,0,0,0.09734106,1555.054,0,0,0,1.513706,0.1024643,0.09734106,0,0,1.429541,3.267102,1.411242,0,1.411242,5.982651,99.71066,0.1372685,0.1070752,1.210965,0,4.780808
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.373415,75.01759,44.12323,0.2201236,0.2201236,0,0,0,0.2201236,623.9289,1.123406,0,0,1.373415,0.2317091,0.2201236,0,0,0.0182996,4.53722,0.0182996,0,0.0182996,6.000012,100,0.1372663,0.242136,1.098732,0,5.910635
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.25891,72.88914,45.01491,0.8816149,0.8816149,0,-1,0,0.8816149,142.7959,0.3308945,0,0,1.25891,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1372663,0.9697763,1.007128,0,5.812599
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7313955,60.05,45.27184,0.7663143,0.7663143,0,-1,0,0.7663143,95.44329,0,0,0,0.7313955,0.8066466,0.7663143,0,0,0,4.553689,0,0.07525107,-0.07525107,5.920691,98.67798,0.1372663,0.8429457,0.5851164,0,5.285084
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6216536,57.99741,45.61189,0.4868125,0.4868125,0,-1,0,0.4868125,127.6988,0.02560711,0,0,0.6216536,0.5124342,0.4868125,0,0,0.08361229,4.478438,0.08361229,0,0.08361229,6.000012,100,0.1372558,0.5354937,0.4973229,0,5.100091
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3110672,50.83969,44.93179,0.7719444,0.7719444,0,-1,0,0.7719444,40.29658,0,0,0,0.3110672,0.8125731,0.7719444,0,0,0,4.553689,0,0.5015059,-0.5015059,5.471378,91.18946,0.1372558,0.8491389,0.2488538,0,4.864756
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03055902,43.89226,43.33734,0.09848446,0.09848446,0,-1,0,0.09848446,31.02928,0,0,0,0.03055902,0.1036679,0.09848446,0,0,0.5572287,4.052183,0,0.07310884,-0.07310884,5.394315,89.90507,0.1372558,0.1083329,0.02444721,0,4.082742
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,41.78067,41.78067,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6384608,3.979074,0,0.001560203,-0.001560203,5.39267,89.87766,0.1372558,0.001630412,0,0,3.979074
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,40.36002,40.36002,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6401944,3.977514,0,0.7882245,-0.7882245,4.561809,76.02999,0.1372558,0.8236946,0,0,3.977514
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.06028,39.06028,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.515999,3.18929,0,0.4075295,-0.4075295,4.132235,68.87045,0.1372558,0.4258684,0,0,3.18929
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.85122,37.85122,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.96881,2.78176,0,0.09624764,-0.09624764,4.030781,67.17955,0.1372558,0.1005788,0,0,2.78176
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.12578,37.12578,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.075752,2.685512,0,0.187313,-0.187313,3.833336,63.8888,0.1372558,0.195742,0,0,2.685512
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,36.55903,36.55903,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.283877,2.498199,0,0.1101249,-0.1101249,3.717254,61.95411,0.1372558,0.1150805,0,0,2.498199
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.91672,35.91672,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.406238,2.388074,0,0.181369,-0.181369,3.526074,58.76778,0.1372558,0.1895306,0,0,2.388074
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,35.49355,35.49355,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.607759,2.206706,0,0.1893022,-0.1893022,3.326532,55.44209,0.1372558,0.1978208,0,0,2.206706
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.10816,35.10816,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.818095,2.017403,0,0.1875908,-0.1875908,3.128794,52.14647,0.1372558,0.1960323,0,0,2.017403
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,34.70765,34.70765,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.026529,1.829813,0,0.1121737,-0.1121737,3.010553,50.17578,0.1372558,0.1172215,0,0,1.829813
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,34.34494,34.34494,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.151167,1.717639,0,0.07152322,-0.07152322,2.935161,48.91925,0.1372558,0.07474177,0,0,1.717639
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02170863,34.54308,34.17113,0.1713913,0.1713913,0,0,0,0.1713913,12.66613,0,0,0,0.02170863,0.1804119,0.1713913,0,0,3.230637,1.646116,0,0.1587032,-0.1587032,2.767873,46.13112,0.1372558,0.1885304,0.01736691,0,1.667824
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3325578,39.83096,33.94443,0.1031719,0.1031719,0,0,0,0.1031719,322.3336,0,0,0,0.3325578,0.108602,0.1031719,0,0,3.406974,1.487412,0.2239558,0,0.2239558,2.980336,49.67216,0.1372279,0.1134891,0.2660462,0,1.81997
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5647057,45.07765,34.74544,0.7681522,0.7681522,0,0,0,0.7681522,73.51482,0,1.110223E-16,0,0.5647057,0.8085812,0.7681522,0,0,3.183018,1.688973,0,0.2438755,-0.2438755,2.723269,45.38772,0.1372279,0.8449674,0.4517646,0,2.253678
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8759515,53.53202,36.59681,0.9241707,0.9241707,0,-1,0,0.9241707,94.78243,0,1.110223E-16,0,0.8759515,0.9728113,0.9241707,0,0,3.453991,1.445097,0,0.0968598,-0.0968598,2.621169,43.68607,0.1372279,1.016588,0.7007612,0,2.321048
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.084343,60.78679,38.76557,0.859298,0.859298,0,0,0,0.859298,126.1894,0,0,0,1.084343,0.9045242,0.859298,0,0,3.561613,1.348237,0.1798187,0,0.1798187,2.79176,46.52924,0.1372055,0.9452278,0.8674743,0,2.43258
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.3467,69.99936,40.80586,1.714919,1.714919,0.425,0,0.172125,1.714919,78.52845,0,0,0,1.3467,1.35781,1.289919,0,0,3.381794,1.510074,0,0.01111032,-0.01111032,2.780049,46.33406,0.1372055,1.886411,1.07736,1.7,2.856774
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.291404,70.68667,42.55145,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,144.1998,0,0,0,1.291404,0,0,0.8044341,0.7642124,3.394139,1.498964,2.055617,0,2.055617,4.730178,78.83614,0.1373004,0.9851224,1.033123,1.7,2.790368
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9848312,64.92117,44.33482,0.4488061,0.4488061,0.7848129,0,0.2703539,0.4488061,219.4335,0,0,0,0.9848312,0,0,0.3360067,0.3192064,1.338522,3.349019,1.304037,0,1.304037,5.967297,99.45475,0.1372371,0.4936868,0.7878649,1.7,4.33385
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.093304,68.70611,45.2265,0.4933718,0.4933718,0,-1,0,0.4933718,221.5985,0.5394807,0,0,1.093304,0.5193387,0.4933718,0,0,0.0344849,4.522653,0.0344849,0,0.0344849,6.000012,100,0.1372329,0.542709,0.8746435,0,5.615957
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.084204,68.78002,45.48343,0.1438698,0.1438698,0,-1,0,0.1438698,753.6008,0.9327623,0,0,1.084204,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1372329,0.1582568,0.8673634,0,5.637893
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7423061,60.86087,45.77813,0.1022592,0.1022592,0,-1,0,0.1022592,725.9066,0.6346648,0,0,0.7423061,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1372329,0.1124851,0.5938449,0,5.295995
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3094114,50.97991,45.09804,0.8623835,0.8623835,0,-1,0,0.8623835,35.87864,0,1.110223E-16,0,0.3094114,0.9077721,0.8623835,0,0,0,4.553689,0,0.5983607,-0.5983607,5.369285,89.48789,0.1372329,0.9486218,0.2475291,0,4.863101
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03054693,44.05888,43.50359,0.8169367,0.8169367,0,-1,0,0.8169367,3.739204,0,0,0,0.03054693,0.8599333,0.8169367,0,0,0.6648452,3.955328,0,0.8293864,-0.8293864,4.495034,74.91709,0.1372329,0.8986303,0.02443754,0,3.985875
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.9318,41.9318,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.586386,3.125942,0,1.193419,-1.193419,3.23706,53.95089,0.1372329,1.247123,0,0,3.125942
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,40.48848,40.48848,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.912407,1.932523,0,0.9327513,-0.9327513,2.253854,37.56416,0.1372329,0.9747251,0,0,1.932523
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,39.15096,39.15096,1.375032,0.9497828,0,-1,0,0.9497828,0,0,0.4252489,0.562752,0,0.9997714,0.9497828,0,0,3.948797,0.9997714,0,0.9997714,-0.9997714,1.200002,20,0.1372329,1.512535,0,0,0.9997714
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.93434,37.93434,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,37.21646,37.21646,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,36.61948,36.61948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.96206,35.96206,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,35.53133,35.53133,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.1535,35.1535,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,34.73032,34.73032,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372329,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,34.3676,34.3676,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373827,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01337517,34.4228,34.1938,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01337517,0,0,1.452632,1.38,3.679654,1.242,1.393375,0,1.393375,3.831057,63.85082,0.1374913,0,0.01070013,1.7,1.255375
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3756064,40.64183,33.95955,1.276988,1.276988,1.7,0,0.5202,1.276988,29.41347,0,0,0,0.3756064,0,0,0.4230123,0.4018617,2.286279,2.496038,0.7774681,0,0.7774681,4.568628,76.14365,0.1376082,1.404686,0.3004851,1.7,2.871644
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7481292,48.81253,34.79078,0.03316971,0.03316971,0.8338874,0,0.2837512,0.03316971,2255.459,1.110223E-16,0,0,0.7481292,0,0,0.8007177,0.7606818,1.508811,3.195759,1.508811,0,1.508811,6.000012,100,0.1375329,0.03648668,0.5985034,1.7,3.943888
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.078953,58.23378,36.70261,1.16113,1.16113,0,-1,0,1.16113,92.92268,0,2.220446E-16,0,1.078953,1.222242,1.16113,0,0,0,4.553689,0,0.143289,-0.143289,5.848972,97.48267,0.1375329,1.277243,0.8631625,0,5.632642
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.273078,65.66979,38.9167,0,0,0,0,0,0,0,1.113868,0,0,1.273078,0,0,0,0,0.15921,4.4104,0.15921,0,0.15921,6.000012,100,0.1375132,0,1.018463,0,5.683478
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.466902,73.61031,40.957,0.3388053,0.3388053,0,0,0,0.3388053,432.9631,1.110265,0,0,1.466902,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0.3726859,1.173522,0,6.020591
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.310746,71.45855,42.74036,0,0,0,0,0,0,0,1.310746,0,0,1.310746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0,1.048597,0,5.864435
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.24528,71.86668,44.50106,0.9835886,0.9835886,0,0,0,0.9835886,126.6058,0.2099239,0,0,1.24528,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,1.081947,0.9962243,0,5.798969
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9107386,64.40668,45.43808,0.1969844,0.1969844,0,-1,0,0.1969844,462.3406,0.7033867,0,0,0.9107386,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0.2166828,0.728591,0,5.464427
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7524793,60.99907,45.69501,0.4273746,0.4273746,0,-1,0,0.4273746,176.0702,0.3026113,0,0,0.7524793,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0.4701121,0.6019834,0,5.306168
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5552514,56.97578,45.98972,0.4001484,0.4001484,0,-1,0,0.4001484,138.7613,0.1340425,0,0,0.5552514,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0.4401633,0.4442011,0,5.10894
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2969575,50.91454,45.27184,0,0,0,-1,0,0,0,0.2969575,0,0,0.2969575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0,0.237566,0,4.850646
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02880868,44.17881,43.65472,0,0,0,-1,0,0,0,0.02880868,0,0,0.02880868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375132,0,0.02304694,0,4.582498
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.06026,42.06026,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1375132,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,40.57161,40.57161,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1375132,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,39.25675,39.25675,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1375132,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.02502,38.02502,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1375132,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.27691,37.27691,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1375132,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,36.67994,36.67994,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1375132,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.02251,36.02251,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1375132,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,35.57667,35.57667,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1375132,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.17617,35.17617,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1375132,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,34.74544,34.74544,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1375132,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,34.40539,34.40539,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1375132,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02072979,34.59443,34.23914,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.41932,0,0,0,0.02072979,0,0,1.377072,1.308218,4.939812,0.107858,1.328948,0,1.328948,2.574445,42.90734,0.1376967,0.3552209,0.01658383,1.7,0.1285878
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.292886,39.14442,33.98222,1.226462,1.226462,1.7,0,0.5202,1.226462,23.88057,0,0,0,0.292886,0,0,0.4735383,0.4498613,3.610864,1.303911,0.7427474,0,0.7427474,3.279078,54.65118,0.1378098,1.349108,0.2343088,1.7,1.596797
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7437188,48.77148,34.83612,1.041432,1.041432,1.7,0,0.5202,1.041432,71.41311,0,0,0,0.7437188,0,0,0.6585683,0.6256399,2.868117,1.972384,1.369359,0,1.369359,4.578165,76.3026,0.1379876,1.145575,0.5949751,1.7,2.716103
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.063494,57.99685,36.8084,0.5307065,0.5307065,0,-1,0,0.5307065,200.3921,0,0,0,1.063494,0.5586385,0.5307065,0,0,1.498758,3.204807,0.5048556,0,0.5048556,5.057113,84.28506,0.1379251,0.5837772,0.8507953,0,4.268301
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.287572,66.22483,39.06028,1.076679,1.076679,0,0,0,1.076679,119.5873,0,0,0,1.287572,1.133346,1.076679,0,0,0.9939024,3.659177,0.1542254,0,0.1542254,5.203424,86.72356,0.137906,1.184347,1.030057,0,4.946749
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.473823,74.03399,41.12325,0.7505615,0.7505615,0,0,0,0.7505615,196.3627,0,0,0,1.473823,0.7900648,0.7505615,0,0,0.839677,3.79798,0.6837584,0,0.6837584,5.852095,97.53471,0.1378214,0.8256177,1.179059,0,5.271803
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.514804,77.6692,42.90661,0.4634584,0.4634584,0,0,0,0.4634584,326.8478,0.871034,0,0,1.514804,0.4878509,0.4634584,0,0,0.1559186,4.413362,0.1559186,0,0.1559186,6.000012,100,0.1378022,0.5098042,1.211843,0,5.928166
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.319378,74.16568,44.67487,1.009123,1.009123,0,0,0,1.009123,130.745,0.2571432,0,0,1.319378,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1378022,1.110035,1.055502,0,5.873066
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9815664,66.33703,45.61189,0.6506761,0.6506761,0,-1,0,0.6506761,150.8533,0.2966441,0,0,0.9815664,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1378022,0.7157438,0.7852531,0,5.535255
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6600567,59.11242,45.86126,0.141328,0.141328,0,-1,0,0.141328,467.0388,0.5112904,0,0,0.6600567,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1378022,0.1554608,0.5280454,0,5.213746
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5006855,56.00521,46.16352,1.154853,1.154853,0,-1,0,1.154853,43.3549,0,0,0,0.5006855,1.215635,1.154853,0,0,0,4.553689,0,0.7149496,-0.7149496,5.246389,87.43964,0.1378022,1.270339,0.4005484,0,5.054375
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2424305,50.01767,45.43808,1.0691,1.0691,0,-1,0,1.0691,22.67614,0,0,0,0.2424305,1.125368,1.0691,0,0,0.7943885,3.838739,0,0.8829377,-0.8829377,4.315691,71.92804,0.1378022,1.17601,0.1939444,0,4.08117
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02663733,44.30595,43.82096,0.34856,0.34856,0,-1,0,0.34856,7.642106,0,5.551115E-17,0,0.02663733,0.3669052,0.34856,0,0,1.77543,2.955802,0,0.3402679,-0.3402679,3.957017,65.95015,0.1378022,0.383416,0.02130986,0,2.982439
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,42.18873,42.18873,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.153506,2.615534,0,0.826161,-0.826161,3.086167,51.43601,0.1378022,0.8633382,0,0,2.615534
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,40.6774,40.6774,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.071462,1.789373,0,0.1079706,-0.1079706,2.972356,49.53917,0.1378022,0.1128292,0,0,1.789373
