Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,39.33987,39.33987,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.19143,1.681402,0,0.03083883,-0.03083883,2.939849,48.99738,0.1378022,0.03222658,0,0,1.681402
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.10814,38.10814,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.225695,1.650563,0,0.157217,-0.157217,2.774128,46.23537,0.1378022,0.1642917,0,0,1.650563
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,37.36003,37.36003,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.400381,1.493346,0,0.2787125,-0.2787125,2.480339,41.3389,0.1378022,0.2912546,0,0,1.493346
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.74795,36.74795,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.710061,1.214634,0,0.1300462,-0.1300462,2.343258,39.05423,0.1378022,0.1358983,0,0,1.214634
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854557,1.084588,0,0,0,2.343258,39.05423,0.1378022,0,0,0,1.084588
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.62201,35.62201,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.854557,1.084588,0,0.1346968,-0.1346968,2.201275,36.68785,0.1378022,0.1407581,0,0,1.084588
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.19128,35.19128,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.00422,0.9498909,0,0.2153207,-0.2153207,1.974307,32.90506,0.1378022,0.2250102,0,0,0.9498909
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.76811,34.76811,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.243465,0.7345701,0,0.1640958,-0.1640958,1.801335,30.02219,0.1378022,0.1714801,0,0,0.7345701
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.425794,0.5704744,0,0,0,1.801335,30.02219,0.1378022,0,0,0,0.5704744
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009445719,34.40084,34.23914,0.1805823,0.1805823,0,0,0,0.1805823,5.230701,0,0,0,0.009445719,0.1900866,0.1805823,0,0,4.425794,0.5704744,0,0.1806409,-0.1806409,1.610923,26.84866,0.1378022,0.1986405,0.007556575,0,0.5799201
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1226481,36.1267,34.00489,0,0,0,0,0,0,0,0,0,0,0.1226481,0,0,0,0,4.626506,0.3898335,0.1226481,0,0.1226481,1.727277,28.7879,0.137787,0,0.0981185,0,0.5124816
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.110575,36.77942,34.85879,0.2302134,0.2302134,0,0,0,0.2302134,48.03153,0,0,0,0.110575,0.2423299,0.2302134,0,0,4.503858,0.5002168,0,0.1317549,-0.1317549,1.588395,26.4732,0.137787,0.2532347,0.08846001,0,0.6107918
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3607491,43.42288,36.89153,0.5724223,0.5724223,0,-1,0,0.5724223,63.02149,0,0,0.2110833,0.3607491,0.6025497,0.5724223,0,0,4.650252,0.3684619,0,0.2418007,-0.2418007,1.333515,22.22521,0.137787,0.6296645,0.2885993,0,0.729211
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1834223,42.49007,39.18874,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.22535,0,0,0,0.1834223,0.1914203,0.1818493,0,0,4.91892,0.1266612,0,0.007997999,-0.007997999,1.325084,22.0847,0.137787,0.6675342,0.1467379,1.7,0.3100835
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09882146,43.05942,41.27438,1.283478,1.283478,1.7,0,0.5202,1.283478,7.699506,0,0,0,0.09882146,0,0,0.4165221,0.395696,4.927806,0.1186632,0.4945175,0,0.4945175,1.794225,29.90369,0.1378647,1.411826,0.07905717,1.7,0.2174847
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1224127,45.30068,43.05774,1.107295,1.107295,1.7,0,0.5202,1.107295,11.05512,0,0,0,0.1224127,0,0,0.5927054,0.5630701,4.433289,0.563729,0.6854829,0,0.6854829,2.444531,40.7421,0.1379727,1.218024,0.0979302,1.7,0.6861417
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1325049,47.30036,44.84111,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.9903,0,0,0,0.1325049,0,0,1.037154,0.9852964,3.747806,1.180664,1.117801,0,1.117801,3.504971,58.41606,0.1381503,0.7291304,0.1060039,1.7,1.313168
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.133799,48.32323,45.82347,1.151322,1.151322,0,-1,0,1.151322,11.62134,0,0,0,0.133799,1.211917,1.151322,0,0,2.630005,2.186685,0,1.078118,-1.078118,2.368534,39.47549,0.1381503,1.266454,0.1070392,0,2.320484
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2208627,50.21255,46.03506,0.4239607,0.4239607,0,-1,0,0.4239607,52.09509,0,0,0,0.2208627,0.4462744,0.4239607,0,0,3.827914,1.108566,0,0.2254117,-0.2254117,2.130929,35.51541,0.1381503,0.4663568,0.1766902,0,1.329429
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06963034,47.6248,46.32977,0.5636874,0.5636874,0,-1,0,0.5636874,12.35265,0,1.110223E-16,0,0.06963034,0.5933551,0.5636874,0,0,4.078372,0.8831546,0,0.5237248,-0.5237248,1.578875,26.31453,0.1381503,0.6200562,0.05570427,0,0.9527849
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03831582,46.31853,45.61189,1.184468,0.3778583,0,-1,0,0.3778583,10.14026,0,0.8066098,0.9541766,0.03831582,0.3977456,0.3778583,0,0,4.660288,0.3594298,0,0.3594298,-0.3594298,1.200002,20,0.1381503,1.302915,0.03065266,0,0.3977456
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01858086,44.28769,43.94943,0,0,0,-1,0,0,0,0,0,0,0.01858086,0,0,0,0,5.059654,0,0.01858086,0,0.01858086,1.21763,20.29379,0.138148,0,0.01486469,0,0.01858086
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,42.33231,42.33231,0.5503991,0.01588663,0,-1,0,0.01588663,0,0,0.5345125,0.5895524,0,0.01672277,0.01588663,0,0,5.041073,0.01672277,0,0.01672277,-0.01672277,1.200002,20,0.138148,0.6054391,0,0,0.01672277
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.76052,40.76052,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,39.40033,39.40033,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.14593,38.14593,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,36.78573,36.78573,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.10563,36.10563,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,35.64468,35.64468,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.21395,35.21395,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.79078,34.79078,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138148,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,34.42806,34.42806,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1383286,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01342285,34.49172,34.26181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01342285,0,0,1.452632,1.38,3.72246,1.203475,1.393423,0,1.393423,3.790494,63.17477,0.1384348,0,0.01073828,1.7,1.216898
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1173907,36.05756,34.02756,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.72055,0,0,0,0.1173907,0,0,1.317876,1.251982,2.329037,2.457556,1.369372,0,1.369372,5.089594,84.82641,0.1386105,0.4203369,0.09391259,1.7,2.574947
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3020577,40.28093,34.91924,0,0,0,0,0,0,0,0,0,0,0.3020577,0,0,0,0,0.9596642,3.689991,0.3020577,0,0.3020577,5.376152,89.60235,0.1385732,0,0.2416461,0,3.992049
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4080601,44.44073,37.00487,0.2820489,0.2820489,0,-1,0,0.2820489,144.677,0,0,0,0.4080601,0.2968936,0.2820489,0,0,0.6576066,3.961843,0.1111665,0,0.1111665,5.481613,91.36004,0.1385595,0.3102538,0.3264481,0,4.369903
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5090768,48.86158,39.31721,0.302381,0.302381,0,0,0,0.302381,168.3561,0,0,0,0.5090768,0.3182957,0.302381,0,0,0.5464401,4.061893,0.190781,0,0.190781,5.662604,94.37655,0.1385359,0.3326191,0.4072614,0,4.57097
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1288193,43.76281,41.42551,0.3607701,0.3607701,0,0,0,0.3607701,35.70677,0,5.551115E-17,0,0.1288193,0.379758,0.3607701,0,0,0.3556591,4.233596,0,0.2509387,-0.2509387,5.398092,89.96801,0.1385359,0.3968471,0.1030555,0,4.362415
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1802981,46.56193,43.23154,0.3666577,0.3666577,0,0,0,0.3666577,49.17342,0,0,0,0.1802981,0.3859555,0.3666577,0,0,0.6344798,3.982657,0,0.2056574,-0.2056574,5.18131,86.35499,0.1385359,0.4033235,0.1442385,0,4.162955
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3230255,51.21024,45.06025,1.552602,1.552602,1.7,0,0.5202,1.552602,20.80543,0,0,0,0.3230255,0,0,0.1473977,0.1400278,0.862988,3.777,0.4630534,0,0.4630534,5.620601,93.67649,0.1386015,1.707862,0.2584204,1.7,4.100025
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.297112,51.624,45.95193,0.3678956,0.3678956,0,-1,0,0.3678956,80.75987,0,0,0,0.297112,0.3872586,0.3678956,0,0,0.3999346,4.193748,0,0.09014651,-0.09014651,5.525578,92.09278,0.1386015,0.4046852,0.2376896,0,4.49086
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2152443,50.27417,46.20131,0.2786884,0.2786884,0,-1,0,0.2786884,77.23474,0,0,0,0.2152443,0.2933562,0.2786884,0,0,0.5000975,4.103601,0,0.07811194,-0.07811194,5.443241,90.7205,0.1386015,0.3065573,0.1721954,0,4.318846
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2107115,50.49648,46.50357,0.7862193,0.7862193,0,-1,0,0.7862193,26.8006,0,1.110223E-16,0,0.2107115,0.8275993,0.7862193,0,0,0.5868885,4.025489,0,0.6168878,-0.6168878,4.792984,79.8829,0.1386015,0.8648413,0.1685692,0,4.236201
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1260429,48.084,45.7328,0.2055884,0.2055884,0,-1,0,0.2055884,61.30839,0,2.775558E-17,0,0.1260429,0.2164089,0.2055884,0,0,1.272319,3.408602,0,0.09036592,-0.09036592,4.69773,78.29534,0.1386015,0.2261473,0.1008344,0,3.534644
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01422725,44.38239,44.12323,0.4945096,0.4945096,0,-1,0,0.4945096,2.877043,0,5.551115E-17,0,0.01422725,0.5205364,0.4945096,0,0,1.372726,3.318236,0,0.5063092,-0.5063092,4.164033,69.40041,0.1386015,0.5439606,0.0113818,0,3.332463
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,42.46077,42.46077,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,1.935292,2.811926,0,0.5174626,-0.5174626,3.61858,60.30954,0.1386015,0.5407485,0,0,2.811926
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.88899,40.88899,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.51025,2.294464,0,0.4480615,-0.4480615,3.146281,52.43792,0.1386015,0.4682243,0,0,2.294464
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,39.49101,39.49101,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.008096,1.846402,0,1.324213,-1.324213,1.750438,29.17392,0.1386015,1.383802,0,0,1.846402
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,38.21394,38.21394,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.479444,0.5221894,0,0.05717439,-0.05717439,1.690171,28.16947,0.1386015,0.05974724,0,0,0.5221894
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.42804,37.42804,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.542971,0.4650151,0,0.13684,-0.13684,1.545929,25.76544,0.1386015,0.1429978,0,0,0.4650151
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.8084,36.8084,0.1442283,0.1442283,0,-1,0,0.1442283,0,0,0,0,0,0.1518193,0.1442283,0,0,4.695015,0.328175,0,0.1518193,-0.1518193,1.385898,23.09825,0.1386015,0.1586511,0,0,0.328175
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.1283,36.1283,0.1185229,0.1185229,0,-1,0,0.1185229,0,0,1.387779E-17,0,0,0.1247609,0.1185229,0,0,4.863704,0.1763557,0,0.1247609,-0.1247609,1.254388,20.90643,0.1386015,0.1303752,0,0,0.1763557
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,35.68246,35.68246,0.2682958,0.04901506,0,-1,0,0.04901506,0,0,0.2192808,0.2461103,0,0.0515948,0.04901506,0,0,5.002327,0.0515948,0,0.0515948,-0.0515948,1.200002,20,0.1386015,0.2951254,0,0,0.0515948
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,35.25929,35.25929,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386015,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.83612,34.83612,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386015,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,34.4734,34.4734,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1387827,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02903873,34.7979,34.29959,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.37211,2.220446E-16,0,0,0.02903873,0,0,1.452632,1.38,3.738754,1.188811,1.409039,0,1.409039,3.78985,63.16405,0.1389167,0.1258965,0.02323099,1.7,1.217849
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1855773,37.29905,34.06534,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.59865,2.220446E-16,0,0,0.1855773,0,0,1.36622,1.297909,2.329715,2.456945,1.483486,0,1.483486,5.197209,86.61997,0.1390771,0.3671583,0.1484618,1.7,2.642523
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5596954,45.21405,34.96458,0.2365168,0.2365168,0,0,0,0.2365168,236.6409,0,0,0,0.5596954,0.2489651,0.2365168,0,0,0.8462288,3.792083,0.3107304,0,0.3107304,5.491993,91.53304,0.1390387,0.2601685,0.4477564,0,4.351779
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7664498,51.73028,37.088,0.3621391,0.3621391,0,-1,0,0.3621391,211.6451,0,0,0,0.7664498,0.3811991,0.3621391,0,0,0.5354985,4.07174,0.3852507,0,0.3852507,5.857474,97.62438,0.1389912,0.398353,0.6131598,0,4.83819
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.894606,57.16936,39.44567,0,0,0,0,0,0,0,0.7443582,0,0,0.894606,0,0,0,0,0.1502478,4.418466,0.1502478,0,0.1502478,6.000012,100,0.1389727,0,0.7156848,0,5.313072
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.020877,62.55788,41.56908,0.504086,0.504086,0,0,0,0.504086,202.5205,0.4902606,0,0,1.020877,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1389727,0.5544946,0.816702,0,5.574566
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.211245,69.57401,43.39779,0,0,0,0,0,0,0,1.211245,0,0,1.211245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389727,0,0.968996,0,5.764934
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.106694,69.05331,45.2265,0,0,0,0,0,0,0,1.106694,0,0,1.106694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389727,0,0.8853551,0,5.660383
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.01945,67.93604,46.16352,0,0,0,-1,0,0,0,1.01945,0,0,1.01945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389727,0,0.8155598,0,5.573139
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5534692,57.35403,46.37511,0.5953336,0.5953336,0,-1,0,0.5953336,92.96792,0,0,0,0.5534692,0.6266669,0.5953336,0,0,0,4.553689,0,0.07319771,-0.07319771,5.922855,98.71405,0.1389727,0.6548669,0.4427754,0,5.107158
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4449967,55.38015,46.66982,0.4969462,0.4969462,0,-1,0,0.4969462,89.54624,0,0,0,0.4449967,0.5231013,0.4969462,0,0,0.08133078,4.480491,0,0.07810464,-0.07810464,5.840525,97.3419,0.1389727,0.5466408,0.3559973,0,4.925488
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3417582,52.46745,45.9066,0.9871678,0.9871678,0,-1,0,0.9871678,34.62007,0,0,0,0.3417582,1.039124,0.9871678,0,0,0.1681137,4.402387,0,0.6973658,-0.6973658,5.105437,85.09045,0.1389727,1.085885,0.2734066,0,4.744145
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02028177,44.6217,44.25169,0,0,0,-1,0,0,0,0,0,0,0.02028177,0,0,0,0,0.9429647,3.705021,0.02028177,0,0.02028177,5.124678,85.41113,0.1389702,0,0.01622542,0,3.725302
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,42.58923,42.58923,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9226829,3.723274,0,0.1273525,-0.1273525,4.990437,83.17378,0.1389702,0.1330834,0,0,3.723274
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.97211,40.97211,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.064186,3.595922,0,0.6872545,-0.6872545,4.266007,71.09998,0.1389702,0.718181,0,0,3.595922
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,39.57413,39.57413,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.827802,2.908667,0,1.256269,-1.256269,2.941783,49.02961,0.1389702,1.312801,0,0,2.908667
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,38.27439,38.27439,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.223657,1.652398,0,0.1624513,-0.1624513,2.770544,46.17564,0.1389702,0.1697616,0,0,1.652398
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,37.46583,37.46583,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.404158,1.489947,0,0.1780887,-0.1780887,2.582822,43.04695,0.1389702,0.1861027,0,0,1.489947
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.85374,36.85374,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.602034,1.311858,0,0.1767005,-0.1767005,2.396564,39.94264,0.1389702,0.184652,0,0,1.311858
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.15097,36.15097,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.798368,1.135157,0,0.1888565,-0.1888565,2.197491,36.62478,0.1389702,0.197355,0,0,1.135157
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008209,0.946301,0,0,0,2.197491,36.62478,0.1389702,0,0,0,0.946301
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008209,0.946301,0,0,0,2.197491,36.62478,0.1389702,0,0,0,0.946301
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.83612,34.83612,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.008209,0.946301,0,0.05575363,-0.05575363,2.138722,35.64529,0.1389702,0.05826255,0,0,0.946301
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,34.4734,34.4734,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.070158,0.8905473,0,0.214426,-0.214426,1.912697,31.87822,0.1389702,0.2240752,0,0,0.8905473
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01399179,34.53932,34.29959,0.06617169,0.06617169,0,0,0,0.06617169,21.14468,0,0,0,0.01399179,0.06965441,0.06617169,0,0,4.308408,0.6761214,0,0.05566262,-0.05566262,1.854023,30.90033,0.1389702,0.07278886,0.01119343,0,0.6901131
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2930281,39.23289,34.06534,0.381901,0.381901,0,0,0,0.381901,76.72883,0,0,0,0.2930281,0.402001,0.381901,0,0,4.370256,0.6204587,0,0.1089729,-0.1089729,1.739156,28.98587,0.1389702,0.4200911,0.2344225,0,0.9134868
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4776899,43.64019,34.97969,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,68.41957,0,0,0,0.4776899,0,0,1.001823,0.9517315,4.491337,0.5114858,1.429421,0,1.429421,3.095224,51.58696,0.1391368,0.7679951,0.3821519,1.7,0.9891757
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3766882,44.04051,37.19379,0,0,0,-1,0,0,0,0,0,0,0.3766882,0,0,0,0,3.061915,1.797965,0.3766882,0,0.3766882,3.452582,57.54292,0.1390904,0,0.3013506,0,2.174653
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7222227,53.56274,39.5968,0.5402619,0.5402619,0,0,0,0.5402619,133.6801,0,0,0,0.7222227,0.5686968,0.5402619,0,0,2.685227,2.136985,0.1535259,0,0.1535259,3.598229,59.97037,0.1390715,0.5942881,0.5777782,0,2.859207
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8025619,57.70046,41.74289,0,0,0,0,0,0,0,0,0,0,0.8025619,0,0,0,0,2.531701,2.275158,0.8025619,0,0.8025619,4.359606,72.65997,0.1389728,0,0.6420495,0,3.07772
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.83075,60.39748,43.57159,0.267332,0.267332,0,0,0,0.267332,310.7558,0,0,0,0.83075,0.2814022,0.267332,0,0,1.729139,2.997464,0.5493478,0,0.5493478,4.880764,81.34589,0.1389053,0.2940653,0.6646,0,3.828213
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6889115,59.23479,45.39275,0.4080067,0.4080067,0,0,0,0.4080067,168.8481,0,0,0,0.6889115,0.4294807,0.4080067,0,0,1.179791,3.491877,0.2594308,0,0.2594308,5.126881,85.44785,0.1388734,0.4488074,0.5511292,0,4.180788
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2990905,52.0559,46.32977,0.6375322,0.6375322,0,-1,0,0.6375322,46.9138,0,0,0,0.2990905,0.6710865,0.6375322,0,0,0.9203607,3.725364,0,0.371996,-0.371996,4.734763,78.91256,0.1388734,0.7012854,0.2392724,0,4.024455
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.276168,51.86739,46.5867,0.2711267,0.2711267,0,-1,0,0.2711267,101.8594,0,0,0,0.276168,0.2853966,0.2711267,0,0,1.33369,3.353368,0,0.009228588,-0.009228588,4.725035,78.75043,0.1388734,0.2982394,0.2209344,0,3.629536
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3393206,53.39803,46.84362,0.8847255,0.8847255,0,-1,0,0.8847255,38.35321,0,0,0,0.3393206,0.93129,0.8847255,0,0,1.343943,3.34414,0,0.5919694,-0.5919694,4.101045,68.35061,0.1388734,0.973198,0.2714565,0,3.68346
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07793563,47.48323,46.03506,0.8859897,0.8859897,0,-1,0,0.8859897,8.796449,0,0,0,0.07793563,0.9326207,0.8859897,0,0,2.001687,2.75217,0,0.8546851,-0.8546851,3.200128,53.33535,0.1388734,0.9745886,0.0623485,0,2.830106
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,44.41794,44.41794,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.951337,1.897485,0,0.1429218,-0.1429218,3.049475,50.82448,0.1388734,0.1493533,0,0,1.897485
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.74036,42.74036,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.110139,1.754564,0,0.3988392,-0.3988392,2.629061,43.8176,0.1388734,0.4167869,0,0,1.754564
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,41.10057,41.10057,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.553294,1.355724,0,0.3067535,-0.3067535,2.305715,38.4285,0.1388734,0.3205574,0,0,1.355724
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.67992,39.67992,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.894131,1.048971,0,0.5476257,-0.5476257,1.728467,28.80772,0.1388734,0.5722689,0,0,1.048971
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.36507,38.36507,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.502604,0.5013451,0,0.1536101,-0.1536101,1.566547,26.10907,0.1388734,0.1605226,0,0,0.5013451
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.55651,37.55651,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.673282,0.347735,0,0.1919653,-0.1919653,1.364198,22.73659,0.1388734,0.2006038,0,0,0.347735
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.9142,36.9142,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0.006777214,0,0.1480941,0.1406894,0,0,4.886577,0.1557696,0,0.1480941,-0.1480941,1.208093,20.13484,0.1388734,0.1547583,0,0,0.1557696
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,36.21898,36.21898,0.04833791,0.007291727,0,-1,0,0.007291727,0,0,0.04104618,0.04587997,0,0.007675502,0.007291727,0,0,5.051126,0.007675502,0,0.007675502,-0.007675502,1.200002,20,0.1388734,0.0531717,0,0,0.007675502
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388734,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,35.31974,35.31974,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388734,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388734,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.51874,34.51874,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390148,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04032448,35.01516,34.32227,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.21898,0,0,0,0.04032448,0,0,1.452632,1.38,3.679654,1.242,1.420324,0,1.420324,3.856623,64.27693,0.139134,0.07618981,0.03225958,1.7,1.282324
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4151852,41.49119,34.06534,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,109.4531,0,0,0,0.4151852,0,0,1.320673,1.254639,2.25933,2.520292,1.669824,0,1.669824,5.440758,90.67912,0.13927,0.4172599,0.3321482,1.7,2.935477
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8608896,51.41465,35.00237,0,0,0,0,0,0,0,0.2713841,0,0,0.8608896,0,0,0,0,0.5895055,4.023134,0.5895055,0,0.5895055,6.000012,100,0.1391978,0,0.6887117,0,4.884024
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.019624,57.52642,37.27691,0.5565289,0.5565289,0,-1,0,0.5565289,183.2112,0.4338036,0,0,1.019624,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.6121818,0.8156988,0,5.573312
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.283312,66.95667,39.74038,0.8643349,0.8643349,0,0,0,0.8643349,148.4739,0.3734856,0,0,1.283312,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.9507684,1.026649,0,5.837001
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.437875,74.01186,41.90913,0.8045238,0.8045238,0,0,0,0.8045238,178.7237,0.5910074,0,0,1.437875,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.8849761,1.1503,0,5.991563
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.425784,76.06258,43.73784,0.4683661,0.4683661,0,0,0,0.4683661,304.4166,0.9327672,0,0,1.425784,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.5152026,1.140627,0,5.979473
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.303705,74.8578,45.56655,0,0,0,0,0,0,0,1.303705,0,0,1.303705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0,1.042964,0,5.857394
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.047577,69.10359,46.54136,0.6078361,0.6078361,0,-1,0,0.6078361,172.3453,0.4077493,0,0,1.047577,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.6686198,0.8380615,0,5.601266
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9488086,66.87028,46.7605,0.5303001,0.5303001,0,-1,0,0.5303001,178.9192,0.390598,0,0,0.9488086,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.5833301,0.7590469,0,5.502498
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6108736,59.28844,47.00987,0.1931971,0.1931971,0,-1,0,0.1931971,316.1919,0.4075083,0,0,0.6108736,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.2125168,0.4886989,0,5.164563
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2122794,50.21656,46.20131,0.07002433,0.07002433,0,-1,0,0.07002433,303.1509,0.1385696,0,0,0.2122794,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0.07702675,0.1698235,0,4.765968
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,44.5464,44.5464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391978,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.86883,42.86883,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1391978,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.20637,41.20637,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1391978,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,39.76305,39.76305,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1391978,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,38.42552,38.42552,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1391978,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,37.61696,37.61696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1391978,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.95953,36.95953,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1391978,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.25677,36.25677,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1391978,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,35.78825,35.78825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1391978,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.34241,35.34241,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1391978,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.8739,34.8739,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1391978,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.51874,34.51874,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1391978,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05077588,35.1957,34.32227,0.2071942,0.2071942,0,0,0,0.2071942,24.50642,0,2.775558E-17,0,0.05077588,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1673233,-0.1673233,2.555826,42.59701,0.1391978,0.2279136,0.0406207,0,1.504346
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3645768,40.54757,34.06534,0.1082933,0.1082933,0,0,0,0.1082933,336.6568,0,0,0,0.3645768,0.113993,0.1082933,0,0,3.630491,1.286247,0.2505838,0,0.2505838,2.79355,46.55908,0.1391671,0.1191226,0.2916614,0,1.650824
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6206371,46.48338,35.02503,0.530005,0.530005,0,0,0,0.530005,117.1002,0,0,0,0.6206371,0.5579,0.530005,0,0,3.379907,1.511772,0.06273712,0,0.06273712,2.853068,47.55104,0.1391594,0.5830055,0.4965097,0,2.13241
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8221476,53.22231,37.36003,0.9222107,0.9222107,0,-1,0,0.9222107,89.14965,0,0,0,0.8221476,0.9707481,0.9222107,0,0,3.31717,1.568236,0,0.1486005,-0.1486005,2.696429,44.9404,0.1391594,1.014432,0.6577181,0,2.390383
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9962293,59.98974,39.86884,0.4792523,0.4792523,0,0,0,0.4792523,207.8716,0,0,0,0.9962293,0.5044761,0.4792523,0,0,3.482282,1.419635,0.4917532,0,0.4917532,3.162947,52.71569,0.1390992,0.5271775,0.7969834,0,2.415864
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.045886,63.74212,42.06026,0.5042053,0.5042053,0,0,0,0.5042053,207.4325,0,0,0,1.045886,0.5307424,0.5042053,0,0,2.990529,1.862213,0.5151433,0,0.5151433,3.651655,60.8608,0.1390363,0.5546258,0.8367085,0,2.908099
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.190837,69.66353,43.91164,0.1876162,0.1876162,0,0,0,0.1876162,634.7197,0,0,0,1.190837,0.1974907,0.1876162,0,0,2.475385,2.325842,0.9933463,0,0.9933463,4.594026,76.56695,0.138915,0.2063778,0.9526696,0,3.516679
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.130337,70.28741,45.7328,0.2575965,0.2575965,0,0,0,0.2575965,438.8016,0,0,0,1.130337,0.2711542,0.2575965,0,0,1.482039,3.219854,0.8591833,0,0.8591833,5.409119,90.1518,0.1388102,0.2833561,0.90427,0,4.350191
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.146369,71.91634,46.71516,0.6894497,0.6894497,0,-1,0,0.6894497,166.273,0,0,0,1.146369,0.7257366,0.6894497,0,0,0.6228558,3.993119,0.4206324,0,0.4206324,5.808166,96.80257,0.138759,0.7583947,0.9170951,0,5.139488
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9558755,67.23989,46.92674,1.097531,1.097531,0,-1,0,1.097531,87.09329,0,2.220446E-16,0,0.9558755,1.155295,1.097531,0,0,0.2022234,4.371688,0,0.1994198,-0.1994198,5.597959,93.29913,0.138759,1.207284,0.7647004,0,5.327563
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5596662,58.31284,47.13833,0,0,0,-1,0,0,0,0.1358651,0,0,0.5596662,0,0,0,0,0.423801,4.172268,0.423801,0,0.423801,6.000012,100,0.1387075,0,0.4477329,0,4.731934
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2984264,52.04269,46.32977,0.6419572,0.6419572,0,-1,0,0.6419572,46.48697,0,0,0,0.2984264,0.6757445,0.6419572,0,0,0,4.553689,0,0.377318,-0.377318,5.602284,93.37121,0.1387075,0.706153,0.2387412,0,4.852115
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,44.67487,44.67487,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4192422,4.176371,0,0.7653057,-0.7653057,4.795581,79.92619,0.1387075,0.7997445,0,0,4.176371
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.97462,42.97462,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.269582,3.411065,0,0.3557444,-0.3557444,4.420593,73.67641,0.1387075,0.3717529,0,0,3.411065
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,41.29705,41.29705,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.664853,3.055321,0,0.4810398,-0.4810398,3.913533,65.22542,0.1387075,0.5026866,0,0,3.055321
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,39.84617,39.84617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.199342,2.574281,0,0,0,3.913533,65.22542,0.1387075,0,0,0,2.574281
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,38.48598,38.48598,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.199342,2.574281,0,0.06337942,-0.06337942,3.846725,64.11195,0.1387075,0.0662315,0,0,2.574281
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,37.6623,37.6623,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.269764,2.510902,0,0.1253226,-0.1253226,3.714623,61.91027,0.1387075,0.1309621,0,0,2.510902
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409011,2.385579,0,0,0,3.714623,61.91027,0.1387075,0,0,0,2.385579
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,36.3021,36.3021,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.409011,2.385579,0,0.1094816,-0.1094816,3.59922,59.98688,0.1387075,0.1144083,0,0,2.385579
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.81092,35.81092,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.530657,2.276098,0,0.04408876,-0.04408876,3.552746,59.21232,0.1387075,0.04607275,0,0,2.276098
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,35.36508,35.36508,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.579645,2.232009,0,0.03701957,-0.03701957,3.513724,58.56195,0.1387075,0.03868545,0,0,2.232009
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.89657,34.89657,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.620778,2.194989,0,0.114701,-0.114701,3.392819,56.54686,0.1387075,0.1198626,0,0,2.194989
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.53385,34.53385,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.748223,2.080288,0,0.0959888,-0.0959888,3.291638,54.86052,0.1387075,0.1003083,0,0,2.080288
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03620975,34.96694,34.34494,0.09063905,0.09063905,0,0,0,0.09063905,39.94939,0,1.387779E-17,0,0.03620975,0.09540953,0.09063905,0,0,2.854877,1.984299,0,0.05919978,-0.05919978,3.229235,53.82048,0.1387075,0.09970295,0.0289678,0,2.020509
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09866914,35.79149,34.08801,0.6943603,0.6943603,0,0,0,0.6943603,14.21008,0,2.220446E-16,0,0.09866914,0.7309055,0.6943603,0,0,2.920655,1.9251,0,0.6322364,-0.6322364,2.5628,42.71325,0.1387075,0.7637963,0.07893531,0,2.023769
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2675097,39.78137,35.0477,0.2469468,0.2469468,0,0,0,0.2469468,108.3269,0,0,0,0.2675097,0.259944,0.2469468,0,0,3.62314,1.292863,0.007565768,0,0.007565768,2.569977,42.83287,0.1387066,0.2716414,0.2140078,0,1.560373
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1756913,40.59049,37.46583,0.6144925,0.6144925,0,-1,0,0.6144925,28.59128,0,0,0,0.1756913,0.6468342,0.6144925,0,0,3.615574,1.299672,0,0.4711429,-0.4711429,2.073349,34.55575,0.1387066,0.6759418,0.140553,0,1.475364
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3814591,47.06638,39.9973,1.10821,1.10821,1.7,0,0.5202,1.10821,34.42118,0,0,0,0.3814591,0,0,0.5917897,0.5622002,4.139066,0.8285295,0.9436592,0,0.9436592,2.968583,49.47628,0.1388454,1.219031,0.3051673,1.7,1.209988
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4486371,50.74172,42.22651,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,62.6507,0,0,0,0.4486371,0,0,0.9839073,0.9347119,3.195407,1.677823,1.383349,0,1.383349,4.280943,71.34891,0.1390158,0.787702,0.3589097,1.7,2.12646
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.107404,67.68656,44.07789,0.242007,0.242007,0.9837477,0,0.3246631,0.242007,457.5919,0,0,0,1.107404,0,0,0.7417407,0.7046537,1.812058,2.922837,1.812058,0,1.812058,6.000012,100,0.1389438,0.2662077,0.8859233,1.7,4.030241
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9344894,65.57681,45.95193,1.254391,1.254391,0,0,0,1.254391,74.49748,0,0,0,0.9344894,1.320411,1.254391,0,0,0,4.553689,0,0.3859218,-0.3859218,5.593215,93.22006,0.1389438,1.37983,0.7475916,0,5.488178
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5912285,58.71887,46.8814,0.6893823,0.6893823,0,-1,0,0.6893823,85.76207,0,1.110223E-16,0,0.5912285,0.7256655,0.6893823,0,0,0.428802,4.167767,0,0.134437,-0.134437,5.451506,90.85825,0.1389438,0.7583205,0.4729828,0,4.758996
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3701878,54.2861,47.09299,0.2966328,0.2966328,0,-1,0,0.2966328,124.7967,0,0,0,0.3701878,0.312245,0.2966328,0,0,0.5781765,4.03333,0.05794283,0,0.05794283,5.506475,91.7744,0.1389368,0.3262961,0.2961503,0,4.403518
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4250566,55.6471,47.31213,0.9316095,0.9316095,0,-1,0,0.9316095,45.62605,0,1.110223E-16,0,0.4250566,0.9806415,0.9316095,0,0,0.5202336,4.085479,0,0.555585,-0.555585,4.920837,82.01379,0.1389368,1.02477,0.3400453,0,4.510535
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2728367,51.71534,46.50357,0.7012454,0.7012454,0,-1,0,0.7012454,38.90745,0,0,0,0.2728367,0.7381531,0.7012454,0,0,1.13755,3.529894,0,0.4653164,-0.4653164,4.43035,73.83903,0.1389368,0.77137,0.2182694,0,3.80273
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.84111,44.84111,0.7226688,0.7226688,0,-1,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,1.654569,3.064577,0,0.760704,-0.760704,3.628498,60.47485,0.1389368,0.7949358,0,0,3.064577
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,43.10308,43.10308,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.499795,2.303873,0,0.5265949,-0.5265949,3.073418,51.22353,0.1389368,0.5502917,0,0,2.303873
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,41.42551,41.42551,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.084901,1.777278,0,0.3291163,-0.3291163,2.726499,45.44156,0.1389368,0.3439266,0,0,1.777278
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.97463,39.97463,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.450586,1.448162,0,0.161118,-0.161118,2.556666,42.61101,0.1389368,0.1683683,0,0,1.448162
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,38.59177,38.59177,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,3.629606,1.287044,0,0.05644181,-0.05644181,2.497171,41.61943,0.1389368,0.05898169,0,0,1.287044
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,37.76809,37.76809,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,3.692319,1.230602,0,0.334693,-0.334693,2.144374,35.73949,0.1389368,0.3497542,0,0,1.230602
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.11066,37.11066,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.0642,0.8959092,0,0.2135615,-0.2135615,1.91926,31.9876,0.1389368,0.2231717,0,0,0.8959092
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,36.38523,36.38523,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.30149,0.6823477,0,0.1898291,-0.1898291,1.719163,28.65265,0.1389368,0.1983714,0,0,0.6823477
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.85626,35.85626,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.512412,0.4925186,0,0.08631151,-0.08631151,1.628182,27.13632,0.1389368,0.09019553,0,0,0.4925186
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,35.41042,35.41042,0.1458739,0.1458739,0,-1,0,0.1458739,0,0,2.775558E-17,0,0,0.1535515,0.1458739,0,0,4.608313,0.4062071,0,0.1535515,-0.1535515,1.466325,24.4387,0.1389368,0.1604613,0,0,0.4062071
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.94191,34.94191,0.1121733,0.1121733,0,-1,0,0.1121733,0,0,1.387779E-17,0,0,0.1180772,0.1121733,0,0,4.778926,0.2526556,0,0.1180772,-0.1180772,1.34186,22.3643,0.1389368,0.1233907,0,0,0.2526556
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,34.55652,34.55652,0.06321197,0.06321197,0,0,0,0.06321197,0,0,0,0,0,0.06653892,0.06321197,0,0,4.910123,0.1345784,0,0.06653892,-0.06653892,1.271722,21.19533,0.1389368,0.06953316,0,0,0.1345784
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06204271,35.43642,34.3676,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.87967,2.220446E-16,0,0,0.06204271,0,0,1.452632,1.38,4.984055,0.06803947,1.442043,0,1.442043,2.639764,43.99598,0.1390675,0.1396224,0.04963417,1.7,0.1300822
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3901145,41.04599,34.08801,1.007466,1.007466,1.7,0,0.5202,1.007466,38.72236,-1.110223E-16,0,0,0.3901145,0,0,0.6925342,0.6579075,3.542012,1.365878,1.048022,0,1.048022,3.634005,60.56663,0.1392216,1.108212,0.3120916,1.7,1.755992
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8099192,50.42609,35.08549,0.2405107,0.2405107,1.693142,0,0.5183278,0.2405107,336.7497,0,0,0,0.8099192,0,0,1.452632,1.38,2.49399,2.309098,2.189919,0,2.189919,5.711545,95.19222,0.139291,0.2645618,0.6479353,1.7,3.119017
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.111757,60.01456,37.55651,0.07119537,0.07119537,0,-1,0,0.07119537,1561.558,0.7327433,0,0,1.111757,0.0749425,0.07119537,0,0,0.3040711,4.280025,0.3040711,0,0.3040711,6.000012,100,0.1392541,0.07831491,0.8894055,0,5.391782
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.160635,64.27709,40.12577,0.5272283,0.5272283,0,0,0,0.5272283,220.139,0.605658,0,0,1.160635,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.5799512,0.9285082,0,5.714324
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.35558,72.25154,42.37765,0.03876287,0.03876287,0,0,0,0.03876287,3497.11,1.314777,0,0,1.35558,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.04263915,1.084464,0,5.909269
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.306348,73.2545,44.25169,0.07737785,0.07737785,0,0,0,0.07737785,1688.271,1.224898,0,0,1.306348,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.08511563,1.045078,0,5.860037
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.268803,74.5625,46.11818,0.3301843,0.3301843,0,0,0,0.3301843,384.271,0.9212402,0,0,1.268803,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.3632028,1.015042,0,5.822492
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.099841,71.08707,47.05521,0.475016,0.475016,0,-1,0,0.475016,231.5376,0.599824,0,0,1.099841,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.5225176,0.8798726,0,5.65353
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9821785,68.29795,47.26679,0,0,0,-1,0,0,0,0.9821785,0,0,0.9821785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0,0.7857428,0,5.535867
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7143781,62.12106,47.47838,0.6025081,0.6025081,0,-1,0,0.6025081,118.5674,0.08015899,0,0,0.7143781,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0.6627589,0.5715024,0,5.268067
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3097541,52.58304,46.63203,0,0,0,-1,0,0,0,0.3097541,0,0,0.3097541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0,0.2478033,0,4.863443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392541,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,43.23154,43.23154,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1392541,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,41.5313,41.5313,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1392541,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1392541,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,38.68245,38.68245,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1392541,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.85122,37.85122,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1392541,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.17112,37.17112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1392541,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.43057,36.43057,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1392541,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.89405,35.89405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1392541,0,0,0,3.193998
