Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,35.4482,35.4482,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1392541,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.96458,34.96458,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1392541,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,34.60186,34.60186,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1392541,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.048892,35.23149,34.39027,0.07414272,0.07414272,0,0,0,0.07414272,65.94309,0,0,0,0.048892,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02915296,-0.02915296,4.019443,66.99059,0.1392541,0.08155698,0.0391136,0,2.752801
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2949662,39.33849,34.13335,1.459811,1.459811,1.7,0,0.5202,1.459811,20.20578,0,0,0,0.2949662,0,0,0.2401891,0.2281797,2.087703,2.674756,0.5231459,0,0.5231459,4.515743,75.26223,0.139328,1.605792,0.235973,1.7,2.969723
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6430452,47.0214,35.10816,0.8083094,0.8083094,1.683746,0,0.5157626,0.8083094,79.55434,0,0,0,0.6430452,0,0,0.8754363,0.8316645,1.564557,3.145587,1.47471,0,1.47471,5.914775,98.57939,0.1394812,0.8891404,0.5144361,1.7,3.788633
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.068936,59.09711,37.63963,0.1939741,0.1939741,0,-1,0,0.1939741,551.0713,0.7749049,0,0,1.068936,0.2041833,0.1939741,0,0,0.08984741,4.472826,0.08984741,0,0.08984741,6.000012,100,0.1394703,0.2133715,0.8551485,0,5.541762
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.307595,68.27062,40.2769,0.7873742,0.7873742,0,0,0,0.7873742,166.0704,0.4787802,0,0,1.307595,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1394703,0.8661116,1.046076,0,5.861284
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.164366,67.27954,42.52878,0.4253117,0.4253117,0,0,0,0.4253117,273.7677,0.7166695,0,0,1.164366,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1394703,0.4678429,0.9314928,0,5.718055
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.126982,68.54787,44.3726,0.256541,0.256541,0,0,0,0.256541,439.2989,0.8569387,0,0,1.126982,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1394703,0.2821952,0.9015855,0,5.680671
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.286001,75.27599,46.29198,0.7363778,0.7363778,0,0,0,0.7363778,174.6388,0.5108666,0,0,1.286001,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1394703,0.8100156,1.028801,0,5.83969
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.270493,76.07312,47.26679,1.337344,1.337344,0,-1,0,1.337344,95.00121,0,0,0.09107808,1.270493,1.40773,1.337344,0,0,0,4.553689,0,0.1372375,-0.1372375,5.855351,97.58899,0.1394703,1.471078,1.016394,0,5.824182
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.012694,69.27029,47.43304,0.7840981,0.7840981,0,-1,0,0.7840981,129.154,0.03484148,0,0,1.012694,0.8253664,0.7840981,0,0,0.1524862,4.416451,0.1524862,0,0.1524862,6.000012,100,0.1394518,0.8625079,0.8101553,0,5.429145
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6361425,60.55009,47.65218,0.8247836,0.8247836,0,-1,0,0.8247836,77.12841,0,0,0,0.6361425,0.8681933,0.8247836,0,0,0,4.553689,0,0.2320508,-0.2320508,5.755409,95.92329,0.1394518,0.907262,0.508914,0,5.189831
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3678732,53.92941,46.79828,0.219446,0.219446,0,-1,0,0.219446,167.6372,0,0,0,0.3678732,0.2309958,0.219446,0,0,0.2578342,4.321638,0.1368774,0,0.1368774,5.885262,98.08751,0.1394352,0.2413906,0.2942986,0,4.689511
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,45.09804,45.09804,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1209568,4.444828,0,1.040258,-1.040258,4.788734,79.81207,0.1394352,1.08707,0,0,4.444828
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,43.37512,43.37512,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.276799,3.404569,0,0.2995902,-0.2995902,4.472938,74.54881,0.1394352,0.3130718,0,0,3.404569
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,41.65976,41.65976,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.609677,3.104979,0,0.1322005,-0.1322005,4.333586,72.2263,0.1394352,0.1381495,0,0,3.104979
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.1711,40.1711,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.756567,2.972779,0,0.3437602,-0.3437602,3.971231,66.18706,0.1394352,0.3592294,0,0,2.972779
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,38.76557,38.76557,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.138523,2.629019,0,0.2303303,-0.2303303,3.728442,62.14057,0.1394352,0.2406951,0,0,2.629019
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.91923,37.91923,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.394445,2.398688,0,0.1865742,-0.1865742,3.531775,58.8628,0.1394352,0.1949701,0,0,2.398688
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,37.23158,37.23158,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.60175,2.212114,0,0.05962962,-0.05962962,3.46892,57.81522,0.1394352,0.06231296,0,0,2.212114
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,36.46835,36.46835,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.668005,2.152484,0,0.1092513,-0.1092513,3.353759,55.89587,0.1394352,0.1141676,0,0,2.152484
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.93939,35.93939,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.789395,2.043233,0,0.1039723,-0.1039723,3.244163,54.06927,0.1394352,0.108651,0,0,2.043233
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,35.47087,35.47087,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.90492,1.939261,0,0.04839586,-0.04839586,3.193149,53.21904,0.1394352,0.05057368,0,0,1.939261
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.97969,34.97969,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.958693,1.890865,0,0.2034876,-0.2034876,2.978654,49.64414,0.1394352,0.2126445,0,0,1.890865
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.60186,34.60186,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.184791,1.687377,0,0.09086511,-0.09086511,2.882874,48.04781,0.1394352,0.09495404,0,0,1.687377
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0514861,35.27636,34.39027,0.1422661,0.1422661,0,0,0,0.1422661,36.18999,0,0,0,0.0514861,0.1497538,0.1422661,0,0,3.285752,1.596512,0,0.09826771,-0.09826771,2.779291,46.32142,0.1394352,0.1564927,0.04118888,0,1.647998
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2355746,38.23951,34.11068,0.9188496,0.9188496,0,0,0,0.9188496,25.638,0,1.110223E-16,0,0.2355746,0.9672102,0.9188496,0,0,3.394938,1.498245,0,0.7316355,-0.7316355,2.008079,33.46792,0.1394352,1.010735,0.1884597,0,1.733819
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6894886,48.00895,35.1535,0.1963734,0.1963734,0,0,0,0.1963734,351.1109,0,0,0,0.6894886,0.2067089,0.1963734,0,0,4.207867,0.766609,0.4827797,0,0.4827797,2.466084,41.10132,0.1393768,0.2160108,0.5515909,0,1.456098
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6798419,50.64035,37.74542,0.3168276,0.3168276,0,-1,0,0.3168276,214.5779,0,0,0,0.6798419,0.3335027,0.3168276,0,0,3.725087,1.201111,0.3463391,0,0.3463391,2.794651,46.57742,0.139335,0.3485104,0.5438735,0,1.880953
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.101849,63.17129,40.42048,0.5470305,0.5470305,0,0,0,0.5470305,201.4237,0,0,0,1.101849,0.5758216,0.5470305,0,0,3.378748,1.512816,0.5260273,0,0.5260273,3.293684,54.89462,0.1392714,0.6017335,0.8814791,0,2.614665
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.157245,67.29761,42.69503,0.8947666,0.8947666,0,0,0,0.8947666,129.3349,0,0,0,1.157245,0.9418595,0.8947666,0,0,2.85272,1.986241,0.2153859,0,0.2153859,3.498017,58.30016,0.1392454,0.9842433,0.9257963,0,3.143486
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.297051,73.42441,44.59174,0.7934077,0.7934077,0,0,0,0.7934077,163.4785,0,0,0,1.297051,0.835166,0.7934077,0,0,2.637335,2.180088,0.4618854,0,0.4618854,3.9362,65.6032,0.1391897,0.8727485,1.037641,0,3.477139
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.060403,69.33495,46.45823,0.3187753,0.3187753,0,0,0,0.3187753,332.649,0,0,0,1.060403,0.3355529,0.3187753,0,0,2.175449,2.595785,0.7248496,0,0.7248496,4.623853,77.06406,0.1391023,0.3506528,0.848322,0,3.656187
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7026868,61.80441,47.43304,0.2844861,0.2844861,0,-1,0,0.2844861,247.0022,0,0,0,0.7026868,0.2994591,0.2844861,0,0,1.450599,3.248149,0.4032277,0,0.4032277,5.006388,83.43964,0.1390538,0.3129347,0.5621495,0,3.950836
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5684428,59.01085,47.60684,0.5067116,0.5067116,0,-1,0,0.5067116,112.1827,0,0,0,0.5684428,0.5333806,0.5067116,0,0,1.047372,3.611054,0.03506217,0,0.03506217,5.039651,83.99401,0.1390496,0.5573828,0.4547543,0,4.179497
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1643831,50.94257,47.81843,0.9340944,0.9340944,0,-1,0,0.9340944,17.59813,1.110223E-16,0,0,0.1643831,0.9832572,0.9340944,0,0,1.01231,3.64261,0,0.8188741,-0.8188741,4.176482,69.60789,0.1390496,1.027504,0.1315065,0,3.806993
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07493686,48.37257,46.97208,0.6716262,0.6716262,0,-1,0,0.6716262,11.15752,0,0,0,0.07493686,0.706975,0.6716262,0,0,1.92217,2.823736,0,0.6320381,-0.6320381,3.510255,58.50414,0.1390496,0.7387888,0.05994949,0,2.898673
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,45.27184,45.27184,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.624434,2.191698,0,0.162629,-0.162629,3.338829,55.64704,0.1390496,0.1699473,0,0,2.191698
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,43.53381,43.53381,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.805133,2.029069,0,0.9810894,-0.9810894,2.30467,38.41109,0.1390496,1.025238,0,0,2.029069
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,41.78067,41.78067,1.151971,0.9955808,0,-1,0,0.9955808,0,0,0.1563898,0.2715869,0,1.04798,0.9955808,0,0,3.895232,1.04798,0,1.04798,-1.04798,1.200002,20,0.1390496,1.267168,0,0,1.04798
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,40.29202,40.29202,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.87136,38.87136,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.97968,37.97968,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,37.29958,37.29958,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,36.53636,36.53636,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.96206,35.96206,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,35.49355,35.49355,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.97969,34.97969,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390496,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,34.60186,34.60186,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392023,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04749165,35.20727,34.39027,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04749165,0,0,1.452632,1.38,3.679654,1.242,1.427492,0,1.427492,3.863423,64.39025,0.1392999,0,0.03799332,1.7,1.289492
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2391234,38.30337,34.11068,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2391234,0,0,1.452632,1.38,2.252163,2.526742,1.619123,0,1.619123,5.399458,89.99079,0.1393742,0,0.1912987,1.7,2.765866
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5222856,44.70982,35.17617,0,0,0,0,0,0,0,0,0,0,0.5222856,0,0,0,0,0.6330394,3.983953,0.5222856,0,0.5222856,5.894942,98.24883,0.1393114,0,0.4178285,0,4.506239
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8475701,54.29908,37.82855,0.2305212,0.2305212,0,-1,0,0.2305212,367.6755,0.4941625,0,0,0.8475701,0.2426539,0.2305212,0,0,0.1107537,4.45401,0.1107537,0,0.1107537,6.000012,100,0.1392982,0.2535733,0.6780561,0,5.301581
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.035247,61.73417,40.57161,0.1461207,0.1461207,0,0,0,0.1461207,708.4872,0.8814354,0,0,1.035247,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1392982,0.1607328,0.8281974,0,5.588936
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.29773,71.26065,42.86883,0.9873621,0.9873621,0,0,0,0.9873621,131.434,0.258401,0,0,1.29773,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1392982,1.086098,1.038184,0,5.851418
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.048369,66.99825,44.75799,1.023751,1.023751,0,0,0,1.023751,102.4047,2.220446E-16,0,0,1.048369,1.077632,1.023751,0,0,0,4.553689,0,0.02926322,-0.02926322,5.969166,99.4859,0.1392982,1.126126,0.8386952,0,5.602058
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4788956,56.04813,46.63203,1.31988,1.31988,0.8958178,0,0.3006583,1.31988,36.28328,0,0,0,0.4788956,0.4463809,0.4240618,0,0,0.03251469,4.524426,0.03251469,0,0.03251469,6.000012,100,0.1393023,1.451868,0.3831165,1.7,5.003321
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.745795,62.98596,47.60684,0.514377,0.514377,0,-1,0,0.514377,144.9899,0.2043455,0,0,0.745795,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0.5658147,0.596636,0,5.299484
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8065899,64.5948,47.77309,0.2577443,0.2577443,0,-1,0,0.2577443,312.942,0.5352802,0,0,0.8065899,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0.2835187,0.6452719,0,5.360279
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7355434,63.18061,47.99223,0.4071953,0.4071953,0,-1,0,0.4071953,180.6365,0.3069168,0,0,0.7355434,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1393023,0.4479148,0.5884348,0,5.289232
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3089082,53.046,47.09299,0.6527117,0.6527117,0,-1,0,0.6527117,47.32689,0,0,0,0.3089082,0.687065,0.6527117,0,0,0,4.553689,0,0.3781568,-0.3781568,5.6014,93.35648,0.1393023,0.7179829,0.2471265,0,4.862597
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,45.39275,45.39275,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4201742,4.175532,0,0.1667381,-0.1667381,5.425642,90.42719,0.1393023,0.1742413,0,0,4.175532
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.60938,43.60938,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6054388,4.008794,0,0.5815899,-0.5815899,4.812593,80.20972,0.1393023,0.6077614,0,0,4.008794
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,41.88646,41.88646,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.25165,3.427204,0,0.06311589,-0.06311589,4.746063,79.10089,0.1393023,0.06595611,0,0,3.427204
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,40.38269,40.38269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321779,3.364088,0,0,0,4.746063,79.10089,0.1393023,0,0,0,3.364088
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.93182,38.93182,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.321779,3.364088,0,0.0501409,-0.0501409,4.69321,78.22,0.1393023,0.05239724,0,0,3.364088
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.06281,38.06281,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.377491,3.313947,0,0.1239284,-0.1239284,4.562578,76.04281,0.1393023,0.1295052,0,0,3.313947
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515189,3.190019,0,0,0,4.562578,76.04281,0.1393023,0,0,0,3.190019
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,36.57415,36.57415,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.515189,3.190019,0,0.2397405,-0.2397405,4.309869,71.83101,0.1393023,0.2505288,0,0,3.190019
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.98473,35.98473,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.781567,2.950279,0,0.1825194,-0.1825194,4.117476,68.62447,0.1393023,0.1907327,0,0,2.950279
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,35.51622,35.51622,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.984367,2.767759,0,0.3192824,-0.3192824,3.780924,63.01527,0.1393023,0.3336501,0,0,2.767759
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.00237,35.00237,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.339125,2.448477,0,0.1198817,-0.1198817,3.654557,60.90916,0.1393023,0.1252763,0,0,2.448477
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,34.60186,34.60186,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.472327,2.328595,0,0.2299452,-0.2299452,3.412174,56.86945,0.1393023,0.2402927,0,0,2.328595
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05991681,35.39956,34.3676,0.2104651,0.2104651,0,0,0,0.2104651,28.46877,0,2.775558E-17,0,0.05991681,0.2215422,0.2104651,0,0,2.727821,2.09865,0,0.1616254,-0.1616254,3.241806,54.02998,0.1393023,0.2315116,0.04793345,0,2.158567
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.377778,40.81627,34.08801,0,0,0,0,0,0,0,0,0,0,0.377778,0,0,0,0,2.907405,1.937024,0.377778,0,0.377778,3.600197,60.00317,0.139257,0,0.3022224,0,2.314802
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7099177,48.42566,35.1535,0.8347626,0.8347626,0,0,0,0.8347626,85.04427,0,0,0,0.7099177,0.8786974,0.8347626,0,0,2.529627,2.277025,0,0.1687797,-0.1687797,3.422288,57.03801,0.139257,0.9182388,0.5679342,0,2.986942
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7157758,51.55497,37.89656,0.6643633,0.6643633,0,-1,0,0.6643633,107.7386,0,0,0,0.7157758,0.6993298,0.6643633,0,0,2.71716,2.108245,0.016446,0,0.016446,3.43789,57.29805,0.139255,0.7307997,0.5726206,0,2.824021
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.08823,63.14249,40.6774,0,0,0,0,0,0,0,0,0,0,1.08823,0,0,0,0,2.700714,2.123046,1.08823,0,1.08823,4.470276,74.50445,0.1391246,0,0.8705843,0,3.211277
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9132049,61.65479,42.99729,0.5923498,0.5923498,0,0,0,0.5923498,154.1665,0,0,0,0.9132049,0.6235262,0.5923498,0,0,1.612484,3.102454,0.2896788,0,0.2896788,4.745089,79.08466,0.1390899,0.6515848,0.7305639,0,4.015658
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.337215,74.9517,44.88645,0.3008181,0.3008181,0,0,0,0.3008181,444.5263,0,0,0,1.337215,0.3166506,0.3008181,0,0,1.322805,3.363165,1.020565,0,1.020565,5.713282,95.22118,0.1389679,0.3308999,1.069772,0,4.70038
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.307549,76.55193,46.79828,0,0,0,0,0,0,0,1.005309,0,0,1.307549,0,0,0,0,0.30224,4.281673,0.30224,0,0.30224,6.000012,100,0.1389318,0,1.046039,0,5.589221
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.224153,75.38587,47.77309,0,0,0,-1,0,0,0,1.224153,0,0,1.224153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389318,0,0.9793221,0,5.777842
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.907011,67.2187,47.94689,0.6086819,0.6086819,0,-1,0,0.6086819,149.0123,0.2662933,0,0,0.907011,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1389318,0.66955,0.7256088,0,5.4607
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4656866,57.3586,48.12069,0.5668197,0.5668197,0,-1,0,0.5668197,82.15779,0,0,0,0.4656866,0.5966523,0.5668197,0,0,0,4.553689,0,0.1309658,-0.1309658,5.861962,97.69917,0.1389318,0.6235017,0.3725493,0,5.019375
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2338636,51.73466,47.26679,0,0,0,-1,0,0,0,0.08834609,0,0,0.2338636,0,0,0,0,0.1455175,4.422723,0.1455175,0,0.1455175,6.000012,100,0.1389144,0,0.1870909,0,4.656587
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,45.52121,45.52121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389144,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,43.73784,43.73784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389144,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.97714,41.97714,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1389144,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,40.46582,40.46582,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1389144,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.99983,38.99983,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1389144,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.13081,38.13081,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1389144,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1389144,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.61948,36.61948,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1389144,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.02251,36.02251,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1389144,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,35.51622,35.51622,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1389144,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.00237,35.00237,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1389144,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.60186,34.60186,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1389144,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004659404,34.44739,34.3676,0.1618991,0.1618991,0,0,0,0.1618991,2.877968,0,2.775558E-17,0,0.004659404,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657607,-0.1657607,3.832082,63.8679,0.1389144,0.178089,0.003727523,0,2.66743
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03932776,34.73997,34.06534,1.129092,1.129092,0,0,0,1.129092,3.483132,0,2.220446E-16,0,0.03932776,1.188518,1.129092,0,0,2.285199,2.49701,0,1.14919,-1.14919,2.620729,43.67873,0.1389144,1.242001,0.03146221,0,2.536337
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008793785,35.32756,35.17617,1.014388,1.014388,0,0,0,1.014388,0.8669055,0,0,0,0.008793785,1.067777,1.014388,0,0,3.562077,1.347819,0,1.058983,-1.058983,1.504463,25.07433,0.1389144,1.115827,0.007035029,0,1.356613
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07064549,39.22546,37.97968,0.8686007,0.3415078,0,-1,0,0.3415078,20.68635,0,0.5270929,0.6676435,0.07064549,0.3594819,0.3415078,0,0,4.738725,0.2888364,0,0.2888364,-0.2888364,1.200002,20,0.1389144,0.9554608,0.05651639,0,0.3594819
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2577005,45.55809,40.82853,0,0,0,0,0,0,0,0,0,0,0.2577005,0,0,0,0,5.059654,0,0.2577005,0,0.2577005,1.444479,24.07459,0.1388837,0,0.2061604,0,0.2577005
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1856134,46.5696,43.14087,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,51.63303,0,0,0,0.1856134,0,0,1.340514,1.273489,4.801954,0.2319305,1.459102,0,1.459102,2.828704,47.14497,0.1390416,0.3954344,0.1484907,1.7,0.4175439
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.28541,50.46765,45.06025,0.566364,0.566364,1.7,0,0.5202,0.566364,50.39339,0,0,0,0.28541,0,0,1.133636,1.076954,3.342852,1.545122,1.362364,0,1.362364,4.121156,68.6858,0.1392108,0.6230004,0.228328,1.7,1.830532
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1524094,49.84795,46.97208,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,38.0851,0,0,0,0.1524094,0,0,1.299819,1.234828,1.980488,2.77125,1.387237,0,1.387237,5.437205,90.6199,0.1393765,0.4401993,0.1219275,1.7,2.923659
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06507709,49.16943,47.94689,0.03698726,0.03698726,0,-1,0,0.03698726,175.9446,0,0,0,0.06507709,0.03893396,0.03698726,0,0,0.5932505,4.019763,0.02614313,0,0.02614313,5.462007,91.03326,0.1393734,0.04068599,0.05206167,0,4.084841
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2445935,52.82745,48.12069,0.572782,0.572782,0,-1,0,0.572782,42.70273,0,0,0,0.2445935,0.6029284,0.572782,0,0,0.5671073,4.043293,0,0.3583349,-0.3583349,5.084289,84.73798,0.1393734,0.6300602,0.1956748,0,4.287886
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1332662,50.86372,48.33228,0.5609111,0.5609111,0,-1,0,0.5609111,23.75888,0,1.110223E-16,0,0.1332662,0.5904327,0.5609111,0,0,0.9652572,3.684958,0,0.4571665,-0.4571665,4.602393,76.70639,0.1393734,0.6170022,0.1066129,0,3.818224
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08484695,49.02548,47.43304,0,0,0,-1,0,0,0,0,0,0,0.08484695,0,0,0,0,1.47322,3.227791,0.08484695,0,0.08484695,4.682886,78.04794,0.1393633,0,0.06787756,0,3.312638
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,45.69501,45.69501,1.012185,1.012185,0,-1,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.388373,3.304153,0,1.065458,-1.065458,3.559795,59.3298,0.1393633,1.113403,0,0,3.304153
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,43.91164,43.91164,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.572215,2.238696,0,1.452632,-1.452632,2.028587,33.80971,0.1393633,1.588979,0,0,2.238696
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,42.10561,42.10561,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.18625,0.7860641,0,0.5501739,-0.5501739,1.448652,24.14416,0.1393633,0.5749318,0,0,0.7860641
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797554,0.2358901,0,0,0,1.448652,24.14416,0.1393633,0,0,0,0.2358901
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.08295,39.08295,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.797554,0.2358901,0,0.1508924,-0.1508924,1.289598,21.49326,0.1393633,0.1576825,0,0,0.2358901
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,38.19127,38.19127,0.1711102,0.08074789,0,-1,0,0.08074789,0,0,0.09036227,0.1074733,0,0.08499778,0.08074789,0,0,4.965212,0.08499778,0,0.08499778,-0.08499778,1.200002,20,0.1393633,0.1882212,0,0,0.08499778
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,37.45071,37.45071,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393633,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,36.66483,36.66483,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393633,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393633,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,35.554,35.554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393633,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.02503,35.02503,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1393633,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,34.60186,34.60186,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1394767,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01935018,34.67674,34.34494,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.41047,0,0,0,0.01935018,0,0,1.438881,1.366937,3.679654,1.242,1.386287,0,1.386287,3.824332,63.73875,0.1396419,0.2872314,0.01548014,1.7,1.26135
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1899138,37.36076,34.05022,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.63681,0,0,0,0.1899138,0,0,1.012823,0.9621819,2.293368,2.489658,1.152096,0,1.152096,4.917306,81.95494,0.1398134,0.7558946,0.151931,1.7,2.679572
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4586736,43.48364,35.17617,0,0,0,0,0,0,0,0,0,0,0.4586736,0,0,0,0,1.141272,3.526544,0.4586736,0,0.4586736,5.352442,89.20719,0.1397587,0,0.3669389,0,3.985218
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5484631,48.28446,38.04013,0.5504161,0.5504161,0,-1,0,0.5504161,99.64517,0,1.110223E-16,0,0.5484631,0.5793854,0.5504161,0,0,0.6825984,3.93935,0,0.0309223,-0.0309223,5.319847,88.66395,0.1397587,0.6054577,0.4387705,0,4.487813
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8674129,58.21976,40.91166,0.4990541,0.4990541,0,0,0,0.4990541,173.8114,0,0,0,0.8674129,0.5253201,0.4990541,0,0,0.7169565,3.908428,0.3420928,0,0.3420928,5.644385,94.0729,0.1397179,0.5489595,0.6939303,0,4.775841
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5235185,53.35627,43.24666,0.8411168,0.8411168,0,0,0,0.8411168,62.24088,0,0,0,0.5235185,0.8853861,0.8411168,0,0,0.3748637,4.216311,0,0.3618676,-0.3618676,5.262943,87.71555,0.1397179,0.9252285,0.4188148,0,4.73983
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9460036,64.9176,45.14338,1.195866,1.195866,0,0,0,1.195866,79.10613,0,0,0,0.9460036,1.258807,1.195866,0,0,0.7769388,3.854444,0,0.3128031,-0.3128031,4.93322,82.22016,0.1397179,1.315453,0.7568029,0,4.800447
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8256295,64.27275,47.09299,0.9896914,0.9896914,0,0,0,0.9896914,83.42292,0,0,0,0.8256295,1.04178,0.9896914,0,0,1.124498,3.541641,0,0.216151,-0.216151,4.705377,78.42278,0.1397179,1.088661,0.6605036,0,4.36727
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6067981,60.36238,48.07535,0.08790817,0.08790817,0,-1,0,0.08790817,690.2636,0,0,0,0.6067981,0.09253491,0.08790817,0,0,1.364666,3.32549,0.5142632,0,0.5142632,5.193249,86.55399,0.1396567,0.09669898,0.4854385,0,3.932288
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3247536,54.61094,48.28694,0.4173075,0.4173075,0,-1,0,0.4173075,77.82117,0,0,0,0.3247536,0.4392711,0.4173075,0,0,0.8504024,3.788327,0,0.1145175,-0.1145175,5.072537,84.54212,0.1396567,0.4590383,0.2598029,0,4.113081
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2961149,54.21168,48.46074,0.5585933,0.5585933,0,-1,0,0.5585933,53.01082,0,1.110223E-16,0,0.2961149,0.5879929,0.5585933,0,0,0.977644,3.673809,0,0.291878,-0.291878,4.764871,79.41436,0.1396567,0.6144525,0.2368919,0,3.969924
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1491249,50.38531,47.5615,0.4055281,0.4055281,0,-1,0,0.4055281,36.77301,0,0,0,0.1491249,0.4268716,0.4055281,0,0,1.301953,3.381931,0,0.2777467,-0.2777467,4.4721,74.53486,0.1396567,0.4460809,0.1192999,0,3.531056
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,45.82347,45.82347,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.61056,3.104185,0,0.6674077,-0.6674077,3.768591,62.80972,0.1396567,0.697441,0,0,3.104185
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,44.03255,44.03255,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.352124,2.436777,0,1.070481,-1.070481,2.640204,44.00332,0.1396567,1.118653,0,0,2.436777
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,42.18873,42.18873,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.541548,1.366295,0,0.7188538,-0.7188538,1.882466,31.37437,0.1396567,0.7512022,0,0,1.366295
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,40.63206,40.63206,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.340275,0.6474417,0,0.5180798,-0.5180798,1.336362,22.27265,0.1396567,0.5413933,0,0,0.6474417
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.12829,39.12829,0.3043752,0.1228938,0,-1,0,0.1228938,0,0,0.1814814,0.2119189,0,0.1293619,0.1228938,0,0,4.915919,0.1293619,0,0.1293619,-0.1293619,1.200002,20,0.1396567,0.3348128,0,0,0.1293619
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,38.21394,38.21394,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.45071,37.45071,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,36.66483,36.66483,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.02251,36.02251,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,35.53133,35.53133,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.00237,35.00237,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1396567,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,34.55652,34.55652,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1398054,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003433287,34.35835,34.29959,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.64239,2.220446E-16,0,0,0.003433287,0,0,1.452632,1.38,3.679654,1.242,1.383433,0,1.383433,3.821625,63.69363,0.1399217,0.06693291,0.00274663,1.7,1.245433
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03553512,34.61399,34.00489,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,82.88766,2.220446E-16,0,0,0.03553512,0,0,1.452632,1.38,2.296221,2.48709,1.415535,0,1.415535,5.16452,86.07516,0.1400292,0.04715856,0.0284281,1.7,2.522625
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07401319,36.43636,35.1535,0,0,0,0,0,0,0,0,0,0,0.07401319,0,0,0,0,0.880686,3.761072,0.07401319,0,0.07401319,5.234735,87.24541,0.1400204,0,0.05921055,0,3.835085
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1552202,40.85055,38.08547,0.9264085,0.9264085,0,-1,0,0.9264085,16.75505,0,0,0,0.1552202,0.9751668,0.9264085,0,0,0.8066728,3.827683,0,0.8199466,-0.8199466,4.370435,72.84045,0.1400204,1.019049,0.1241762,0,3.982904
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1205607,43.22007,41.04012,0.4678566,0.4678566,0,0,0,0.4678566,25.76874,0,5.551115E-17,0,0.1205607,0.4924806,0.4678566,0,0,1.717725,3.007737,0,0.3719198,-0.3719198,3.978398,66.3065,0.1400204,0.5146422,0.09644859,0,3.128298
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.191928,46.95192,43.39779,0,0,0,0,0,0,0,0,0,0,0.191928,0,0,0,0,2.130969,2.635817,0.191928,0,0.191928,4.160476,69.34113,0.1399976,0,0.1535424,0,2.827745
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09441385,47.05919,45.30962,0.7945297,0.7945297,0,0,0,0.7945297,11.88299,0,0,0,0.09441385,0.8363471,0.7945297,0,0,1.939041,2.808552,0,0.7419332,-0.7419332,3.37841,56.30672,0.1399976,0.8739827,0.07553108,0,2.902966
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1781923,50.6468,47.26679,0.7184041,0.7184041,0,0,0,0.7184041,24.80391,0,0,0,0.1781923,0.7562149,0.7184041,0,0,2.763411,2.066619,0,0.5780225,-0.5780225,2.769121,46.15192,0.1399976,0.7902445,0.1425539,0,2.244811
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3352057,54.77637,48.2416,0.2504763,0.2504763,0,-1,0,0.2504763,133.8273,0,0,0,0.3352057,0.2636593,0.2504763,0,0,3.405658,1.488596,0.07154641,0,0.07154641,2.836996,47.28316,0.1399891,0.275524,0.2681645,0,1.823802
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.191791,52.08805,48.4154,0,0,0,-1,0,0,0,0,0,0,0.191791,0,0,0,0,3.334112,1.552988,0.191791,0,0.191791,3.018945,50.31564,0.1399663,0,0.1534328,0,1.744779
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1222036,50.9496,48.62699,0,0,0,-1,0,0,0,0,0,0,0.1222036,0,0,0,0,3.142321,1.7256,0.1222036,0,0.1222036,3.134877,52.24784,0.1399518,0,0.09776287,0,1.847804
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05427787,48.70656,47.68996,0.8197495,0.8197495,0,-1,0,0.8197495,6.621275,0,1.110223E-16,0,0.05427787,0.8628942,0.8197495,0,0,3.020118,1.835583,0,0.8086163,-0.8086163,2.282521,38.04193,0.1399518,0.9017245,0.0434223,0,1.889861
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,45.95193,45.95193,1.166688,0.9756185,0,-1,0,0.9756185,0,0,0.1910694,0.3077382,0,1.026967,0.9756185,0,0,3.91858,1.026967,0,1.026967,-1.026967,1.200002,20,0.1399518,1.283357,0,0,1.026967
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,44.16101,44.16101,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,42.29452,42.29452,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,40.72274,40.72274,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,39.18874,39.18874,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,38.25927,38.25927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.4885,37.4885,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,36.67994,36.67994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.02251,36.02251,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,35.51622,35.51622,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.96458,34.96458,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1399518,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,34.51874,34.51874,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1400961,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07204399,35.48058,34.23914,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.7449,2.220446E-16,0,0,0.07204399,0,0,1.452632,1.38,3.679654,1.242,1.452044,0,1.452044,3.886715,64.77846,0.1402396,0.2217054,0.05763519,1.7,1.314044
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4274146,41.59395,33.94443,1.019758,1.019758,1.7,0,0.5202,1.019758,41.91333,0,0,0,0.4274146,0,0,0.6802419,0.6462299,2.22761,2.54884,1.073645,0,1.073645,4.905264,81.75423,0.1403909,1.121734,0.3419317,1.7,2.976254
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7704419,49.67481,35.1535,0.7169708,0.7169708,0,0,0,0.7169708,107.4579,0,0,0,0.7704419,0.7547061,0.7169708,0,0,1.153966,3.51512,0.01573578,0,0.01573578,4.920192,82.00304,0.1403891,0.7886679,0.6163535,0,4.285562
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8918962,55.63361,38.14593,1.007457,1.007457,0,-1,0,1.007457,88.5295,0,0,0,0.8918962,1.060481,1.007457,0,0,1.13823,3.529282,0,0.1685844,-0.1685844,4.742488,79.04131,0.1403891,1.108202,0.713517,0,4.421178
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.978889,61.08992,41.16858,0.8087259,0.8087259,0,0,0,0.8087259,121.0409,0,0,0,0.978889,0.8512904,0.8087259,0,0,1.325546,3.360698,0.1275986,0,0.1275986,4.863539,81.05882,0.1403739,0.8895985,0.7831113,0,4.339586
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.165184,68.52432,43.53381,1.074576,1.074576,0,0,0,1.074576,108.432,0,0,0,1.165184,1.131132,1.074576,0,0,1.197948,3.475536,0.03405169,0,0.03405169,4.895844,81.59723,0.1403699,1.182033,0.9321471,0,4.64072
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.219011,72.37136,45.48343,0.8982279,0.8982279,0,0,0,0.8982279,135.7129,0,0,0,1.219011,0.9455031,0.8982279,0,0,1.163896,3.506183,0.2735082,0,0.2735082,5.155316,85.92176,0.1403374,0.9880507,0.975209,0,4.725194
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.264449,76.11037,47.43304,0.2791929,0.2791929,0,0,0,0.2791929,452.8945,0.08017416,0,0,1.264449,0.2938872,0.2791929,0,0,0.8903876,3.75234,0.8903876,0,0.8903876,6.000012,100,0.1402318,0.3071121,1.011559,0,5.016789
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.119906,73.28443,48.4154,0.8893645,0.8893645,0,-1,0,0.8893645,125.922,0.1837324,0,0,1.119906,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1402318,0.978301,0.8959244,0,5.673594
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8838176,67.38271,48.58165,0.2393493,0.2393493,0,-1,0,0.2393493,369.2584,0.6318709,0,0,0.8838176,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1402318,0.2632843,0.7070541,0,5.437507
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.545776,59.80209,48.79324,0.6929141,0.6929141,0,-1,0,0.6929141,78.76532,0,0,0,0.545776,0.7293833,0.6929141,0,0,0,4.553689,0,0.1836073,-0.1836073,5.806473,96.77435,0.1402318,0.7622055,0.4366208,0,5.099465
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2661827,52.99155,47.86377,0.9894905,0.9894905,0,-1,0,0.9894905,26.90098,0,1.110223E-16,0,0.2661827,1.041569,0.9894905,0,0,0.2040081,4.370081,0,0.7753863,-0.7753863,4.989144,83.15224,0.1402318,1.08844,0.2129461,0,4.636264
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,46.07285,46.07285,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.065548,3.594695,0,1.452632,-1.452632,3.457936,57.63215,0.1402318,1.865133,0,0,3.594695
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.25169,44.25169,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.679584,2.142064,0,0.4334193,-0.4334193,3.001072,50.01777,0.1402318,0.4529231,0,0,2.142064
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,42.40031,42.40031,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.16116,1.708645,0,0.1092552,-0.1092552,2.885907,48.09835,0.1402318,0.1141717,0,0,1.708645
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.282555,1.599389,0,0,0,2.885907,48.09835,0.1402318,0,0,0,1.599389
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,39.25675,39.25675,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.282555,1.599389,0,0.03413615,-0.03413615,2.849924,47.49864,0.1402318,0.03567228,0,0,1.599389
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,38.31973,38.31973,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.320484,1.565253,0,0.2305921,-0.2305921,2.606859,43.44756,0.1402318,0.2409688,0,0,1.565253
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,37.53384,37.53384,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.576698,1.334661,0,0.007213458,-0.007213458,2.599255,43.32083,0.1402318,0.007538064,0,0,1.334661
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.70261,36.70261,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.584713,1.327448,0,0.1111863,-0.1111863,2.482054,41.36749,0.1402318,0.1161896,0,0,1.327448
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.04518,36.04518,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.708253,1.216261,0,0.1055673,-0.1055673,2.370777,39.51287,0.1402318,0.1103178,0,0,1.216261
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,35.51622,35.51622,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.82555,1.110694,0,0.07149263,-0.07149263,2.295417,38.25687,0.1402318,0.0747098,0,0,1.110694
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.96458,34.96458,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.904986,1.039201,0,0.03297625,-0.03297625,2.260657,37.67754,0.1402318,0.03446018,0,0,1.039201
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,34.49607,34.49607,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.941627,1.006225,0,0.04388295,-0.04388295,2.2144,36.90659,0.1402318,0.04585769,0,0,1.006225
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04303704,34.9557,34.21647,0.03944871,0.03944871,0,0,0,0.03944871,109.0962,0,0,0,0.04303704,0.04152495,0.03944871,0,0,3.990385,0.9623422,0.001512082,0,0.001512082,2.215835,36.9305,0.1402317,0.04339358,0.03442963,0,1.005379
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4087211,41.19579,33.89909,0.8051004,0.8051004,0,0,0,0.8051004,50.76648,0,0,0,0.4087211,0.8474741,0.8051004,0,0,3.988873,0.963703,0,0.438753,-0.438753,1.753348,29.22241,0.1402317,0.8856104,0.3269769,0,1.372424
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7638795,49.53829,35.1535,0.4512161,0.4512161,0,0,0,0.4512161,169.2935,0,0,0,0.7638795,0.4749643,0.4512161,0,0,4.476377,0.5249501,0.2889152,0,0.2889152,2.027437,33.79055,0.1401974,0.4963377,0.6111035,0,1.28883
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.070992,59.81952,38.21394,0.3943109,0.3943109,0,-1,0,0.3943109,271.6111,0,0,0,1.070992,0.4150641,0.3943109,0,0,4.187461,0.7849737,0.655928,0,0.655928,2.649705,44.16167,0.1401198,0.433742,0.8567937,0,1.855966
