Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9969549,61.6674,41.29705,0.1590871,0.1590871,0,0,0,0.1590871,626.6724,0,0,0,0.9969549,0.1674601,0.1590871,0,0,3.531533,1.375309,0.8294948,0,0.8294948,3.436633,57.2771,0.1400217,0.1749958,0.797564,0,2.372264
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.136453,67.96976,43.6925,0.5411656,0.5411656,0,0,0,0.5411656,210.001,0,0,0,1.136453,0.569648,0.5411656,0,0,2.702039,2.121854,0.5668052,0,0.5668052,3.974352,66.23907,0.1399548,0.5952822,0.9091625,0,3.258307
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.395372,77.6223,45.61189,0.1869677,0.1869677,0,0,0,0.1869677,746.3173,0,0,0,1.395372,0.1968081,0.1869677,0,0,2.135233,2.631979,1.198564,0,1.198564,5.11141,85.18999,0.1398135,0.2056645,1.116298,0,4.027351
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.015311,69.49004,47.5615,0.8447171,0.8447171,0,0,0,0.8447171,120.1953,0,0,0,1.015311,0.8891759,0.8447171,0,0,0.9366691,3.710687,0.1261347,0,0.1261347,5.231071,87.18435,0.1397987,0.9291888,0.8122485,0,4.725997
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.124081,73.55585,48.54387,1.297942,1.297942,0,-1,0,1.297942,86.60487,0,0,0.04773593,1.124081,1.366254,1.297942,0,0,0.8105344,3.824208,0,0.2421738,-0.2421738,4.975798,82.9298,0.1397987,1.427736,0.8992646,0,4.948289
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8717979,67.2883,48.75545,0.3802092,0.3802092,0,-1,0,0.3802092,229.2943,0,0,0,0.8717979,0.4002202,0.3802092,0,0,1.079616,3.582034,0.4715776,0,0.4715776,5.423176,90.38609,0.1397431,0.4182302,0.6974384,0,4.453832
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5887637,60.88678,48.9217,0.4304055,0.4304055,0,-1,0,0.4304055,136.7928,0,0,0,0.5887637,0.4530584,0.4304055,0,0,0.6080387,4.006454,0.1357053,0,0.1357053,5.551917,92.53177,0.1397272,0.473446,0.471011,0,4.595218
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2273382,52.35322,47.99223,0.4228191,0.4228191,0,-1,0,0.4228191,53.76725,0,5.551115E-17,0,0.2273382,0.4450728,0.4228191,0,0,0.4723333,4.128589,0,0.2177345,-0.2177345,5.322405,88.70657,0.1397272,0.4651011,0.1818706,0,4.355927
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7142606,3.910854,0,0,0,5.322405,88.70657,0.1397272,0,0,0,3.910854
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.7142606,3.910854,0,0.245713,-0.245713,5.063401,84.38984,0.1397272,0.2567701,0,0,3.910854
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.9872751,3.665141,0,1.334353,-1.334353,3.656869,60.94769,0.1397272,1.394399,0,0,3.665141
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.46989,2.330788,0,0.5813116,-0.5813116,3.044112,50.7351,0.1397272,0.6074706,0,0,2.330788
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.115792,1.749476,0,0,0,3.044112,50.7351,0.1397272,0,0,0,1.749476
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.115792,1.749476,0,0,0,3.044112,50.7351,0.1397272,0,0,0,1.749476
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.115792,1.749476,0,0.2294382,-0.2294382,2.802263,46.7043,0.1397272,0.2397629,0,0,1.749476
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.370723,1.520038,0,0.06631761,-0.06631761,2.732358,45.53922,0.1397272,0.0693019,0,0,1.520038
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.444409,1.453721,0,0.08241704,-0.08241704,2.645483,44.0913,0.1397272,0.08612581,0,0,1.453721
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.535984,1.371303,0,0.1901231,-0.1901231,2.445076,40.75118,0.1397272,0.1986786,0,0,1.371303
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.747232,1.18118,0,0.02051301,-0.02051301,2.423453,40.39081,0.1397272,0.0214361,0,0,1.18118
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.770024,1.160667,0,0.14656,-0.14656,2.268965,37.81601,0.1397272,0.1531552,0,0,1.160667
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08649787,35.64805,34.15602,0.2930408,0.2930408,0,0,0,0.2930408,29.51735,0,0,0,0.08649787,0.308464,0.2930408,0,0,3.932868,1.014107,0,0.2219661,-0.2219661,2.034992,33.91647,0.1397272,0.3223449,0.06919829,0,1.100605
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4170609,41.28063,33.83109,0.805893,0.805893,1.7,0,0.5202,0.805893,51.7514,0,0,0,0.4170609,0,0,0.894107,0.8494017,4.179497,0.7921412,1.266463,0,1.266463,3.236465,53.94097,0.1399036,0.8864823,0.3336487,1.7,1.209202
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8055274,50.35885,35.10816,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,186.4942,0,0,0,0.8055274,0,0,1.268068,1.204665,2.913035,1.931957,2.010192,0,2.010192,5.1435,85.72484,0.1399922,0.4751247,0.6444219,1.7,2.737485
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9376614,56.78804,38.25927,0.7619374,0.7619374,0,-1,0,0.7619374,123.0628,0,0,0,0.9376614,0.8020393,0.7619374,0,0,0.9028425,3.741131,0.1356221,0,0.1356221,5.272163,87.8692,0.1399763,0.8381311,0.7501291,0,4.678792
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9344884,60.29361,41.38017,0,0,0,0,0,0,0,0.1672679,0,0,0.9344884,0,0,0,0,0.7672204,3.863191,0.7672204,0,0.7672204,6.000012,100,0.1398862,0,0.7475907,0,4.797679
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8050053,60.04849,43.78318,0,0,0,0,0,0,0,0.8050053,0,0,0.8050053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398862,0,0.6440042,0,5.358694
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.001818,66.98322,45.7328,0.2418135,0.2418135,0,0,0,0.2418135,414.2936,0.7472771,0,0,1.001818,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1398862,0.2659948,0.8014541,0,5.555507
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.015138,69.63835,47.68996,1.401488,1.401488,0.4371067,0,0.1754301,1.401488,72.43288,0,0,0,1.015138,1.015138,0.9643813,0,0,0,4.553689,0,0,0,6.000012,100,0.1398862,1.541637,0.8121105,1.7,5.568827
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9849796,70.07388,48.71011,0.4464823,0.4464823,0,-1,0,0.4464823,220.6089,0.5149983,0,0,0.9849796,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1398862,0.4911305,0.7879837,0,5.538669
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7752029,65.10995,48.88391,0.08985986,0.08985986,0,-1,0,0.08985986,862.6798,0.6806135,0,0,0.7752029,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1398862,0.09884585,0.6201623,0,5.328892
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5256176,59.64064,49.05016,0.7562687,0.7562687,0,-1,0,0.7562687,69.50143,0,0,0,0.5256176,0.7960723,0.7562687,0,0,0,4.553689,0,0.2704547,-0.2704547,5.714928,95.2486,0.1398862,0.8318955,0.4204941,0,5.079307
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1795372,51.54642,48.12069,0.537777,0.537777,0,-1,0,0.537777,33.38507,0,0,0,0.1795372,0.566081,0.537777,0,0,0.3005052,4.283234,0,0.3865438,-0.3865438,5.307475,88.45773,0.1398862,0.5915547,0.1436298,0,4.462771
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,46.29198,46.29198,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7299984,3.89669,0,0.3297987,-0.3297987,4.959836,82.66377,0.1398862,0.3446397,0,0,3.89669
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.46328,44.46328,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.096441,3.566892,0,0.6462353,-0.6462353,4.278645,71.3106,0.1398862,0.6753159,0,0,3.566892
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814481,2.920656,0,0,0,4.278645,71.3106,0.1398862,0,0,0,2.920656
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814481,2.920656,0,0,0,4.278645,71.3106,0.1398862,0,0,0,2.920656
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814481,2.920656,0,0,0,4.278645,71.3106,0.1398862,0,0,0,2.920656
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,38.36507,38.36507,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.814481,2.920656,0,0.1711774,-0.1711774,4.098208,68.30333,0.1398862,0.1788803,0,0,2.920656
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,37.55651,37.55651,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.004678,2.749479,0,0.1297804,-0.1297804,3.961407,66.02332,0.1398862,0.1356205,0,0,2.749479
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.72528,36.72528,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.148878,2.619699,0,0.1104673,-0.1104673,3.844965,64.08261,0.1398862,0.1154383,0,0,2.619699
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.27162,2.509231,0,0,0,3.844965,64.08261,0.1398862,0,0,0,2.509231
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.51622,35.51622,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.27162,2.509231,0,0.1706555,-0.1706555,3.665078,61.08451,0.1398862,0.178335,0,0,2.509231
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.91924,34.91924,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.461237,2.338576,0,0.2986204,-0.2986204,3.350304,55.83829,0.1398862,0.3120583,0,0,2.338576
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.793037,2.039955,0,0,0,3.350304,55.83829,0.1398862,0,0,0,2.039955
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05490765,35.05437,34.11068,0.01856448,0.01856448,0,0,0,0.01856448,295.7673,0,0,0,0.05490765,0.01954155,0.01856448,0,0,2.793037,2.039955,0.0353661,0,0.0353661,3.383856,56.39748,0.139882,0.02042092,0.04392612,0,2.094863
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3571975,40.12769,33.7933,0.2731199,0.2731199,0,0,0,0.2731199,130.7842,0,0,0,0.3571975,0.2874946,0.2731199,0,0,2.757671,2.071785,0.06970293,0,0.06970293,3.449981,57.49958,0.1398738,0.3004318,0.285758,0,2.428982
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6974902,48.08109,35.07037,0,0,0,0,0,0,0,0,0,0,0.6974902,0,0,0,0,2.687968,2.134518,0.6974902,0,0.6974902,4.111679,68.52784,0.139792,0,0.5579921,0,2.832008
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.956342,57.22881,38.27439,0.634733,0.634733,0,-1,0,0.634733,150.6684,0,0,0,0.956342,0.6681399,0.634733,0,0,1.990478,2.762259,0.288202,0,0.288202,4.385091,73.08471,0.1397583,0.6982062,0.7650736,0,3.718601
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.065589,63.51908,41.46329,0,0,0,0,0,0,0,0,0,0,1.065589,0,0,0,0,1.702276,3.021641,1.065589,0,1.065589,5.395998,89.93312,0.1396336,0,0.8524714,0,4.08723
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.400258,75.53121,43.91164,0.1352802,0.1352802,0,0,0,0.1352802,1035.08,0.6211714,0,0,1.400258,0.1424002,0.1352802,0,0,0.6366868,3.980671,0.6366868,0,0.6366868,6.000012,100,0.1395592,0.1488082,1.120207,0,5.380929
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.440315,79.33828,45.86126,0,0,0,0,0,0,0,1.440315,0,0,1.440315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,0,1.152252,0,5.994004
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.394738,80.59734,47.86377,0.9975058,0.9975058,0,0,0,0.9975058,139.8225,0.3447318,0,0,1.394738,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,1.097256,1.11579,0,5.948427
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.210618,76.34322,48.83857,0,0,0,-1,0,0,0,1.210618,0,0,1.210618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,0,0.9684945,0,5.764307
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.015354,71.2197,49.01237,0.5525957,0.5525957,0,-1,0,0.5525957,183.7426,0.4336742,0,0,1.015354,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,0.6078553,0.812283,0,5.569043
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6475554,62.53532,49.22396,0.5903041,0.5903041,0,-1,0,0.5903041,109.6986,0.02618275,0,0,0.6475554,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,0.6493344,0.5180444,0,5.201244
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2593911,53.24704,48.2416,0.08458395,0.08458395,0,-1,0,0.08458395,306.667,0.1703553,0,0,0.2593911,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1395592,0.09304235,0.2075129,0,4.81308
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,46.42045,46.42045,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1395592,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,44.5464,44.5464,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1395592,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,42.65724,42.65724,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1395592,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1395592,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,39.40033,39.40033,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1395592,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,38.40285,38.40285,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1395592,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,37.59429,37.59429,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1395592,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,36.74795,36.74795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1395592,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.04518,36.04518,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1395592,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.49355,35.49355,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1395592,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.8739,34.8739,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1395592,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.3676,34.3676,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1395592,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01960608,34.40097,34.06534,0.1855711,0.1855711,0,0,0,0.1855711,10.56527,0,2.775558E-17,0,0.01960608,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1757319,-0.1757319,3.415056,56.91749,0.1395592,0.2041282,0.01568486,0,2.296722
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3133727,39.27576,33.74796,0.7222613,0.7222613,0,0,0,0.7222613,43.38773,0,0,0,0.3133727,0.760275,0.7222613,0,0,2.724783,2.101384,0,0.4469022,-0.4469022,2.94398,49.06623,0.1395592,0.7944874,0.2506982,0,2.414757
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6597254,47.31588,35.07037,0,0,0,0,0,0,0,0,0,0,0.6597254,0,0,0,0,3.221341,1.654482,0.6597254,0,0.6597254,3.56985,59.49738,0.1394821,0,0.5277803,0,2.314208
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.089596,60.41333,38.3424,0,0,0,-1,0,0,0,0,0,0,1.089596,0,0,0,0,2.561615,2.248235,1.089596,0,1.089596,4.603532,76.72538,0.1393551,0,0.8716769,0,3.337831
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.046627,63.18118,41.56908,0.4786741,0.4786741,0,0,0,0.4786741,218.6513,0,0,0,1.046627,0.5038674,0.4786741,0,0,1.472019,3.228872,0.5427595,0,0.5427595,5.118439,85.30714,0.1392919,0.5265415,0.8373016,0,4.275498
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.353947,74.33401,44.03255,0.6646158,0.6646158,0,0,0,0.6646158,203.7188,0,0,0,1.353947,0.6995955,0.6646158,0,0,0.9292598,3.717355,0.6543515,0,0.6543515,5.739211,95.65333,0.1392158,0.7310773,1.083158,0,5.071302
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.36554,77.22043,45.98972,0.7760049,0.7760049,0,0,0,0.7760049,175.9706,0.2737844,0,0,1.36554,0.8168472,0.7760049,0,0,0.2749084,4.306272,0.2749084,0,0.2749084,6.000012,100,0.1391839,0.8536053,1.092432,0,5.671812
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.151673,73.57682,47.94689,0.4450492,0.4450492,0,0,0,0.4450492,258.7744,0.6832003,0,0,1.151673,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1391839,0.4895541,0.9213385,0,5.705362
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8571751,67.17416,48.96704,0,0,0,-1,0,0,0,0.8571751,0,0,0.8571751,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391839,0,0.6857401,0,5.410864
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6774572,63.12428,49.14084,0.9741681,0.9741681,0,-1,0,0.9741681,69.54213,0,0,0,0.6774572,1.02544,0.9741681,0,0,0,4.553689,0,0.3479828,-0.3479828,5.633206,93.88657,0.1391839,1.071585,0.5419658,0,5.231146
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2901465,54.97081,49.30709,0,0,0,-1,0,0,0,0,0,0,0.2901465,0,0,0,0,0.3866476,4.205706,0.2901465,0,0.2901465,5.908463,98.47419,0.1391502,0,0.2321172,0,4.495852
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2074335,52.31031,48.33228,0.4833294,0.4833294,0,-1,0,0.4833294,42.91762,0,0,0,0.2074335,0.5087678,0.4833294,0,0,0.09650111,4.466838,0,0.3013343,-0.3013343,5.590829,93.18029,0.1391502,0.5316623,0.1659468,0,4.674272
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.50357,46.50357,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.431317,4.165504,0,1.241977,-1.241977,4.28167,71.36103,0.1391502,1.297866,0,0,4.165504
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,44.62952,44.62952,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.811291,2.923527,0,1.02814,-1.02814,3.197916,53.29849,0.1391502,1.074406,0,0,2.923527
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,42.71769,42.71769,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.953669,1.895387,0,1.163397,-1.163397,1.971588,32.85973,0.1391502,1.21575,0,0,1.895387
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.06279,41.06279,0.9208012,0.6953905,0,-1,0,0.6953905,0,0,0.2254107,0.3174908,0,0.73199,0.6953905,0,0,4.246332,0.73199,0,0.73199,-0.73199,1.200002,20,0.1391502,1.012881,0,0,0.73199
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,39.44567,39.44567,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,38.42552,38.42552,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.59429,37.59429,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,36.72528,36.72528,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.02251,36.02251,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.4482,35.4482,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.85879,34.85879,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391502,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,34.32227,34.32227,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392626,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02806632,34.48559,34.00489,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.31289,0,0,0,0.02806632,0,0,1.452632,1.38,3.679654,1.242,1.408066,0,1.408066,3.844994,64.08311,0.1393938,0.151987,0.02245305,1.7,1.270066
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1822952,36.83224,33.66484,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.8214,0,0,0,0.1822952,0,0,1.108544,1.053116,2.271588,2.50926,1.235412,0,1.235412,5.017009,83.61665,0.1395722,0.6506021,0.1458361,1.7,2.691555
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5230138,44.53892,35.00237,0.5508182,0.5508182,0,0,0,0.5508182,94.95216,0,1.110223E-16,0,0.5230138,0.5798087,0.5508182,0,0,1.036177,3.62113,0,0.05679481,-0.05679481,4.957142,82.61886,0.1395722,0.6059,0.418411,0,4.144144
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.099212,60.6703,38.36507,0.4344673,0.4344673,0,-1,0,0.4344673,253.0022,0,0,0,1.099212,0.457334,0.4344673,0,0,1.099282,3.564335,0.6418779,0,0.6418779,5.566081,92.76782,0.1394978,0.4779141,0.8793696,0,4.663547
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.003248,62.21407,41.63709,0.6048128,0.6048128,0,0,0,0.6048128,165.8774,0,0,0,1.003248,0.636645,0.6048128,0,0,0.4574039,4.142025,0.3666026,0,0.3666026,5.91387,98.56431,0.1394553,0.6652941,0.8025981,0,5.145273
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.10706,67.73231,44.12323,0.534978,0.534978,0,0,0,0.534978,206.9356,0.4531239,0,0,1.10706,0.5631347,0.534978,0,0,0.09080134,4.471968,0.09080134,0,0.09080134,6.000012,100,0.1394447,0.5884758,0.885648,0,5.579028
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.149663,71.27284,46.11818,0.4765639,0.4765639,0,0,0,0.4765639,241.2401,0.6480172,0,0,1.149663,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1394447,0.5242203,0.9197307,0,5.703352
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.29516,77.83488,48.07535,0.2901636,0.2901636,0,0,0,0.2901636,446.355,0.9897244,0,0,1.29516,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1394447,0.3191799,1.036128,0,5.848849
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6821126,63.13028,49.05016,0.5499987,0.5499987,0,-1,0,0.5499987,124.0208,0.1031667,0,0,0.6821126,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1394447,0.6049986,0.5456901,0,5.235802
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.690771,63.52197,49.22396,0.2175288,0.2175288,0,-1,0,0.2175288,317.5538,0.4617933,0,0,0.690771,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1394447,0.2392817,0.5526168,0,5.24446
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3016988,55.29215,49.39021,0.3007623,0.3007623,0,-1,0,0.3007623,100.3114,0,0,0,0.3016988,0.3165919,0.3007623,0,0,0,4.553689,0,0.01489309,-0.01489309,5.984313,99.73836,0.1394447,0.3308386,0.2413591,0,4.855388
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1479406,51.23241,48.4154,0,0,0,-1,0,0,0,0.1313927,0,0,0.1479406,0,0,0,0,0.01654787,4.538796,0.01654787,0,0.01654787,6.000012,100,0.1394428,0,0.1183525,0,4.686737
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,46.54136,46.54136,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1394428,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,44.7202,44.7202,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1394428,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1394428,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.12325,41.12325,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1394428,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1394428,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.44819,38.44819,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1394428,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,37.59429,37.59429,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1394428,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.72528,36.72528,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1394428,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.99984,35.99984,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1394428,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.42554,35.42554,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1394428,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.79078,34.79078,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1394428,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,34.26181,34.26181,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1394428,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04215197,34.64442,33.92176,0,0,0,0,0,0,0,0,0,0,0.04215197,0,0,0,0,2.706863,2.117512,0.04215197,0,0.04215197,3.472045,57.86731,0.1394379,0,0.03372157,0,2.159664
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2641837,38.21116,33.58171,0.618488,0.618488,0,0,0,0.618488,42.71445,0,0,0,0.2641837,0.65104,0.618488,0,0,2.664711,2.155449,0,0.3868563,-0.3868563,3.064263,51.07095,0.1394379,0.6803368,0.211347,0,2.419633
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4284889,42.66246,34.94191,0,0,0,0,0,0,0,0,0,0,0.4284889,0,0,0,0,3.094551,1.768593,0.4284889,0,0.4284889,3.470763,57.84594,0.1393883,0,0.3427911,0,2.197082
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9090588,56.26529,38.36507,1.159623,1.159623,0,-1,0,1.159623,78.39262,0,0,0,0.9090588,1.220656,1.159623,0,0,2.666062,2.154233,0,0.3115968,-0.3115968,3.142311,52.37175,0.1393883,1.275585,0.7272471,0,3.063292
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.02041,62.69712,41.69755,0.3006704,0.3006704,0,0,0,0.3006704,339.3781,0,0,0,1.02041,0.3164952,0.3006704,0,0,3.012281,1.842636,0.7039145,0,0.7039145,3.810103,63.50159,0.1393068,0.3307375,0.8163278,0,2.863046
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4770869,53.42345,44.20635,1.040393,1.040393,0,0,0,1.040393,45.85643,2.220446E-16,0,0,0.4770869,1.09515,1.040393,0,0,2.308367,2.476159,0,0.6180632,-0.6180632,3.158607,52.64335,0.1393068,1.144432,0.3816695,0,2.953246
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.886103,64.69425,46.20131,1.517385,1.517385,1.7,0,0.5202,1.517385,58.3967,0,0,0,0.886103,0,0,0.1826146,0.1734839,2.995103,1.858096,1.059587,0,1.059587,4.16382,69.39686,0.1394421,1.669124,0.7088824,1.7,2.744199
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9597311,68.83383,48.20382,0.7438105,0.7438105,1.670807,0,0.5122302,0.7438105,129.029,0,0,0,0.9597311,0,0,0.9269961,0.8806463,1.935516,2.811724,1.840377,0,1.840377,5.909755,98.49572,0.1395426,0.8181916,0.7677849,1.7,3.771455
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6208773,61.93356,49.22396,0.8892797,0.8892797,0,-1,0,0.8892797,69.818,0,0,0,0.6208773,0.9360839,0.8892797,0,0,0.09513907,4.468064,0,0.3152066,-0.3152066,5.577498,92.95811,0.1395426,0.9782076,0.4967018,0,5.088941
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5096596,59.61992,49.35242,0.5141419,0.5141419,0,-1,0,0.5141419,99.1282,0,0,0,0.5096596,0.5412019,0.5141419,0,0,0.4453686,4.152857,0,0.03154239,-0.03154239,5.54425,92.40398,0.1395426,0.565556,0.4077277,0,4.662517
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5076656,59.75552,49.51867,0.7733766,0.7733766,0,-1,0,0.7733766,65.64274,0,0,0,0.5076656,0.8140807,0.7733766,0,0,0.4804157,4.121315,0,0.3064151,-0.3064151,5.22126,87.02082,0.1395426,0.8507143,0.4061325,0,4.628981
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2736938,53.79942,48.49852,0,0,0,-1,0,0,0,0,0,0,0.2736938,0,0,0,0,0.8208768,3.8149,0.2736938,0,0.2736938,5.480908,91.3483,0.139511,0,0.218955,0,4.088593
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.63203,46.63203,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.547183,4.061224,0,0.7106707,-0.7106707,4.731796,78.86311,0.139511,0.7426508,0,0,4.061224
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.75799,44.75799,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.336817,3.350554,0,0.6479268,-0.6479268,4.048821,67.48022,0.139511,0.6770835,0,0,3.350554
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.82349,42.82349,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.056736,2.702627,0,0.6186588,-0.6186588,3.396698,56.61151,0.139511,0.6464985,0,0,2.702627
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,41.14591,41.14591,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.744134,2.083968,0,1.041154,-1.041154,2.299225,38.32033,0.139511,1.088006,0,0,2.083968
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,39.46834,39.46834,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,3.900973,1.042814,0,0.08156743,-0.08156743,2.213245,36.88734,0.139511,0.08523796,0,0,1.042814
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,38.42552,38.42552,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,3.991603,0.9612463,0,0.07750491,-0.07750491,2.131547,35.52572,0.139511,0.08099264,0,0,0.9612463
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,37.57162,37.57162,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.07772,0.8837413,0,0.353416,-0.353416,1.759014,29.31685,0.139511,0.3693198,0,0,0.8837413
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,36.70261,36.70261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470404,0.5303253,0,0,0,1.759014,29.31685,0.139511,0,0,0,0.5303253
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470404,0.5303253,0,0,0,1.759014,29.31685,0.139511,0,0,0,0.5303253
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,35.38775,35.38775,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.470404,0.5303253,0,0.02254946,-0.02254946,1.735245,28.92069,0.139511,0.02356419,0,0,0.5303253
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,34.74544,34.74544,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.495459,0.5077758,0,0.2050481,-0.2050481,1.519105,25.31837,0.139511,0.2142753,0,0,0.5077758
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.72329,0.3027277,0,0,0,1.519105,25.31837,0.139511,0,0,0,0.3027277
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1000043,35.57803,33.85376,0,0,0,0,0,0,0,0,0,0,0.1000043,0,0,0,0,4.72329,0.3027277,0.1000043,0,0.1000043,1.613978,26.89958,0.1394994,0,0.08000346,0,0.402732
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4271029,41.13568,33.51371,0,0,0,0,0,0,0,0,0,0,0.4271029,0,0,0,0,4.623286,0.3927316,0.4271029,0,0.4271029,2.019163,33.65265,0.1394501,0,0.3416823,0,0.8198345
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6580757,47.06938,34.8739,0.6454372,0.6454372,0,0,0,0.6454372,101.9581,0,0,0,0.6580757,0.6794076,0.6454372,0,0,4.196183,0.7771242,0,0.02133192,-0.02133192,1.996677,33.27789,0.1394501,0.7099809,0.5264605,0,1.4352
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.038751,59.23655,38.36507,0.7507489,0.7507489,0,-1,0,0.7507489,138.3619,0,0,0,1.038751,0.790262,0.7507489,0,0,4.219885,0.7557923,0.2484888,0,0.2484888,2.232414,37.20684,0.1394214,0.8258238,0.8310007,0,1.794543
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8085819,57.86032,41.76556,1.046994,1.046994,1.7,0,0.5202,1.046994,77.22887,0,0,0,0.8085819,0,0,0.6530056,0.6203554,3.971396,0.9794322,1.428937,0,1.428937,3.588023,59.80027,0.1395764,1.151694,0.6468655,1.7,1.788014
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9518062,64.06594,44.28947,1.021853,1.021853,1.7,0,0.5202,1.021853,93.14508,0,0,0,0.9518062,0,0,0.6781465,0.6442392,2.542459,2.265476,1.596045,0,1.596045,5.102165,85.03592,0.1397118,1.124039,0.761445,1.7,3.217282
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.198907,72.87209,46.32977,0.6223574,0.6223574,0,0,0,0.6223574,192.6396,0,0,0,1.198907,0.655113,0.6223574,0,0,0.9464136,3.701917,0.5437939,0,0.5437939,5.618053,93.63403,0.1396491,0.6845931,0.9591255,0,4.900824
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.121368,73.22235,48.33228,0.6863282,0.6863282,0,0,0,0.6863282,163.3866,0,0,0,1.121368,0.7224507,0.6863282,0,0,0.4026197,4.191331,0.3989176,0,0.3989176,5.9965,99.94147,0.1396031,0.754961,0.8970946,0,5.312699
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.202563,76.70299,49.30709,0.3025156,0.3025156,0,-1,0,0.3025156,397.5211,0.8804235,0,0,1.202563,0.3184374,0.3025156,0,0,0.003702168,4.550357,0.003702168,0,0.003702168,6.000012,100,0.1396027,0.3327671,0.9620505,0,5.75292
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9897609,71.05746,49.43555,0,0,0,-1,0,0,0,0.9897609,0,0,0.9897609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396027,0,0.7918087,0,5.54345
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6684868,63.4296,49.6018,0.8752858,0.8752858,0,-1,0,0.8752858,76.37354,0,0,0,0.6684868,0.9213535,0.8752858,0,0,0,4.553689,0,0.2528667,-0.2528667,5.733467,95.55759,0.1396027,0.9628144,0.5347894,0,5.222176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2877674,54.16887,48.58165,0.4800315,0.4800315,0,-1,0,0.4800315,59.94761,0,0,0,0.2877674,0.5052963,0.4800315,0,0,0.280963,4.300822,0,0.217529,-0.217529,5.504171,91.73601,0.1396027,0.5280347,0.2302139,0,4.58859
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5226618,4.083293,0,0,0,5.504171,91.73601,0.1396027,0,0,0,4.083293
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,44.80333,44.80333,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.5226618,4.083293,0,0.1794879,-0.1794879,5.314975,88.58273,0.1396027,0.1875649,0,0,4.083293
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,42.84616,42.84616,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7220929,3.903805,0,0.2363289,-0.2363289,5.065862,84.43086,0.1396027,0.2469637,0,0,3.903805
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.16858,41.16858,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9846805,3.667476,0,0.8845352,-0.8845352,4.13348,68.8912,0.1396027,0.9243393,0,0,3.667476
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,39.49101,39.49101,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.967497,2.782941,0,0.2311623,-0.2311623,3.889814,64.83009,0.1396027,0.2415646,0,0,2.782941
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.40285,38.40285,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.224344,2.551779,0,0.1176079,-0.1176079,3.765844,62.76394,0.1396027,0.1229002,0,0,2.551779
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,37.55651,37.55651,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.35502,2.434171,0,0.1522922,-0.1522922,3.605314,60.08844,0.1396027,0.1591454,0,0,2.434171
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,36.67994,36.67994,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.524233,2.281879,0,0.1132881,-0.1132881,3.485898,58.09818,0.1396027,0.118386,0,0,2.281879
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.93939,35.93939,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.650109,2.168591,0,0.02988607,-0.02988607,3.454395,57.57314,0.1396027,0.03123094,0,0,2.168591
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,35.34241,35.34241,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.683316,2.138705,0,0.08050623,-0.08050623,3.369534,56.15879,0.1396027,0.08412901,0,0,2.138705
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.70765,34.70765,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.772767,2.058198,0,0.08563748,-0.08563748,3.279264,54.6543,0.1396027,0.08949117,0,0,2.058198
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.13335,34.13335,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.86792,1.972561,0,0.08176748,-0.08176748,3.193074,53.21779,0.1396027,0.08544702,0,0,1.972561
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02874608,34.28505,33.7933,0.05247307,0.05247307,0,0,0,0.05247307,54.78253,0,0,0,0.02874608,0.05523481,0.05247307,0,0,2.958773,1.890794,0,0.02648874,-0.02648874,3.165152,52.75243,0.1396027,0.05772038,0.02299686,0,1.91954
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2517118,37.80782,33.40791,0.1214868,0.1214868,0,0,0,0.1214868,207.1927,0,0,0,0.2517118,0.1278808,0.1214868,0,0,2.988205,1.864305,0.123831,0,0.123831,3.282629,54.71037,0.1395884,0.1336355,0.2013694,0,2.116017
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6461381,46.78873,34.83612,0.9231111,0.9231111,0,0,0,0.9231111,69.9957,0,0,0,0.6461381,0.9716959,0.9231111,0,0,2.864374,1.975753,0,0.3255578,-0.3255578,2.939461,48.99091,0.1395884,1.015422,0.5169105,0,2.621891
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9901996,58.10821,38.36507,0.5974646,0.5974646,0,-1,0,0.5974646,165.7336,0,0,0,0.9901996,0.6289101,0.5974646,0,0,3.226104,1.650195,0.3612894,0,0.3612894,3.28221,54.70339,0.1395469,0.6572111,0.7921596,0,2.640394
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.141506,65.81648,41.80334,0.7595764,0.7595764,0,0,0,0.7595764,150.2819,0,0,0,1.141506,0.7995542,0.7595764,0,0,2.864815,1.975355,0.3419515,0,0.3419515,3.606613,60.1101,0.1395075,0.8355341,0.9132046,0,3.116861
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.298552,73.18819,44.3726,0.2773331,0.2773331,0,0,0,0.2773331,468.2285,0,0,0,1.298552,0.2919295,0.2773331,0,0,2.522864,2.283112,1.006623,0,1.006623,4.56158,76.02618,0.1393919,0.3050664,1.038842,0,3.581664
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.240916,74.15536,46.42045,0.2815336,0.2815336,0,0,0,0.2815336,440.7702,0,0,0,1.240916,0.2963512,0.2815336,0,0,1.516241,3.189072,0.9445651,0,0.9445651,5.457673,90.96103,0.1392836,0.309687,0.992733,0,4.429988
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.02459,70.74757,48.4154,0,0,0,0,0,0,0,0.4529139,0,0,1.02459,0,0,0,0,0.5716757,4.039181,0.5716757,0,0.5716757,6.000012,100,0.1392181,0,0.8196717,0,5.06377
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.013226,71.66946,49.43555,0.09762705,0.09762705,0,-1,0,0.09762705,1037.853,0.9104603,0,0,1.013226,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1392181,0.1073898,0.8105805,0,5.566915
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7106186,64.35967,49.56401,0.6822093,0.6822093,0,-1,0,0.6822093,104.1643,0,1.110223E-16,0,0.7106186,0.718115,0.6822093,0,0,0,4.553689,0,0.007496418,-0.007496418,5.99211,99.8683,0.1392181,0.7504302,0.5684949,0,5.264307
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3051136,55.67666,49.69247,0.317565,0.317565,0,-1,0,0.317565,96.07912,0,0,0,0.3051136,0.3342789,0.317565,0,0,0.008329354,4.546193,0,0.02916528,-0.02916528,5.961367,99.35592,0.1392181,0.3493215,0.2440909,0,4.851306
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2152017,52.8131,48.67233,0.3499173,0.3499173,0,-1,0,0.3499173,61.50072,0,0,0,0.2152017,0.368334,0.3499173,0,0,0.04073522,4.517027,0,0.1531324,-0.1531324,5.799952,96.66566,0.1392181,0.3849091,0.1721613,0,4.732229
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,46.7605,46.7605,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2108823,4.363895,0,0.2088237,-0.2088237,5.579832,92.99702,0.1392181,0.2182208,0,0,4.363895
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,44.88645,44.88645,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4429086,4.155071,0,0.113749,-0.113749,5.45993,90.99865,0.1392181,0.1188677,0,0,4.155071
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5692964,4.041322,0,0,0,5.45993,90.99865,0.1392181,0,0,0,4.041322
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,41.19125,41.19125,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5692964,4.041322,0,0.1755791,-0.1755791,5.274853,87.91405,0.1392181,0.1834802,0,0,4.041322
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.49101,39.49101,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7643843,3.865743,0,0.10063,-0.10063,5.16878,86.14616,0.1392181,0.1051584,0,0,3.865743
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,38.40285,38.40285,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8761954,3.765113,0,0.05732196,-0.05732196,5.108357,85.13912,0.1392181,0.05990145,0,0,3.765113
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.55651,37.55651,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9398865,3.707791,0,0.1701143,-0.1701143,4.929041,82.15052,0.1392181,0.1777694,0,0,3.707791
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,36.66483,36.66483,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.128902,3.537677,0,0.06167431,-0.06167431,4.864031,81.06702,0.1392181,0.06444965,0,0,3.537677
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.89405,35.89405,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.197429,3.476002,0,0.09832608,-0.09832608,4.760386,79.33961,0.1392181,0.1027508,0,0,3.476002
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,35.28196,35.28196,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.306681,3.377676,0,0.02513206,-0.02513206,4.733894,78.89808,0.1392181,0.02626301,0,0,3.377676
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,34.63964,34.63964,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.334605,3.352544,0,0.2297512,-0.2297512,4.491715,74.86177,0.1392181,0.24009,0,0,3.352544
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.05022,34.05022,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.589884,3.122793,0,0.097357,-0.097357,4.389092,73.15139,0.1392181,0.1017381,0,0,3.122793
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0437428,34.43649,33.68751,0.07033569,0.07033569,0,0,0,0.07033569,62.19147,0,1.387779E-17,0,0.0437428,0.07403757,0.07033569,0,0,1.698059,3.025436,0,0.03029477,-0.03029477,4.357159,72.61916,0.1392181,0.07736926,0.03499424,0,3.069179
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3425899,39.34801,33.30212,0.379284,0.379284,0,0,0,0.379284,90.32544,0,5.551115E-17,0,0.3425899,0.3992463,0.379284,0,0,1.73172,2.995141,0,0.05665636,-0.05665636,4.297438,71.62382,0.1392181,0.4172124,0.274072,0,3.337731
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7503606,48.8336,34.76811,0.73866,0.73866,0,0,0,0.73866,101.584,0,0,0,0.7503606,0.7775368,0.73866,0,0,1.794671,2.938485,0,0.02717622,-0.02717622,4.268791,71.14638,0.1392181,0.812526,0.6002885,0,3.688846
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9871681,58.01223,38.3424,0.7223108,0.7223108,0,-1,0,0.7223108,136.668,0,0,0,0.9871681,0.7603272,0.7223108,0,0,1.824867,2.911309,0.2268409,0,0.2268409,4.483992,74.73304,0.1391921,0.7945419,0.7897345,0,3.898477
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.046878,63.49012,41.82601,0.6171448,0.6171448,0,0,0,0.6171448,169.6326,0,0,0,1.046878,0.6496261,0.6171448,0,0,1.598026,3.115466,0.3972524,0,0.3972524,4.860858,81.01414,0.1391467,0.6788593,0.8375028,0,4.162344
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.05495,66.81367,44.46328,1.39456,1.39456,1.533092,0,0.474634,1.39456,75.64757,0,0,0,1.05495,0,0,0.1385322,0.1316056,1.200774,3.472993,1.186556,0,1.186556,5.986524,99.7752,0.1392871,1.534015,0.8439602,1.7,4.527943
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9740795,67.19726,46.50357,0.5442771,0.5442771,0,0,0,0.5442771,178.9676,0.3869384,0,0,0.9740795,0.5729233,0.5442771,0,0,0.01421777,4.540893,0.01421777,0,0.01421777,6.000012,100,0.1392855,0.5987048,0.7792636,0,5.514972
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8224422,65.79738,48.49852,0,0,0,0,0,0,0,0.8224422,0,0,0.8224422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392855,0,0.6579538,0,5.376131
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7135819,64.37794,49.51867,0,0,0,-1,0,0,0,0.7135819,0,0,0.7135819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392855,0,0.5708655,0,5.267271
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6562823,63.20075,49.64713,0,0,0,-1,0,0,0,0.6562823,0,0,0.6562823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392855,0,0.5250258,0,5.209971
