Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4422017,58.6235,49.7756,1.061968,1.061968,0,-1,0,1.061968,41.63984,0,0,0,0.4422017,1.117861,1.061968,0,0,0,4.553689,0,0.6756592,-0.6756592,5.287805,88.1299,0.1392855,1.168165,0.3537613,0,4.995891
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2524327,53.63935,48.75545,0.7083625,0.7083625,0,-1,0,0.7083625,35.6361,0,1.110223E-16,0,0.2524327,0.7456447,0.7083625,0,0,0.7507325,3.87803,0,0.4932119,-0.4932119,4.767914,79.46507,0.1392855,0.7791987,0.2019462,0,4.130463
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298746,3.384818,0,0,0,4.767914,79.46507,0.1392855,0,0,0,3.384818
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.298746,3.384818,0,0.1960741,-0.1960741,4.561234,76.0204,0.1392855,0.2048974,0,0,3.384818
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.516606,3.188744,0,0.8320316,-0.8320316,3.684195,61.40313,0.1392855,0.869473,0,0,3.188744
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.441085,2.356712,0,0.5460498,-0.5460498,3.108608,51.81003,0.1392855,0.5706221,0,0,2.356712
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.047807,1.810662,0,0.04160903,-0.04160903,3.064748,51.07903,0.1392855,0.04348144,0,0,1.810662
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.09404,1.769053,0,0.006950296,-0.006950296,3.057422,50.95693,0.1392855,0.00726306,0,0,1.769053
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.101762,1.762103,0,0.06212309,-0.06212309,2.991938,49.86554,0.1392855,0.06491863,0,0,1.762103
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.170788,1.69998,0,0.1280585,-0.1280585,2.856953,47.61579,0.1392855,0.1338211,0,0,1.69998
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.313075,1.571921,0,0.1486128,-0.1486128,2.700301,45.00493,0.1392855,0.1553004,0,0,1.571921
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.4782,1.423308,0,0.2466188,-0.2466188,2.440342,40.67229,0.1392855,0.2577167,0,0,1.423308
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.752222,1.17669,0,0.09290702,-0.09290702,2.34241,39.04008,0.1392855,0.09708784,0,0,1.17669
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.855452,1.083783,0,0.2927016,-0.2927016,2.033875,33.89785,0.1392855,0.3058732,0,0,1.083783
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04241885,34.30745,33.58171,0.08556791,0.08556791,0,0,0,0.08556791,49.57331,0,0,0,0.04241885,0.09007148,0.08556791,0,0,4.180676,0.791081,0,0.04765263,-0.04765263,1.983645,33.06068,0.1392855,0.0941247,0.03393508,0,0.8334998
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4094362,40.47276,33.19633,0.209586,0.209586,0,0,0,0.209586,195.3547,0,0,0,0.4094362,0.2206168,0.209586,0,0,4.233623,0.7434283,0.1888193,0,0.1888193,2.162774,36.04617,0.1392639,0.2305446,0.327549,0,1.152865
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6935242,47.57982,34.68499,0.5941092,0.5941092,0,0,0,0.5941092,116.7335,0,0,0,0.6935242,0.6253781,0.5941092,0,0,4.044804,0.9133657,0.06814609,0,0.06814609,2.227423,37.12365,0.1392561,0.6535201,0.5548193,0,1.60689
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6808134,51.26339,38.29706,0,0,0,-1,0,0,0,0,0,0,0.6808134,0,0,0,0,3.976657,0.9746972,0.6808134,0,0.6808134,2.8733,47.88823,0.1391783,0,0.5446507,0,1.655511
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6489276,54.4738,41.84868,0,0,0,0,0,0,0,0,0,0,0.6489276,0,0,0,0,3.295844,1.587429,0.6489276,0,0.6489276,3.488927,58.14866,0.1391042,0,0.5191421,0,2.236357
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9565666,64.42701,44.50106,0.516938,0.516938,0,0,0,0.516938,185.0447,0,0,0,0.9565666,0.5441453,0.516938,0,0,2.646916,2.171464,0.4124213,0,0.4124213,3.880184,64.6696,0.1390572,0.5686318,0.7652532,0,3.128031
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.382682,78.46471,46.54136,0.4831437,0.4831437,0,0,0,0.4831437,286.1844,0,0,0,1.382682,0.5085723,0.4831437,0,0,2.234495,2.542643,0.8741096,0,0.8741096,4.709437,78.49046,0.1389576,0.5314581,1.106146,0,3.925325
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.241388,76.9053,48.58165,0.5572446,0.5572446,0,0,0,0.5572446,222.7726,0,0,0,1.241388,0.5865732,0.5572446,0,0,1.360386,3.329342,0.654815,0,0.654815,5.330649,88.84397,0.1388831,0.612969,0.9931106,0,4.57073
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.219097,77.5059,49.56401,0.5583856,0.5583856,0,-1,0,0.5583856,218.3253,0,0,0,1.219097,0.5877743,0.5583856,0,0,0.7055705,3.918675,0.6313227,0,0.6313227,5.929574,98.82604,0.1388113,0.6142241,0.9752777,0,5.137773
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9714803,70.88892,49.69247,0,0,0,-1,0,0,0,0.8972325,0,0,0.9714803,0,0,0,0,0.07424773,4.486866,0.07424773,0,0.07424773,6.000012,100,0.1388029,0,0.7771842,0,5.458346
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4948358,59.79417,49.81338,0.7785548,0.7785548,0,-1,0,0.7785548,63.55824,0,0,0,0.4948358,0.8195314,0.7785548,0,0,0,4.553689,0,0.3246956,-0.3246956,5.657753,94.29569,0.1388029,0.8564103,0.3958686,0,5.048525
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.218508,52.96405,48.75545,0.06000447,0.06000447,0,-1,0,0.06000447,364.1529,0,0,0,0.218508,0.0631626,0.06000447,0,0,0.3607729,4.228993,0.1553454,0,0.1553454,5.805126,96.75191,0.1387852,0.06600492,0.1748064,0,4.447501
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2054275,4.368804,0,1.452632,-1.452632,4.273918,71.23183,0.1387852,1.560757,0,0,4.368804
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.819463,2.916173,0,0.7519147,-0.7519147,3.481331,58.02206,0.1387852,0.7857509,0,0,2.916173
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.654923,2.164258,0,1.405712,-1.405712,1.99958,33.32627,0.1387852,1.468969,0,0,2.164258
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.216825,0.758546,0,0.2215974,-0.2215974,1.765996,29.43321,0.1387852,0.2315693,0,0,0.758546
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.463045,0.5369486,0,0,0,1.765996,29.43321,0.1387852,0,0,0,0.5369486
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.463045,0.5369486,0,0.2258624,-0.2258624,1.527916,25.46522,0.1387852,0.2360262,0,0,0.5369486
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.714003,0.3110862,0,0.05416057,-0.05416057,1.470826,24.51372,0.1387852,0.05659779,0,0,0.3110862
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.774181,0.2569257,0,0.09484698,-0.09484698,1.370848,22.84743,0.1387852,0.0991151,0,0,0.2569257
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.879567,0.1620787,0,0.01074437,-0.01074437,1.359523,22.65867,0.1387852,0.01122786,0,0,0.1620787
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.891505,0.1513343,0,0.1286792,-0.1286792,1.223883,20.39801,0.1387852,0.1344698,0,0,0.1513343
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,0.1056168,0.02152236,0,-1,0,0.02152236,0,0,0.08409441,0.09465608,0,0.02265511,0.02152236,0,0,5.034482,0.02265511,0,0.02265511,-0.02265511,1.200002,20,0.1387852,0.1161784,0,0,0.02265511
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389017,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01770738,33.7779,33.47592,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.844,2.220446E-16,0,0,0.01770738,0,0,1.452632,1.38,3.679654,1.242,1.397707,0,1.397707,3.835167,63.91932,0.1390381,0.1796213,0.01416591,1.7,1.259707
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1463813,35.61501,33.09053,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2769.692,2.220446E-16,0,0,0.1463813,0,0,1.452632,1.38,2.281947,2.499937,1.526381,0,1.526381,5.283219,88.05348,0.1391205,0.005813625,0.1171051,1.7,2.646318
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1093745,36.49836,34.60186,1.186406,1.186406,0,0,0,1.186406,9.218981,0,0,0,0.1093745,1.248848,1.186406,0,0,0.7555656,3.87368,0,1.139474,-1.139474,4.082109,68.03501,0.1391205,1.305046,0.08749962,0,3.983054
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3697493,45.03783,38.27439,0.1049904,0.1049904,0,-1,0,0.1049904,352.1744,0,0,0,0.3697493,0.1105162,0.1049904,0,0,2.021647,2.734206,0.2592331,0,0.2592331,4.328039,72.13383,0.1390911,0.1154894,0.2957995,0,3.103956
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2439007,46.37105,41.87135,0,0,0,0,0,0,0,0,0,0,0.2439007,0,0,0,0,1.762414,2.967516,0.2439007,0,0.2439007,4.559423,75.99024,0.1390635,0,0.1951205,0,3.211417
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4066561,52.34689,44.5464,0.6365929,0.6365929,0,0,0,0.6365929,63.88009,0,0,0,0.4066561,0.6700978,0.6365929,0,0,1.518514,3.187027,0,0.2634417,-0.2634417,4.281732,71.36205,0.1390635,0.7002522,0.3253249,0,3.593683
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1818721,50.06881,46.63203,0,0,0,0,0,0,0,0,0,0,0.1818721,0,0,0,0,1.811227,2.923585,0.1818721,0,0.1818721,4.45427,74.23769,0.1390429,0,0.1454977,0,3.105457
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3349232,55.17366,48.62699,0.1367441,0.1367441,0,0,0,0.1367441,244.927,0,0,0,0.3349232,0.1439412,0.1367441,0,0,1.629354,3.08727,0.1909821,0,0.1909821,4.635452,77.25738,0.1390212,0.1504185,0.2679386,0,3.422193
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3233467,55.95551,49.6018,0,0,0,-1,0,0,0,0,0,0,0.3233467,0,0,0,0,1.438372,3.259154,0.3233467,0,0.3233467,4.942206,82.36993,0.1389846,0,0.2586774,0,3.5825
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2203478,54.00377,49.73026,0.07531067,0.07531067,0,-1,0,0.07531067,292.5851,0,0,0,0.2203478,0.07927439,0.07531067,0,0,1.115026,3.550166,0.1410735,0,0.1410735,5.07604,84.60049,0.1389687,0.08284174,0.1762783,0,3.770514
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2608107,54.94906,49.85872,0.8474033,0.8474033,0,-1,0,0.8474033,30.77763,0,0,0,0.2608107,0.8920035,0.8474033,0,0,0.9739523,3.677132,0,0.6311929,-0.6311929,4.410704,73.51159,0.1389687,0.9321437,0.2086485,0,3.937943
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1577781,51.809,48.79324,0.6164393,0.6164393,0,-1,0,0.6164393,25.59507,0,0,0,0.1577781,0.6488835,0.6164393,0,0,1.675278,3.045939,0,0.4911054,-0.4911054,3.893034,64.88376,0.1389687,0.6780832,0.1262224,0,3.203717
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22095,2.554834,0,0,0,3.893034,64.88376,0.1389687,0,0,0,2.554834
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.22095,2.554834,0,0.2780167,-0.2780167,3.599978,59.99952,0.1389687,0.2905275,0,0,2.554834
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.529858,2.276817,0,1.393412,-1.393412,2.131192,35.5198,0.1389687,1.456116,0,0,2.276817
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0.0759116,0,0.8757377,0.8319508,0,0,4.078094,0.8834045,0,0.8757377,-0.8757377,1.208084,20.13469,0.1389687,0.9151458,0,0,0.8834045
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,0.1029766,0.007283476,0,-1,0,0.007283476,0,0,0.09569316,0.1059908,0,0.007666816,0.007283476,0,0,5.051136,0.007666816,0,0.007666816,-0.007666816,1.200002,20,0.1389687,0.1132743,0,0,0.007666816
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389687,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391174,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02403488,33.79518,33.38524,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.69428,0,0,0,0.02403488,0,0,1.452632,1.38,3.679654,1.242,1.404035,0,1.404035,3.84117,64.01937,0.1392437,0.1414249,0.01922791,1.7,1.266035
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1873061,36.22713,32.98474,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.17017,0,0,0,0.1873061,0,0,1.151843,1.094251,2.27562,2.505631,1.281557,0,1.281557,5.056962,84.28252,0.1394128,0.6029725,0.1498449,1.7,2.692938
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.29796,39.80719,34.53385,0.004362209,0.004362209,0,0,0,0.004362209,6830.484,0,0,0,0.29796,0.004591799,0.004362209,0,0,0.9940624,3.659033,0.2933682,0,0.2933682,5.335275,88.92107,0.1393796,0.00479843,0.238368,0,3.956993
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6270194,50.11111,38.25927,0.6271958,0.6271958,0,-1,0,0.6271958,99.97187,0,0,0,0.6270194,0.6602062,0.6271958,0,0,0.7006942,3.923064,0,0.03318674,-0.03318674,5.300293,88.33804,0.1393796,0.6899155,0.5016155,0,4.550084
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.795534,57.68782,41.87135,0.8243536,0.8243536,0,0,0,0.8243536,96.50397,0,1.110223E-16,0,0.795534,0.8677407,0.8243536,0,0,0.7375683,3.889877,0,0.07220673,-0.07220673,5.224181,87.0695,0.1393796,0.906789,0.6364272,0,4.685411
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8461081,61.8574,44.5464,0,0,0,0,0,0,0,0.02831008,0,0,0.8461081,0,0,0,0,0.817798,3.817671,0.817798,0,0.817798,6.000012,100,0.1392871,0,0.6768865,0,4.663779
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.231714,74.16281,46.63203,0,0,0,0,0,0,0,1.231714,0,0,1.231714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392871,0,0.9853715,0,5.785403
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9742851,69.70178,48.62699,1.094718,1.094718,0,0,0,1.094718,88.99872,0,0,0,0.9742851,1.152335,1.094718,0,0,0,4.553689,0,0.1780497,-0.1780497,5.812331,96.87199,0.1392871,1.20419,0.779428,0,5.527974
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4572646,58.80798,49.64713,0.3746382,0.3746382,0,-1,0,0.3746382,122.055,0,0,0,0.4572646,0.394356,0.3746382,0,0,0.197833,4.375639,0.06290862,0,0.06290862,5.872012,97.86666,0.13928,0.412102,0.3658117,0,4.832904
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5372823,60.67878,49.7756,0,0,0,-1,0,0,0,0.402358,0,0,0.5372823,0,0,0,0,0.1349244,4.432257,0.1349244,0,0.1349244,6.000012,100,0.1392648,0,0.4298259,0,4.969539
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3616556,57.01631,49.85872,0,0,0,-1,0,0,0,0.3616556,0,0,0.3616556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392648,0,0.2893244,0,4.915345
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.26799,54.03723,48.83857,0.3253857,0.3253857,0,-1,0,0.3253857,82.36071,0,0,0,0.26799,0.3425113,0.3253857,0,0,0,4.553689,0,0.07452128,-0.07452128,5.92146,98.6908,0.1392648,0.3579243,0.214392,0,4.821679
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08280142,4.479167,0,0.4021089,-0.4021089,5.4976,91.62648,0.1392648,0.4202038,0,0,4.479167
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5295891,4.077059,0,1.209326,-1.209326,4.222857,70.38082,0.1392648,1.263746,0,0,4.077059
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.873285,2.867732,0,0.2326413,-0.2326413,3.977632,66.29374,0.1392648,0.2431102,0,0,2.867732
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131775,2.635091,0,0,0,3.977632,66.29374,0.1392648,0,0,0,2.635091
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.131775,2.635091,0,0.1915616,-0.1915616,3.775708,62.92835,0.1392648,0.2001819,0,0,2.635091
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.344622,2.443529,0,0.09898502,-0.09898502,3.671369,61.18937,0.1392648,0.1034393,0,0,2.443529
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.454605,2.344544,0,0.0874713,-0.0874713,3.579166,59.65265,0.1392648,0.09140751,0,0,2.344544
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.551795,2.257073,0,0.1424783,-0.1424783,3.428981,57.14957,0.1392648,0.1488899,0,0,2.257073
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.710105,2.114595,0,0.1159753,-0.1159753,3.306732,55.11209,0.1392648,0.1211942,0,0,2.114595
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.838966,1.998619,0,0.06422693,-0.06422693,3.239031,53.98375,0.1392648,0.06711714,0,0,1.998619
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910329,1.934392,0,0,0,3.239031,53.98375,0.1392648,0,0,0,1.934392
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.910329,1.934392,0,0.1419162,-0.1419162,3.089438,51.49054,0.1392648,0.1483024,0,0,1.934392
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.113086,35.24802,33.30212,0.02913968,0.02913968,0,0,0,0.02913968,388.0826,0,0,0,0.113086,0.03067335,0.02913968,0,0,3.068014,1.792476,0.08241268,0,0.08241268,3.167622,52.79359,0.1392555,0.03205365,0.09046882,0,1.905562
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4824741,41.53326,32.90162,0.4305786,0.4305786,0,0,0,0.4305786,112.0525,0,0,0,0.4824741,0.4532407,0.4305786,0,0,2.985601,1.866648,0.02923349,0,0.02923349,3.195355,53.25581,0.1392522,0.4736365,0.3859793,0,2.349122
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8420098,50.39601,34.45073,0.5424997,0.5424997,0,0,0,0.5424997,155.2093,0,0,0,0.8420098,0.5710524,0.5424997,0,0,2.956368,1.892958,0.2709574,0,0.2709574,3.452408,57.54002,0.1392216,0.5967497,0.6736078,0,2.734968
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.192667,62.77117,38.21394,0.7397031,0.7397031,0,-1,0,0.7397031,161.2359,0,0,0,1.192667,0.7786349,0.7397031,0,0,2.68541,2.13682,0.4140321,0,0.4140321,3.845193,64.08643,0.1391748,0.8136734,0.9541336,0,3.329487
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.189671,67.13365,41.87135,0,0,0,0,0,0,0,0,0,0,1.189671,0,0,0,0,2.271378,2.509448,1.189671,0,1.189671,4.973814,82.89674,0.1390408,0,0.9517372,0,3.69912
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.377629,75.75186,44.59174,1.20632,1.20632,0,0,0,1.20632,114.2009,0,0,0,1.377629,1.269811,1.20632,0,0,1.081707,3.580153,0.1078177,0,0.1078177,5.076099,84.60149,0.1390287,1.326952,1.102103,0,4.957781
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.397355,79.08545,46.66982,0.2181197,0.2181197,0,0,0,0.2181197,640.6371,0.1938666,0,0,1.397355,0.2295997,0.2181197,0,0,0.9738892,3.677189,0.9738892,0,0.9738892,6.000012,100,0.1389191,0.2399316,1.117884,0,5.074544
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.304656,78.89295,48.67233,0.761292,0.761292,0,0,0,0.761292,171.3739,0.5032958,0,0,1.304656,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1389191,0.8374212,1.043725,0,5.858345
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.029755,72.35847,49.64713,0.9887942,0.9887942,0,-1,0,0.9887942,104.1425,0,0,0,1.029755,1.040836,0.9887942,0,0,0,4.553689,0,0.01108058,-0.01108058,5.988332,99.80534,0.1389191,1.087674,0.8238043,0,5.583445
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8939189,69.01627,49.7756,0.4847929,0.4847929,0,-1,0,0.4847929,184.3919,0.3712989,0,0,0.8939189,0.5103083,0.4847929,0,0,0.01231175,4.542608,0.01231175,0,0.01231175,6.000012,100,0.1389177,0.5332721,0.7151352,0,5.436527
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.644701,63.22032,49.90406,0.4592071,0.4592071,0,-1,0,0.4592071,140.3944,0.1613251,0,0,0.644701,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1389177,0.5051278,0.5157608,0,5.19839
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2495294,53.66719,48.83857,1.591476,1.38,0,-1,0,1.38,18.08184,2.220446E-16,0.211476,0.3706236,0.2495294,1.452632,1.38,0,0,0,4.553689,0,1.203102,-1.203102,4.731831,78.86369,0.1389177,1.750624,0.1996235,0,4.803218
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.33678,3.350587,0,0.6588249,-0.6588249,4.037369,67.28934,0.1389177,0.688472,0,0,3.350587
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.068808,2.691762,0,0.3297215,-0.3297215,3.689812,61.49674,0.1389177,0.3445589,0,0,2.691762
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.435165,2.362041,0,1.452632,-1.452632,2.158603,35.97665,0.1389177,1.532048,0,0,2.362041
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0492,0.9094089,0,0,0,2.158603,35.97665,0.1389177,0,0,0,0.9094089
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.0492,0.9094089,0,0.07075157,-0.07075157,2.084025,34.73368,0.1389177,0.07393539,0,0,0.9094089
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.127813,0.8386573,0,0.1806682,-0.1806682,1.893584,31.55967,0.1389177,0.1887983,0,0,0.8386573
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.328556,0.6579891,0,0.1136314,-0.1136314,1.773806,29.56337,0.1389177,0.1187448,0,0,0.6579891
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.454813,0.5443577,0,0.05863627,-0.05863627,1.711998,28.53324,0.1389177,0.0612749,0,0,0.5443577
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.519964,0.4857214,0,0.1433076,-0.1433076,1.560938,26.01558,0.1389177,0.1497565,0,0,0.4857214
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.679194,0.3424138,0,0.1877422,-0.1877422,1.363041,22.7173,0.1389177,0.1961906,0,0,0.3424138
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.887797,0.1546716,0,0.1226809,-0.1226809,1.233724,20.56202,0.1389177,0.1282016,0,0,0.1546716
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.024109,0.03199067,1.38,0,1.38,2.542907,42.38169,0.1390512,0.1638524,0,1.7,0.03199067
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08699791,34.68822,33.19633,0.143328,0.143328,1.59596,0,0.491797,0.143328,60.69846,2.220446E-16,0,0,0.08699791,0,0,1.452632,1.38,3.644109,1.273991,1.466998,0,1.466998,3.934623,65.57692,0.1391733,0.1576608,0.06959832,1.7,1.360989
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3548613,39.04655,32.79582,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3548613,0,0,1.452632,1.38,2.177111,2.594289,1.734861,0,1.734861,5.580457,93.00743,0.1392299,0,0.2838891,1.7,2.94915
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4407214,42.26605,34.34494,0.1326485,0.1326485,0,0,0,0.1326485,332.2474,0,0,0,0.4407214,0.13963,0.1326485,0,0,0.44225,4.155664,0.3010913,0,0.3010913,5.866097,97.76809,0.1391961,0.1459134,0.3525771,0,4.596385
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.527478,47.97879,38.14593,0,0,0,-1,0,0,0,0.3863194,0,0,0.527478,0,0,0,0,0.1411587,4.426646,0.1411587,0,0.1411587,6.000012,100,0.1391803,0,0.4219824,0,4.954124
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7363078,56.33103,41.82601,0.6085704,0.6085704,0,0,0,0.6085704,120.9897,0.09570734,0,0,0.7363078,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1391803,0.6694275,0.5890462,0,5.289997
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5122393,54.51494,44.5464,0.8155633,0.8155633,0,0,0,0.8155633,62.80803,0,0,0,0.5122393,0.8584877,0.8155633,0,0,0,4.553689,0,0.3462484,-0.3462484,5.635034,93.91705,0.1391803,0.8971197,0.4097914,0,5.065928
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5087819,56.67843,46.63203,0,0,0,0,0,0,0,0.1240614,0,0,0.5087819,0,0,0,0,0.3847205,4.20744,0.3847205,0,0.3847205,6.000012,100,0.1391372,0,0.4070255,0,4.716222
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5245769,59.21072,48.67233,0.3742025,0.3742025,0,0,0,0.3742025,140.1853,0.1306796,0,0,0.5245769,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1391372,0.4116227,0.4196615,0,5.078266
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6624449,63.34151,49.64713,0.6230152,0.6230152,0,-1,0,0.6230152,106.3289,0.006639529,0,0,0.6624449,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1391372,0.6853167,0.529956,0,5.216134
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6146438,62.39836,49.7756,0.2280873,0.2280873,0,-1,0,0.2280873,269.4774,0.3745518,0,0,0.6146438,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1391372,0.2508961,0.491715,0,5.168333
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2545615,54.86979,49.90406,0,0,0,-1,0,0,0,0.2545615,0,0,0.2545615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391372,0,0.2036492,0,4.80825
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07699161,50.24984,48.79324,0,0,0,-1,0,0,0,0.07699161,0,0,0.07699161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391372,0,0.06159329,0,4.630681
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1391372,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1391372,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1391372,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1391372,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1391372,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1391372,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1391372,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1391372,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1391372,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1391372,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1391372,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1391372,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04047938,33.78088,33.09053,0.1428221,0.1428221,0,0,0,0.1428221,28.34253,0,2.775558E-17,0,0.04047938,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1098596,-0.1098596,2.920623,48.67695,0.1391372,0.1571043,0.03238351,0,1.782663
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2048558,36.21325,32.66736,0.199762,0.199762,0,0,0,0.199762,102.5499,0,0,0,0.2048558,0.2102758,0.199762,0,0,3.245961,1.632324,0,0.005419968,-0.005419968,2.91491,48.58173,0.1391372,0.2197382,0.1638846,0,1.83718
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3891329,41.1857,34.23914,0.6620812,0.6620812,0,0,0,0.6620812,58.77419,0,0,0,0.3891329,0.6969277,0.6620812,0,0,3.251983,1.626904,0,0.3077947,-0.3077947,2.590466,43.17434,0.1391372,0.7282894,0.3113063,0,2.016037
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6585164,50.52077,38.04013,0.2018133,0.2018133,0,-1,0,0.2018133,326.2998,0,0,0,0.6585164,0.212435,0.2018133,0,0,3.593977,1.319109,0.4460814,0,0.4460814,3.013656,50.22749,0.1390872,0.2219946,0.5268131,0,1.977626
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7366072,56.28731,41.78067,0.7957497,0.7957497,0,0,0,0.7957497,92.5677,0,0,0,0.7366072,0.8376313,0.7957497,0,0,3.147896,1.720583,0,0.1010241,-0.1010241,2.907167,48.45269,0.1390872,0.8753247,0.5892857,0,2.45719
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9017221,63.11196,44.50106,0.7465613,0.7465613,0,0,0,0.7465613,120.7834,0,0,0,0.9017221,0.785854,0.7465613,0,0,3.260145,1.619558,0.1158681,0,0.1158681,3.017089,50.28472,0.1390742,0.8212174,0.7213777,0,2.521281
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6902944,60.6362,46.63203,0,0,0,0,0,0,0,0,0,0,0.6902944,0,0,0,0,3.144277,1.72384,0.6902944,0,0.6902944,3.67196,61.19921,0.138997,0,0.5522355,0,2.414134
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8609666,66.87569,48.62699,0.8918169,0.8918169,0,0,0,0.8918169,96.54073,0,0,0,0.8609666,0.9387547,0.8918169,0,0,2.453983,2.345105,0,0.07778803,-0.07778803,3.589964,59.83261,0.138997,0.9809986,0.6887733,0,3.206071
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7479749,65.32735,49.64713,0.7339385,0.7339385,0,-1,0,0.7339385,101.9125,0,0,0,0.7479749,0.7725668,0.7339385,0,0,2.540414,2.267317,0,0.0245919,-0.0245919,3.564042,59.40058,0.138997,0.8073323,0.5983799,0,3.015291
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8508005,67.89565,49.73026,0.6690198,0.6690198,0,-1,0,0.6690198,127.1712,0,0,0,0.8508005,0.7042314,0.6690198,0,0,2.567738,2.242725,0.1465691,0,0.1465691,3.703089,61.71804,0.1389806,0.7359218,0.6806404,0,3.093525
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6592022,63.50133,49.85872,0,0,0,-1,0,0,0,0,0,0,0.6592022,0,0,0,0,2.421169,2.374637,0.6592022,0,0.6592022,4.328464,72.14091,0.1389069,0,0.5273618,0,3.033839
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1572152,51.79802,48.79324,0,0,0,-1,0,0,0,0,0,0,0.1572152,0,0,0,0,1.761967,2.967919,0.1572152,0,0.1572152,4.477611,74.6267,0.1388894,0,0.1257721,0,3.125134
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.604751,3.109413,0,0,0,4.477611,74.6267,0.1388894,0,0,0,3.109413
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.604751,3.109413,0,0.4744672,-0.4744672,3.977479,66.29118,0.1388894,0.4958182,0,0,3.109413
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.131937,2.634945,0,0.343008,-0.343008,3.615916,60.26516,0.1388894,0.3584433,0,0,2.634945
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.513057,2.291937,0,0.4777577,-0.4777577,3.112316,51.87183,0.1388894,0.4992568,0,0,2.291937
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.043899,1.81418,0,0.15598,-0.15598,2.947898,49.13154,0.1388894,0.1629991,0,0,1.81418
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.21721,1.6582,0,0.1424016,-0.1424016,2.797794,46.62981,0.1388894,0.1488097,0,0,1.6582
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.375434,1.515798,0,0.2519999,-0.2519999,2.532163,42.20263,0.1388894,0.2633399,0,0,1.515798
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.655434,1.263798,0,0.01929886,-0.01929886,2.51182,41.86358,0.1388894,0.0201673,0,0,1.263798
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.676877,1.244499,0,0.1282237,-0.1282237,2.37666,39.61093,0.1388894,0.1339938,0,0,1.244499
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.819348,1.116276,0,0.2859513,-0.2859513,2.075241,34.58728,0.1388894,0.2988191,0,0,1.116276
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.137072,0.8303245,0,0.1109934,-0.1109934,1.958244,32.63733,0.1388894,0.1159881,0,0,0.8303245
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.260397,0.7193311,0,0.09062781,-0.09062781,1.862714,31.04517,0.1388894,0.09470607,0,0,0.7193311
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1055704,34.7734,32.96207,0.1139138,0.1139138,0,0,0,0.1139138,92.67567,0,0,0,0.1055704,0.1199093,0.1139138,0,0,4.361095,0.6287033,0,0.01433889,-0.01433889,1.847599,30.79326,0.1388894,0.1253052,0.0844563,0,0.7342737
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4461953,40.46839,32.5389,0.4244273,0.4244273,0,0,0,0.4244273,105.1288,0,0,0,0.4461953,0.4467655,0.4244273,0,0,4.377028,0.6143644,0,0.0005702866,-0.0005702866,1.846998,30.78324,0.1388894,0.46687,0.3569562,0,1.06056
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8146992,49.46812,34.13335,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,119.0323,0,0,0,0.8146992,0,0,1.015564,0.9647861,4.377661,0.6137941,1.779485,0,1.779485,3.535166,58.91932,0.1390014,0.7528793,0.6517594,1.7,1.428493
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.121597,60.75198,37.97968,0.7402553,0.7402553,0,-1,0,0.7402553,151.5148,0,0,0,1.121597,0.7792161,0.7402553,0,0,2.598176,2.215331,0.3423805,0,0.3423805,3.859977,64.33282,0.1389632,0.8142809,0.8972773,0,3.336927
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.219784,67.76132,41.74289,0.7757341,0.7757341,0,0,0,0.7757341,157.2426,0,0,0,1.219784,0.8165622,0.7757341,0,0,2.255795,2.523473,0.4032218,0,0.4032218,4.242507,70.70831,0.1389183,0.8533074,0.9758272,0,3.743257
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.388033,75.94122,44.50106,0.3012734,0.3012734,0,0,0,0.3012734,460.722,0,0,0,1.388033,0.3171299,0.3012734,0,0,1.852573,2.886373,1.070903,0,1.070903,5.258455,87.64073,0.138799,0.3314008,1.110426,0,4.274406
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.361501,77.88171,46.5867,0.5182968,0.5182968,0,0,0,0.5182968,262.6875,0.03425511,0,0,1.361501,0.5455756,0.5182968,0,0,0.7816702,3.850186,0.7816702,0,0.7816702,6.000012,100,0.1387121,0.5701265,1.089201,0,5.211687
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.104978,73.13795,48.62699,0,0,0,0,0,0,0,1.104978,0,0,1.104978,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387121,0,0.8839826,0,5.658667
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9068862,69.13888,49.6018,0.9415698,0.9415698,0,-1,0,0.9415698,96.3164,0,0,0,0.9068862,0.9911261,0.9415698,0,0,0,4.553689,0,0.08423996,-0.08423996,5.911215,98.52006,0.1387121,1.035727,0.7255089,0,5.460575
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8766789,68.53436,49.73026,0.1517907,0.1517907,0,-1,0,0.1517907,577.5577,0.6232993,0,0,0.8766789,0.1597797,0.1517907,0,0,0.09359996,4.469449,0.09359996,0,0.09359996,6.000012,100,0.1387017,0.1669698,0.7013432,0,5.346128
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6159843,62.46999,49.81338,0.4912795,0.4912795,0,-1,0,0.4912795,125.3837,0.09884799,0,0,0.6159843,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1387017,0.5404074,0.4927874,0,5.169673
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2720192,54.03209,48.75545,0.9877363,0.9877363,0,-1,0,0.9877363,27.53966,0,1.110223E-16,0,0.2720192,1.039722,0.9877363,0,0,0,4.553689,0,0.7677033,-0.7677033,5.190782,86.51286,0.1387017,1.08651,0.2176154,0,4.825708
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,46.66982,46.66982,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8530036,3.785986,0,0.9497516,-0.9497516,4.189656,69.82745,0.1387017,0.9924904,0,0,3.785986
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,44.7202,44.7202,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.908283,2.836234,0,1.159532,-1.159532,2.967402,49.4566,0.1387017,1.211711,0,0,2.836234
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.74036,42.74036,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.196652,1.676702,0,0.3832345,-0.3832345,2.563437,42.72387,0.1387017,0.40048,0,0,1.676702
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622468,1.293468,0,0,0,2.563437,42.72387,0.1387017,0,0,0,1.293468
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622468,1.293468,0,0,0,2.563437,42.72387,0.1387017,0,0,0,1.293468
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.06281,38.06281,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.622468,1.293468,0,0.1155304,-0.1155304,2.441658,40.69421,0.1387017,0.1207293,0,0,1.293468
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.17112,37.17112,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.750835,1.177938,0,0.09131531,-0.09131531,2.345403,39.08997,0.1387017,0.0954245,0,0,1.177938
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.2341,36.2341,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.852296,1.086622,0,0.106652,-0.106652,2.232982,37.21629,0.1387017,0.1114514,0,0,1.086622
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,35.41042,35.41042,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.970799,0.9799701,0,0.08179606,-0.08179606,2.146761,35.77928,0.1387017,0.08547688,0,0,0.9799701
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.74544,34.74544,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.061683,0.898174,0,0.09334873,-0.09334873,2.048363,34.13931,0.1387017,0.09754942,0,0,0.898174
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.02756,34.02756,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.165404,0.8048253,0,0.2277256,-0.2277256,1.808319,30.13859,0.1387017,0.2379732,0,0,0.8048253
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.30212,33.30212,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.418432,0.5770997,0,0.09650724,-0.09650724,1.706591,28.44313,0.1387017,0.1008501,0,0,0.5770997
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0331339,33.3822,32.81849,0.1403814,0.1403814,0,0,0,0.1403814,23.60277,0,0,0,0.0331339,0.1477699,0.1403814,0,0,4.525663,0.4805925,0,0.114636,-0.114636,1.585755,26.42919,0.1387017,0.1544195,0.02650712,0,0.5137264
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.144644,34.84795,32.3651,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,21.32784,0,0,0,0.144644,0,0,1.021807,0.9707166,4.653036,0.3659565,1.11536,0,1.11536,2.643878,44.06455,0.1388593,0.7460124,0.1157152,1.7,0.5106005
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1093758,35.87146,33.98222,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.3973,0,0,0,0.1093758,0,0,1.136129,1.079322,3.537675,1.369781,1.188698,0,1.188698,3.771576,62.85948,0.1390281,0.6202583,0.08750062,1.7,1.479157
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4385684,45.94277,37.87389,0.8829154,0.8829154,0,-1,0,0.8829154,49.67275,0,0,0,0.4385684,0.9293846,0.8829154,0,0,2.348977,2.439609,0,0.4908162,-0.4908162,3.254211,54.23674,0.1390281,0.9712069,0.3508547,0,2.878178
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3060582,47.35731,41.67488,0.2532415,0.2532415,0,0,0,0.2532415,120.8562,0,0,0,0.3060582,0.26657,0.2532415,0,0,2.894329,1.948793,0.03948819,0,0.03948819,3.291672,54.8611,0.1390237,0.2785657,0.2448466,0,2.254851
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2303628,48.77992,44.46328,0,0,0,0,0,0,0,0,0,0,0.2303628,0,0,0,0,2.854841,1.984332,0.2303628,0,0.2303628,3.510214,58.50345,0.1389981,0,0.1842903,0,2.214695
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7854167,62.75697,46.5867,0.9113947,0.9113947,0,0,0,0.9113947,86.17744,0,0,0,0.7854167,0.9593629,0.9113947,0,0,2.624478,2.191659,0,0.1739462,-0.1739462,3.326859,55.44753,0.1389981,1.002534,0.6283333,0,2.977076
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.013384,70.70864,48.62699,0.1967181,0.1967181,0,0,0,0.1967181,515.1453,0,0,0,1.013384,0.2070716,0.1967181,0,0,2.817751,2.017713,0.8063121,0,0.8063121,4.091793,68.19642,0.1389086,0.2163899,0.810707,0,3.031096
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6651026,63.35213,49.6018,0.8731421,0.8731421,0,-1,0,0.8731421,76.17347,0,0,0,0.6651026,0.9190969,0.8731421,0,0,2.011439,2.743394,0,0.2539943,-0.2539943,3.82406,63.7342,0.1389086,0.9604563,0.5320821,0,3.408496
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.676825,63.76335,49.73026,1.714229,1.38,0,-1,0,1.38,49.0453,2.220446E-16,0.3342285,0.5056513,0.676825,1.452632,1.38,0,0,2.293655,2.489399,0,0.7758065,-0.7758065,3.006288,50.1047,0.1389086,1.885651,0.54146,0,3.166224
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4924854,59.7433,49.81338,0.7463521,0.7463521,0,-1,0,0.7463521,65.98567,0,0,0,0.4924854,0.7856338,0.7463521,0,0,3.155662,1.713593,0,0.2931483,-0.2931483,2.697282,44.95462,0.1389086,0.8209873,0.3939884,0,2.206078
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2348762,53.2891,48.75545,0.9794223,0.9794223,0,-1,0,0.9794223,23.98109,0,2.220446E-16,0,0.2348762,1.030971,0.9794223,0,0,3.481383,1.420444,0,0.7960947,-0.7960947,1.858125,30.96869,0.1389086,1.077365,0.1879009,0,1.655321
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,46.63203,46.63203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.365932,0.6243498,0,0,0,1.858125,30.96869,0.1389086,0,0,0,0.6243498
