Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,44.67487,44.67487,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,4.365932,0.6243498,0,0.4155855,-0.4155855,1.420059,23.66761,0.1389086,0.4342868,0,0,0.6243498
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,42.69503,42.69503,0.9080642,0.1983262,0,-1,0,0.1983262,0,0,0.709738,0.8005444,0,0.2087644,0.1983262,0,0,4.827694,0.2087644,0,0.2087644,-0.2087644,1.200002,20,0.1389086,0.9988706,0,0,0.2087644
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.93433,40.93433,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,39.16607,39.16607,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.00235,38.00235,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.15097,36.15097,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,35.30463,35.30463,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,34.60186,34.60186,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.87642,33.87642,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389086,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.13587,33.13587,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390209,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1195911,34.6956,32.64469,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,190.1136,2.220446E-16,0,0,0.1195911,0,0,1.452632,1.38,3.679654,1.242,1.499591,0,1.499591,3.931822,65.53024,0.1391184,0.06919556,0.09567286,1.7,1.361591
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3043741,37.48606,32.17618,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,60.07682,0,0,0,0.3043741,0,0,1.193359,1.133691,2.180063,2.591632,1.438065,0,1.438065,5.29609,88.268,0.139267,0.5573056,0.2434993,1.7,2.896006
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3238099,39.53717,33.81597,0.8080693,0.8080693,0,0,0,0.8080693,40.07204,0,1.110223E-16,0,0.3238099,0.8505993,0.8080693,0,0,0.7419986,3.88589,0,0.5267894,-0.5267894,4.740806,79.01327,0.139267,0.8888763,0.2590479,0,4.2097
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6433731,49.91332,37.76809,0.7122833,0.7122833,0,-1,0,0.7122833,90.32545,1.110223E-16,0,0,0.6433731,0.7497719,0.7122833,0,0,1.32732,3.359101,0,0.1063988,-0.1063988,4.628651,77.14404,0.139267,0.7835116,0.5146984,0,4.002474
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9259253,60.38964,41.63709,0.2629354,0.2629354,0,0,0,0.2629354,352.1493,0,0,0,0.9259253,0.2767741,0.2629354,0,0,1.445541,3.252702,0.6491512,0,0.6491512,5.24449,87.408,0.1391951,0.289229,0.7407402,0,4.178627
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.18282,70.12824,44.46328,0.4709083,0.4709083,0,0,0,0.4709083,251.1783,0,0,0,1.18282,0.4956929,0.4709083,0,0,0.7963898,3.836938,0.6871267,0,0.6871267,5.896356,98.2724,0.139119,0.5179991,0.9462557,0,5.019758
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.160664,72.14507,46.5867,0.08751899,0.08751899,0,0,0,0.08751899,1326.186,0.959276,0,0,1.160664,0.09212525,0.08751899,0,0,0.1092631,4.455352,0.1092631,0,0.1092631,6.000012,100,0.1391069,0.09627089,0.9285315,0,5.616016
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9118616,68.12872,48.62699,0.2371726,0.2371726,0,0,0,0.2371726,384.4717,0.6622062,0,0,0.9118616,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1391069,0.2608899,0.7294893,0,5.46555
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9751408,70.87612,49.6018,0.1135318,0.1135318,0,-1,0,0.1135318,858.9141,0.8556336,0,0,0.9751408,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1391069,0.124885,0.7801126,0,5.52883
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6617,63.41641,49.73026,0.2890326,0.2890326,0,-1,0,0.2890326,228.9361,0.3574551,0,0,0.6617,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1391069,0.3179359,0.52936,0,5.215389
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5277384,60.51045,49.81338,0.1048633,0.1048633,0,-1,0,0.1048633,503.2632,0.417356,0,0,0.5277384,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1391069,0.1153496,0.4221907,0,5.081427
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1860686,52.32409,48.75545,0.3674696,0.3674696,0,-1,0,0.3674696,50.63511,0,5.551115E-17,0,0.1860686,0.3868102,0.3674696,0,0,0,4.553689,0,0.2007415,-0.2007415,5.788412,96.47334,0.1391069,0.4042166,0.1488549,0,4.739758
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2230461,4.352947,0,0,0,5.788412,96.47334,0.1391069,0,0,0,4.352947
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.62952,44.62952,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2230461,4.352947,0,0.6537027,-0.6537027,5.099349,84.98898,0.1391069,0.6831193,0,0,4.352947
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9493825,3.699245,0,0,0,5.099349,84.98898,0.1391069,0,0,0,3.699245
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,40.86632,40.86632,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9493825,3.699245,0,1.452632,-1.452632,3.568141,59.46889,0.1391069,1.701895,0,0,3.699245
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.10562,39.10562,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.563417,2.246613,0,0.03088932,-0.03088932,3.53558,58.92622,0.1391069,0.03227934,0,0,2.246613
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.91923,37.91923,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.597739,2.215724,0,0.18187,-0.18187,3.343873,55.7311,0.1391069,0.1900541,0,0,2.215724
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.9822,36.9822,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.799817,2.033854,0,0.2269429,-0.2269429,3.104654,51.74413,0.1391069,0.2371553,0,0,2.033854
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.04518,36.04518,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.051975,1.806911,0,0.1184672,-0.1184672,2.979779,49.66288,0.1391069,0.1237982,0,0,1.806911
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.17617,35.17617,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.183606,1.688444,0,0.3013768,-0.3013768,2.662099,44.36824,0.1391069,0.3149387,0,0,1.688444
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.4734,34.4734,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.518469,1.387067,0,0.1564466,-0.1564466,2.49719,41.61975,0.1391069,0.1634867,0,0,1.387067
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.74796,33.74796,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.692298,1.23062,0,0.2717498,-0.2717498,2.210741,36.84561,0.1391069,0.2839785,0,0,1.23062
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.98474,32.98474,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.994242,0.9588707,0,0.00637808,-0.00637808,2.204018,36.73355,0.1391069,0.006665093,0,0,0.9588707
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08640675,33.94597,32.47089,0.1418891,0.1418891,0,0,0,0.1418891,60.89739,0,2.775558E-17,0,0.08640675,0.1493569,0.1418891,0,0,4.001329,0.9524926,0,0.06295017,-0.06295017,2.137662,35.62764,0.1391069,0.156078,0.0691254,0,1.038899
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4940568,40.80871,32.00993,0,0,0,0,0,0,0,0,0,0,0.4940568,0,0,0,0,4.071274,0.8895424,0.4940568,0,0.4940568,2.606366,43.43934,0.1390523,0,0.3952454,0,1.383599
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8362046,49.39711,33.66484,0.7589447,0.7589447,0,0,0,0.7589447,110.1799,0,0,0,0.8362046,0.7988892,0.7589447,0,0,3.577217,1.334193,0.03731546,0,0.03731546,2.641766,44.02935,0.1390482,0.8348392,0.6689637,0,2.170398
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.077403,59.3233,37.6623,0.743963,0.743963,0,-1,0,0.743963,144.8195,0,0,0,1.077403,0.7831189,0.743963,0,0,3.539902,1.367777,0.2942844,0,0.2942844,2.920949,48.68239,0.1390156,0.8183593,0.8619227,0,2.445181
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.148695,65.71628,41.56908,1.226633,1.226633,0,0,0,1.226633,93.64618,0,2.220446E-16,0,1.148695,1.291192,1.226633,0,0,3.245617,1.632633,0,0.1424976,-0.1424976,2.770743,46.17897,0.1390156,1.349296,0.9189557,0,2.781328
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.281525,72.82474,44.46328,1.113381,1.113381,0,0,0,1.113381,115.1021,0,0,0,1.281525,1.17198,1.113381,0,0,3.403948,1.490136,0.1095447,0,0.1095447,2.874667,47.91101,0.1390035,1.224719,1.02522,0,2.771661
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.148237,71.80906,46.5867,0,0,0,0,0,0,0,0,0,0,1.148237,0,0,0,0,3.294403,1.588726,1.148237,0,1.148237,3.963979,66.06619,0.1388768,0,0.9185892,0,2.736963
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.009938,70.6192,48.62699,0.2221845,0.2221845,0,0,0,0.2221845,454.549,0,0,0,1.009938,0.2338784,0.2221845,0,0,2.146167,2.622139,0.7760592,0,0.7760592,4.700214,78.33674,0.1387913,0.244403,0.8079501,0,3.632077
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8966075,68.88158,49.6018,1.137351,1.137351,0,-1,0,1.137351,78.83295,2.220446E-16,0,0,0.8966075,1.197212,1.137351,0,0,1.370108,3.320592,0,0.3006042,-0.3006042,4.383349,73.05567,0.1387913,1.251086,0.717286,0,4.2172
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7622365,65.71571,49.69247,0.01548503,0.01548503,0,-1,0,0.01548503,4922.408,0,0,0,0.7622365,0.01630004,0.01548503,0,0,1.704112,3.019988,0.7459365,0,0.7459365,5.091007,84.84995,0.1387092,0.01703354,0.6097893,0,3.782224
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4051766,57.87944,49.81338,0,0,0,-1,0,0,0,0,0,0,0.4051766,0,0,0,0,0.9581757,3.691331,0.4051766,0,0.4051766,5.475391,91.25633,0.1386646,0,0.3241413,0,4.096508
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1477468,51.52893,48.71011,0.9379562,0.9379562,0,-1,0,0.9379562,15.752,0,2.220446E-16,0,0.1477468,0.9873223,0.9379562,0,0,0.552999,4.05599,0,0.8395754,-0.8395754,4.590401,76.50653,0.1386646,1.031752,0.1181975,0,4.203737
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,46.54136,46.54136,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.485861,3.216414,0,0.831719,-0.831719,3.713692,61.89474,0.1386646,0.8691463,0,0,3.216414
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,44.5464,44.5464,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.409993,2.384695,0,0.7980893,-0.7980893,2.872432,47.87377,0.1386646,0.8340033,0,0,2.384695
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,42.56656,42.56656,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.296759,1.586606,0,0.2919882,-0.2919882,2.56465,42.74407,0.1386646,0.3051276,0,0,1.586606
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,40.80586,40.80586,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.62119,1.294618,0,0.4461318,-0.4461318,2.094385,34.90635,0.1386646,0.4662077,0,0,1.294618
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116892,0.8484861,0,0,0,2.094385,34.90635,0.1386646,0,0,0,0.8484861
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116892,0.8484861,0,0,0,2.094385,34.90635,0.1386646,0,0,0,0.8484861
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.89153,36.89153,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.116892,0.8484861,0,0.1385697,-0.1385697,1.94832,32.47194,0.1386646,0.1448053,0,0,0.8484861
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.93939,35.93939,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.270858,0.7099164,0,0.09947381,-0.09947381,1.843465,30.72436,0.1386646,0.1039501,0,0,0.7099164
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.07037,35.07037,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.381385,0.6104426,0,0.07607049,-0.07607049,1.76328,29.38794,0.1386646,0.07949366,0,0,0.6104426
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,34.3676,34.3676,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.465908,0.5343722,0,0.05800797,-0.05800797,1.702134,28.36885,0.1386646,0.06061833,0,0,0.5343722
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,33.6195,33.6195,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.530361,0.4763642,0,0.05552709,-0.05552709,1.643604,27.39334,0.1386646,0.05802581,0,0,0.4763642
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.83361,32.83361,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.592058,0.4208371,0,0.02862359,-0.02862359,1.613432,26.89047,0.1386646,0.02991165,0,0,0.4208371
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07867116,33.66807,32.32731,0.04734546,0.04734546,0,0,0,0.04734546,166.1641,0,0,0,0.07867116,0.04983733,0.04734546,0,0,4.623862,0.3922135,0.02883384,0,0.02883384,1.640786,27.34638,0.1386615,0.05208001,0.06293693,0,0.4708847
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4215337,39.27166,31.83613,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,47.17894,0,0,0,0.4215337,0,0,0.8065216,0.7661955,4.595028,0.418164,1.187729,0,1.187729,2.767565,46.12599,0.138821,0.9828262,0.3372269,1.7,0.8396976
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8046917,48.59714,33.53638,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8046917,0,0,1.452632,1.38,3.407299,1.48712,2.184692,0,2.184692,4.840145,80.66893,0.1388277,0,0.6437534,1.7,2.291812
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.139056,60.64327,37.53384,0.2466274,0.2466274,0,-1,0,0.2466274,461.853,0,0,0,1.139056,0.2596078,0.2466274,0,0,1.222607,3.453343,0.8794484,0,0.8794484,5.674463,94.5742,0.1387312,0.2712902,0.911245,0,4.592399
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.265042,68.64103,41.48596,0.9473004,0.9473004,0,0,0,0.9473004,133.5418,0,0,0,1.265042,0.9971583,0.9473004,0,0,0.3431585,4.244846,0.2678834,0,0.2678834,5.9286,98.8098,0.1387019,1.04203,1.012033,0,5.509888
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.266418,72.28934,44.3726,0.7576774,0.7576774,0,0,0,0.7576774,167.1448,0.3935881,0,0,1.266418,0.7975551,0.7576774,0,0,0.07527498,4.485941,0.07527498,0,0.07527498,6.000012,100,0.1386936,0.8334451,1.013135,0,5.75236
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.262313,74.91467,46.54136,0.2124236,0.2124236,0,0,0,0.2124236,594.2432,1.038709,0,0,1.262313,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1386936,0.233666,1.00985,0,5.816001
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.168861,74.83973,48.58165,1.592114,1.592114,0.481696,0,0.187603,1.592114,73.41566,0,0,0,1.168861,1.168861,1.110418,0,0,0,4.553689,0,0,0,6.000012,100,0.1386936,1.751325,0.9350889,1.7,5.72255
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.070615,73.35003,49.56401,0.6687267,0.6687267,0,-1,0,0.6687267,160.0975,0.3666922,0,0,1.070615,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1386936,0.7355995,0.8564921,0,5.624304
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9470068,70.26052,49.69247,0.5797752,0.5797752,0,-1,0,0.5797752,163.3403,0.3367171,0,0,0.9470068,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1386936,0.6377527,0.7576054,0,5.500696
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6680809,63.61276,49.7756,1.055886,1.055886,0,-1,0,1.055886,63.27207,0,0,0,0.6680809,1.111459,1.055886,0,0,0,4.553689,0,0.4433779,-0.4433779,5.53265,92.21066,0.1386936,1.161474,0.5344647,0,5.22177
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3200632,54.91781,48.67233,0,0,0,-1,0,0,0,0,0,0,0.3200632,0,0,0,0,0.4926421,4.110311,0.3200632,0,0.3200632,5.836289,97.27129,0.1386586,0,0.2560505,0,4.430374
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,46.45823,46.45823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.172579,4.398368,0,0,0,5.836289,97.27129,0.1386586,0,0,0,4.398368
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,44.46328,44.46328,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.172579,4.398368,0,0.2444523,-0.2444523,5.578614,92.97672,0.1386586,0.2554527,0,0,4.398368
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,42.48344,42.48344,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4441926,4.153915,0,0.2591516,-0.2591516,5.305444,88.42389,0.1386586,0.2708135,0,0,4.153915
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,40.72274,40.72274,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7321389,3.894764,0,0.4138732,-0.4138732,4.869184,81.15289,0.1386586,0.4324975,0,0,3.894764
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.93182,38.93182,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.191998,3.480891,0,0.06309278,-0.06309278,4.802678,80.04447,0.1386586,0.06593196,0,0,3.480891
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.262101,3.417798,0,0,0,4.802678,80.04447,0.1386586,0,0,0,3.417798
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,36.78573,36.78573,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.262101,3.417798,0,0.004885345,-0.004885345,4.797528,79.95864,0.1386586,0.005105186,0,0,3.417798
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.8336,35.8336,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.267529,3.412913,0,0.110878,-0.110878,4.680653,78.01072,0.1386586,0.1158675,0,0,3.412913
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.96458,34.96458,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.390727,3.302035,0,0.07922945,-0.07922945,4.597137,76.6188,0.1386586,0.08279478,0,0,3.302035
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.23914,34.23914,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.47876,3.222805,0,0.211506,-0.211506,4.37419,72.90303,0.1386586,0.2210238,0,0,3.222805
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,33.49104,33.49104,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.713766,3.011299,0,0.007842022,-0.007842022,4.365924,72.76526,0.1386586,0.008194913,0,0,3.011299
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,32.69003,32.69003,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.72248,3.003457,0,0.003721837,-0.003721837,4.362001,72.69987,0.1386586,0.00388932,0,0,3.003457
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09005892,33.71142,32.17618,0.16901,0.16901,0,0,0,0.16901,53.28615,0,0,0,0.09005892,0.1779053,0.16901,0,0,1.726615,2.999735,0,0.08784634,-0.08784634,4.269403,71.15657,0.1386586,0.185911,0.07204714,0,3.089794
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4275405,39.22427,31.685,0.6285862,0.6285862,0,0,0,0.6285862,68.0162,0,0,0,0.4275405,0.6616697,0.6285862,0,0,1.824222,2.911889,0,0.2341292,-0.2341292,4.022609,67.04335,0.1386586,0.6914449,0.3420324,0,3.33943
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6735951,45.78863,33.40791,0,0,0,0,0,0,0,0,0,0,0.6735951,0,0,0,0,2.084366,2.67776,0.6735951,0,0.6735951,4.661637,77.6938,0.1385849,0,0.5388761,0,3.351355
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8997965,54.99513,37.42804,0.5285142,0.5285142,0,-1,0,0.5285142,170.2502,0,0,0,0.8997965,0.5563307,0.5285142,0,0,1.410771,3.283995,0.3434657,0,0.3434657,4.987478,83.12446,0.1385473,0.5813656,0.7198372,0,4.183792
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.076797,63.7224,41.40284,0.6383246,0.6383246,0,0,0,0.6383246,168.6911,0,0,0,1.076797,0.6719206,0.6383246,0,0,1.067305,3.593115,0.4048759,0,0.4048759,5.371577,89.5261,0.138503,0.702157,0.8614372,0,4.669911
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.202899,70.50763,44.33482,0.2900019,0.2900019,0,0,0,0.2900019,414.79,0.2352048,0,0,1.202899,0.3052652,0.2900019,0,0,0.662429,3.957503,0.662429,0,0.662429,6.000012,100,0.1384307,0.3190021,0.9623192,0,5.160402
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9321422,66.16044,46.50357,0.4665435,0.4665435,0,0,0,0.4665435,199.7975,0.4410438,0,0,0.9321422,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1384307,0.5131978,0.7457138,0,5.485831
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8282282,65.98801,48.54387,0.001508081,0.001508081,0,0,0,0.001508081,54919.34,0.8266407,0,0,0.8282282,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1384307,0.001658889,0.6625826,0,5.381917
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8902071,68.6255,49.51867,1.00914,1.00914,0,-1,0,1.00914,88.21439,0,0,0,0.8902071,1.062253,1.00914,0,0,0,4.553689,0,0.1720461,-0.1720461,5.818659,96.97746,0.1384307,1.110055,0.7121657,0,5.443896
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7455649,65.27055,49.64713,0.2421165,0.2421165,0,-1,0,0.2421165,307.9364,0.299543,0,0,0.7455649,0.2548595,0.2421165,0,0,0.1911623,4.381643,0.1911623,0,0.1911623,6.000012,100,0.1384099,0.2663282,0.5964519,0,5.127208
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4323397,58.36562,49.73026,0.6568324,0.6568324,0,-1,0,0.6568324,65.82191,0,0,0,0.4323397,0.6914026,0.6568324,0,0,0,4.553689,0,0.2590629,-0.2590629,5.726936,95.44874,0.1384099,0.7225156,0.3458717,0,4.986029
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1676869,51.83265,48.62699,0.4932317,0.4932317,0,-1,0,0.4932317,33.99759,0,0,0,0.1676869,0.5191913,0.4932317,0,0,0.2878476,4.294626,0,0.3515044,-0.3515044,5.356418,89.27345,0.1384099,0.5425549,0.1341495,0,4.462313
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,46.42045,46.42045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.678408,3.943122,0,0,0,5.356418,89.27345,0.1384099,0,0,0,3.943122
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,44.41794,44.41794,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.678408,3.943122,0,0.3093736,-0.3093736,5.030309,83.83832,0.1384099,0.3232954,0,0,3.943122
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,42.42299,42.42299,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.022156,3.633748,0,0.8315284,-0.8315284,4.153801,69.22989,0.1384099,0.8689471,0,0,3.633748
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,40.63206,40.63206,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.946077,2.80222,0,0.3917301,-0.3917301,3.740882,62.3479,0.1384099,0.4093579,0,0,2.80222
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.87136,38.87136,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.381332,2.41049,0,0.1909417,-0.1909417,3.539612,58.99341,0.1384099,0.199534,0,0,2.41049
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,37.63963,37.63963,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.59349,2.219548,0,0.2181634,-0.2181634,3.309647,55.16068,0.1384099,0.2279808,0,0,2.219548
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,36.70261,36.70261,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.835894,2.001385,0,0.0454456,-0.0454456,3.261743,54.36228,0.1384099,0.04749065,0,0,2.001385
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,35.7278,35.7278,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.886389,1.955939,0,0.1573701,-0.1573701,3.09586,51.59757,0.1384099,0.1644517,0,0,1.955939
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.83612,34.83612,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.061244,1.798569,0,0.2952342,-0.2952342,2.784656,46.41085,0.1384099,0.3085198,0,0,1.798569
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.11068,34.11068,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.389282,1.503335,0,0.1613211,-0.1613211,2.614609,43.57673,0.1384099,0.1685806,0,0,1.503335
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,33.37013,33.37013,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.568528,1.342014,0,0.2404648,-0.2404648,2.361137,39.3522,0.1384099,0.2512857,0,0,1.342014
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,32.56157,32.56157,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.835711,1.101549,0,0.1349292,-0.1349292,2.218909,36.98174,0.1384099,0.141001,0,0,1.101549
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1108755,33.91751,32.02505,0.04052624,0.04052624,0,0,0,0.04052624,273.5893,0,0,0,0.1108755,0.0426592,0.04052624,0,0,3.985633,0.9666196,0.06821625,0,0.06821625,2.283625,38.06033,0.1384024,0.04457887,0.08870036,0,1.077495
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3196662,37.105,31.54142,0,0,0,0,0,0,0,0,0,0,0.3196662,0,0,0,0,3.917416,1.028014,0.3196662,0,0.3196662,2.586887,43.11469,0.1383675,0,0.255733,0,1.34768
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.558629,43.37525,33.26434,1.213517,1.213517,0,0,0,1.213517,46.03387,0,0,0,0.558629,1.277387,1.213517,0,0,3.59775,1.315714,0,0.7187576,-0.7187576,1.82925,30.48743,0.1383675,1.334869,0.4469033,0,1.874343
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9342722,55.61596,37.29958,1.087159,1.087159,0,-1,0,1.087159,85.93704,0,0,0.4512548,0.9342722,1.144378,1.087159,0,0,4.39637,0.5969562,0,0.2101056,-0.2101056,1.607779,26.79626,0.1383675,1.195875,0.7474177,0,1.531228
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.212186,67.01575,41.29705,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,130.1828,0,0,0,1.212186,0,0,0.7688584,0.7304155,4.62982,0.3868506,1.942601,0,1.942601,3.450692,57.51142,0.1384604,1.024256,0.9697487,1.7,1.599036
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.23993,71.4083,44.25169,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,196.1917,2.220446E-16,0,0,1.23993,0,0,1.068001,1.014601,2.687219,2.135192,2.254531,0,2.254531,5.589528,93.15861,0.1385189,0.695199,0.9919438,1.7,3.375122
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9059027,65.46812,46.45823,0.09184735,0.09184735,0,0,0,0.09184735,986.3135,0.376533,0,0,0.9059027,0.09668142,0.09184735,0,0,0.4326883,4.164269,0.4326883,0,0.4326883,6.000012,100,0.1384719,0.1010321,0.7247221,0,5.070172
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.222292,76.2486,48.49852,0.1071092,0.1071092,0,0,0,0.1071092,1141.164,1.109545,0,0,1.222292,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1384719,0.1178201,0.9778333,0,5.77598
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.080997,73.52033,49.47333,0,0,0,-1,0,0,0,1.080997,0,0,1.080997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384719,0,0.8647978,0,5.634686
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9646642,70.60614,49.6018,0.9683219,0.9683219,0,-1,0,0.9683219,99.62226,0,0,0,0.9646642,1.019286,0.9683219,0,0,0,4.553689,0,0.05462202,-0.05462202,5.942435,99.04039,0.1384719,1.065154,0.7717313,0,5.518353
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.62779,62.60369,49.69247,1.340241,1.340241,0,-1,0,1.340241,46.84159,0,0,0.09426466,0.62779,1.41078,1.340241,0,0,0.06069114,4.499067,0,0.7829896,-0.7829896,5.117092,85.28469,0.1384719,1.474265,0.502232,0,5.126857
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2410951,53.23362,48.58165,0,0,0,-1,0,0,0,0,0,0,0.2410951,0,0,0,0,0.9306795,3.716077,0.2410951,0,0.2410951,5.345815,89.09673,0.1384457,0,0.1928761,0,3.957172
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,46.32977,46.32977,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.6895844,3.933063,0,0.8919854,-0.8919854,4.40558,73.42618,0.1384457,0.9321247,0,0,3.933063
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,44.28947,44.28947,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.680679,3.041078,0,0.07532043,-0.07532043,4.326185,72.10294,0.1384457,0.07870985,0,0,3.041078
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,42.31719,42.31719,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.764369,2.965757,0,0.5017411,-0.5017411,3.797303,63.28827,0.1384457,0.5243194,0,0,2.965757
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,40.54894,40.54894,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.321859,2.464016,0,0.5550467,-0.5550467,3.212233,53.53711,0.1384457,0.5800238,0,0,2.464016
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,38.76557,38.76557,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.938577,1.90897,0,0.02265283,-0.02265283,3.188355,53.13914,0.1384457,0.0236722,0,0,1.90897
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,37.53384,37.53384,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.963747,1.886317,0,0.102768,-0.102768,3.080028,51.33369,0.1384457,0.1073926,0,0,1.886317
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,36.57415,36.57415,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.077934,1.783549,0,0.07822267,-0.07822267,2.997574,49.95947,0.1384457,0.08174269,0,0,1.783549
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,35.59934,35.59934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.164848,1.705326,0,0,0,2.997574,49.95947,0.1384457,0,0,0,1.705326
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,34.70765,34.70765,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.164848,1.705326,0,0.1177763,-0.1177763,2.873427,47.89035,0.1384457,0.1230762,0,0,1.705326
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.98222,33.98222,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.29571,1.58755,0,0.005019821,-0.005019821,2.868135,47.80216,0.1384457,0.005245713,0,0,1.58755
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.21899,33.21899,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.301288,1.58253,0,0.1475995,-0.1475995,2.712552,45.20911,0.1384457,0.1542415,0,0,1.58253
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,32.41043,32.41043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.465287,1.43493,0,0,0,2.712552,45.20911,0.1384457,0,0,0,1.43493
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08042271,33.2486,31.88147,0.1391842,0.1391842,0,0,0,0.1391842,57.7815,0,2.775558E-17,0,0.08042271,0.1465097,0.1391842,0,0,3.465287,1.43493,0,0.06608695,-0.06608695,2.64289,44.04808,0.1384457,0.1531026,0.06433817,0,1.515353
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3637132,37.72193,31.36762,0.4728982,0.4728982,0,0,0,0.4728982,76.91151,0,5.551115E-17,0,0.3637132,0.4977876,0.4728982,0,0,3.538717,1.368843,0,0.1340744,-0.1340744,2.501563,41.69263,0.1384457,0.5201881,0.2909705,0,1.732556
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7548059,47.10445,33.1132,0.722057,0.722057,0,0,0,0.722057,104.5355,0,0,0,0.7548059,0.7600601,0.722057,0,0,3.687689,1.234769,0,0.005254185,-0.005254185,2.496025,41.60033,0.1384457,0.7942628,0.6038447,0,1.989575
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.150961,60.49881,37.17112,0,0,0,-1,0,0,0,0,0,0,1.150961,0,0,0,0,3.693527,1.229515,1.150961,0,1.150961,3.587922,59.79858,0.1383207,0,0.9207688,0,2.380476
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.211868,66.89644,41.20637,0,0,0,0,0,0,0,0,0,0,1.211868,0,0,0,0,2.542566,2.26538,1.211868,0,1.211868,4.737601,78.95987,0.1381894,0,0.9694947,0,3.477248
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.389065,75.52679,44.16101,0,0,0,0,0,0,0,0.0583676,0,0,1.389065,0,0,0,0,1.330698,3.356061,1.330698,0,1.330698,6.000012,100,0.1380454,0,1.111252,0,4.745126
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.272454,74.99316,46.37511,0.8756453,0.8756453,0,0,0,0.8756453,145.3161,0.3507218,0,0,1.272454,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1380454,0.9632099,1.017963,0,5.826143
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.247973,76.8849,48.4154,0.9415647,0.9415647,0,0,0,0.9415647,132.5425,0.2568522,0,0,1.247973,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1380454,1.035721,0.9983783,0,5.801662
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.913468,69.11037,49.43555,0.6335895,0.6335895,0,-1,0,0.6335895,144.1735,0.2465317,0,0,0.913468,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1380454,0.6969485,0.7307744,0,5.467157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7125049,64.40353,49.56401,0.6179001,0.6179001,0,-1,0,0.6179001,115.3107,0.06208376,0,0,0.7125049,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1380454,0.6796901,0.5700039,0,5.266194
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4001421,57.59772,49.64713,0,0,0,-1,0,0,0,0.4001421,0,0,0.4001421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1380454,0,0.3201137,0,4.953831
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2180932,52.73819,48.54387,0.3381032,0.3381032,0,-1,0,0.3381032,64.50494,0,0,0,0.2180932,0.3558981,0.3381032,0,0,0,4.553689,0,0.1378049,-0.1378049,5.854753,97.57902,0.1380454,0.3719135,0.1744746,0,4.771782
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,46.24665,46.24665,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1531165,4.415884,0,0.7156267,-0.7156267,5.100416,85.00677,0.1380454,0.7478299,0,0,4.415884
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,44.20635,44.20635,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9482573,3.700257,0,0.08171953,-0.08171953,5.014276,83.57111,0.1380454,0.0853969,0,0,3.700257
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,42.2114,42.2114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.039057,3.618538,0,0,0,5.014276,83.57111,0.1380454,0,0,0,3.618538
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.44315,40.44315,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.039057,3.618538,0,0.3858309,-0.3858309,4.607575,76.79276,0.1380454,0.4031933,0,0,3.618538
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,38.65978,38.65978,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.467758,3.232707,0,0.1997951,-0.1997951,4.396972,73.28272,0.1380454,0.2087859,0,0,3.232707
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.689752,3.032912,0,0,0,4.396972,73.28272,0.1380454,0,0,0,3.032912
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,36.44568,36.44568,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.689752,3.032912,0,0.2731644,-0.2731644,4.109032,68.48373,0.1380454,0.2854568,0,0,3.032912
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.47087,35.47087,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.993268,2.759748,0,0.09406736,-0.09406736,4.009876,66.83113,0.1380454,0.09830039,0,0,2.759748
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,34.57919,34.57919,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.097788,2.66568,0,0.1468516,-0.1468516,3.855081,64.25122,0.1380454,0.1534599,0,0,2.66568
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.83109,33.83109,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.260956,2.518829,0,0.1090904,-0.1090904,3.740089,62.3347,0.1380454,0.1139995,0,0,2.518829
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.06786,33.06786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382168,2.409738,0,0,0,3.740089,62.3347,0.1380454,0,0,0,2.409738
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.22152,32.22152,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.382168,2.409738,0,0.1885139,-0.1885139,3.541378,59.02285,0.1380454,0.196997,0,0,2.409738
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1186165,33.70701,31.685,0.1614519,0.1614519,0,0,0,0.1614519,73.46861,0,0,0,0.1186165,0.1699494,0.1614519,0,0,2.591627,2.221224,0,0.05133291,-0.05133291,3.487269,58.12103,0.1380454,0.1775971,0.09489317,0,2.339841
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4095619,38.36242,31.1787,0.3016053,0.3016053,0,0,0,0.3016053,135.794,0,0,0,0.4095619,0.3174792,0.3016053,0,0,2.648664,2.169891,0.09208264,0,0.09208264,3.574626,59.57698,0.1380355,0.3317658,0.3276495,0,2.579453
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8857484,49.62902,32.9394,0.4827957,0.4827957,0,0,0,0.4827957,183.4624,0,0,0,0.8857484,0.508206,0.4827957,0,0,2.556581,2.252766,0.3775424,0,0.3775424,3.932794,65.54644,0.1379947,0.5310752,0.7085987,0,3.138514
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.170151,60.81038,37.04266,0.5757295,0.5757295,0,-1,0,0.5757295,203.2467,0,0,0,1.170151,0.6060311,0.5757295,0,0,2.179039,2.592554,0.5641204,0,0.5641204,4.467966,74.46595,0.1379338,0.6333025,0.9361212,0,3.762705
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.111771,64.20888,41.08546,0.2410668,0.2410668,0,0,0,0.2410668,461.1878,0,0,0,1.111771,0.2537546,0.2410668,0,0,1.614919,3.100262,0.8580163,0,0.8580163,5.281951,88.03235,0.1378413,0.2651735,0.8894167,0,4.212033
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9740216,64.35751,44.07789,0.2862688,0.2862688,0,0,0,0.2862688,340.2472,0,0,0,0.9740216,0.3013356,0.2862688,0,0,0.7569023,3.872477,0.672686,0,0.672686,5.920117,98.66843,0.1377689,0.3148957,0.7792172,0,4.846498
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9408937,66.12896,46.29198,0.9882362,0.9882362,0,0,0,0.9882362,95.2094,0,1.110223E-16,0,0.9408937,1.040249,0.9882362,0,0,0.08421624,4.477894,0,0.09935494,-0.09935494,5.815388,96.92294,0.1377689,1.08706,0.7527149,0,5.418788
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.049935,71.35679,48.37006,0.4398274,0.4398274,0,0,0,0.4398274,238.7153,0.3923484,0,0,1.049935,0.4629762,0.4398274,0,0,0.1946106,4.37854,0.1946106,0,0.1946106,6.000012,100,0.137748,0.4838101,0.8399481,0,5.428474
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.036567,72.18479,49.35242,0.9077765,0.9077765,0,-1,0,0.9077765,114.1875,0.0810131,0,0,1.036567,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.137748,0.9985541,0.8292538,0,5.590256
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8639448,67.92298,49.47333,0.9110507,0.9110507,0,-1,0,0.9110507,94.82949,0,0,0,0.8639448,0.9590007,0.9110507,0,0,0,4.553689,0,0.09505598,-0.09505598,5.899814,98.33004,0.137748,1.002156,0.6911558,0,5.417634
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5073419,59.79727,49.56401,0.4160213,0.4160213,0,-1,0,0.4160213,121.9509,0,0,0,0.5073419,0.4379172,0.4160213,0,0,0.1056178,4.458633,0.06942465,0,0.06942465,5.965676,99.42773,0.1377405,0.4576235,0.4058735,0,4.965975
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1860149,52.02121,48.46074,0,0,0,-1,0,0,0,0.1498218,0,0,0.1860149,0,0,0,0,0.0361931,4.521115,0.0361931,0,0.0361931,6.000012,100,0.1377366,0,0.148812,0,4.70713
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.16352,46.16352,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1377366,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.12323,44.12323,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1377366,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,42.10561,42.10561,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1377366,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,40.31468,40.31468,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1377366,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,38.53131,38.53131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1377366,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,37.29958,37.29958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1377366,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1377366,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,35.34241,35.34241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1377366,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,34.42806,34.42806,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1377366,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,33.71018,33.71018,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1377366,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.92429,32.92429,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1377366,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.07038,32.07038,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1377366,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06063412,32.54512,31.51875,0,0,0,0,0,0,0,0,0,0,0.06063412,0,0,0,0,2.253685,2.525373,0.06063412,0,0.06063412,3.919501,65.32489,0.1377301,0,0.0485073,0,2.586007
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3302206,36.73925,31.0049,0,0,0,0,0,0,0,0,0,0,0.3302206,0,0,0,0,2.193051,2.579943,0.3302206,0,0.3302206,4.232776,70.54613,0.1376946,0,0.2641765,0,2.910164
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6246063,44.13272,32.77316,0.452731,0.452731,0,0,0,0.452731,137.9641,0,0,0,0.6246063,0.4765589,0.452731,0,0,1.86283,2.877142,0.1480474,0,0.1480474,4.373226,72.88696,0.1376787,0.498004,0.499685,0,3.501748
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.126131,59.55274,36.87641,0.479654,0.479654,0,-1,0,0.479654,234.7799,0,0,0,1.126131,0.5048989,0.479654,0,0,1.714783,3.010385,0.6212323,0,0.6212323,4.962579,82.70948,0.1376119,0.5276194,0.900905,0,4.136516
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.309231,69.1677,40.957,0,0,0,0,0,0,0,0.2156808,0,0,1.309231,0,0,0,0,1.09355,3.569494,1.09355,0,1.09355,6.000012,100,0.1374946,0,1.047385,0,4.878725
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9939069,64.74501,43.99477,0.7286042,0.7286042,0,0,0,0.7286042,136.4125,0.2269551,0,0,0.9939069,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0.8014646,0.7951255,0,5.547596
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9849332,67.11297,46.20131,0.6606457,0.6606457,0,0,0,0.6606457,149.0864,0.2895166,0,0,0.9849332,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0.7267103,0.7879465,0,5.538622
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.081066,72.02643,48.2416,0.26857,0.26857,0,0,0,0.26857,402.5267,0.7983607,0,0,1.081066,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0.295427,0.8648528,0,5.634755
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8466049,67.25471,49.26175,0.2944621,0.2944621,0,-1,0,0.2944621,287.509,0.5366449,0,0,0.8466049,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0.3239083,0.6772839,0,5.400294
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8397301,67.23448,49.39021,0.1318816,0.1318816,0,-1,0,0.1318816,636.7302,0.7009073,0,0,0.8397301,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0.1450698,0.671784,0,5.393419
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5766491,61.2192,49.47333,0,0,0,-1,0,0,0,0.5766491,0,0,0.5766491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374946,0,0.4613193,0,5.130338
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2243632,52.68341,48.37006,0.6982806,0.6982806,0,-1,0,0.6982806,32.13081,1.110223E-16,0,0,0.2243632,0.7350322,0.6982806,0,0,0,4.553689,0,0.510669,-0.510669,5.46172,91.02848,0.1374946,0.7681087,0.1794906,0,4.778052
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,46.03506,46.03506,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.56741,4.04302,0,0.3224405,-0.3224405,5.121838,85.36378,0.1374946,0.3369504,0,0,4.04302
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.99477,43.99477,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9256772,3.720579,0,0.7689588,-0.7689588,4.311284,71.85458,0.1374946,0.803562,0,0,3.720579
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.97714,41.97714,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.780076,2.951621,0,0.5582723,-0.5582723,3.722813,62.04676,0.1374946,0.5833946,0,0,2.951621
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,40.18622,40.18622,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.400378,2.393348,0,0.1636886,-0.1636886,3.55027,59.17105,0.1374946,0.1710546,0,0,2.393348
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,38.40285,38.40285,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.582255,2.22966,0,0.01693263,-0.01693263,3.532421,58.87357,0.1374946,0.01769459,0,0,2.22966
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.14845,37.14845,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.601069,2.212727,0,0.05655798,-0.05655798,3.472804,57.87995,0.1374946,0.05910309,0,0,2.212727
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.17364,36.17364,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.663911,2.156169,0,0.1326007,-0.1326007,3.333031,55.5504,0.1374946,0.1385677,0,0,2.156169
