Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.03008,33.03008,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.88051,1.06123,0,0.1642714,-0.1642714,2.14548,35.75793,0.1349327,0.1716636,0,0,1.06123
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.94192,31.94192,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.063034,0.8969587,0,0.2817652,-0.2817652,1.848473,30.80783,0.1349327,0.2944447,0,0,0.8969587
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.81598,30.81598,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.376106,0.6151935,0,0.1362672,-0.1362672,1.704835,28.41386,0.1349327,0.1423992,0,0,0.6151935
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.86385,29.86385,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.527514,0.4789263,0,0.1185225,-0.1185225,1.579901,26.33164,0.1349327,0.123856,0,0,0.4789263
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.00995,29.00995,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.659206,0.3604038,0,0.07259986,-0.07259986,1.503374,25.05619,0.1349327,0.07586685,0,0,0.3604038
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739872,0.287804,0,0,0,1.503374,25.05619,0.1349327,0,0,0,0.287804
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.3097,27.3097,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.739872,0.287804,0,0.03500396,-0.03500396,1.466477,24.44123,0.1349327,0.03657914,0,0,0.287804
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.65228,26.65228,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.778766,0.2528,0,0.03870863,-0.03870863,1.425675,23.76119,0.1349327,0.04045051,0,0,0.2528
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.217239,29.6079,25.99485,0,0,0,0,0,0,0,0,0,0,0.217239,0,0,0,0,4.821775,0.2140914,0.217239,0,0.217239,1.631766,27.19604,0.1349115,0,0.1737912,0,0.4313304
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3233763,33.27632,27.77821,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,54.06237,0,0,0,0.3233763,0,0,1.101846,1.046754,4.604536,0.4096065,1.37013,0,1.37013,2.931585,48.85965,0.1350572,0.6579695,0.258701,1.7,0.7329828
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4220817,39.44028,31.98726,0.5866904,0.5866904,0,-1,0,0.5866904,71.94283,1.110223E-16,0,0,0.4220817,0.6175689,0.5866904,0,0,3.234406,1.642723,0,0.1954872,-0.1954872,2.725523,45.4253,0.1350572,0.6453595,0.3376653,0,2.064805
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2064764,39.98304,36.32478,0.4233258,0.4233258,0,0,0,0.4233258,48.77481,0,0,0,0.2064764,0.4456061,0.4233258,0,0,3.451614,1.447236,0,0.2391298,-0.2391298,2.473459,41.22422,0.1350572,0.4656584,0.1651811,0,1.653713
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8232454,55.81903,39.65725,0,0,0,0,0,0,0,0,0,0,0.8232454,0,0,0,0,3.717314,1.208107,0.8232454,0,0.8232454,3.254458,54.24085,0.134977,0,0.6585963,0,2.031352
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5593963,52.87346,42.10561,0.6589291,0.6589291,0,0,0,0.6589291,84.89476,0,0,0,0.5593963,0.6936095,0.6589291,0,0,2.894068,1.949027,0,0.1342133,-0.1342133,3.112984,51.88297,0.134977,0.724822,0.447517,0,2.508424
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4296779,52.59019,44.33482,0.8917994,0.8917994,0,0,0,0.8917994,48.181,0,0,0,0.4296779,0.9387362,0.8917994,0,0,3.043194,1.814814,0,0.5090583,-0.5090583,2.57639,42.93974,0.134977,0.9809793,0.3437423,0,2.244492
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7721007,61.25182,45.52121,0,0,0,-1,0,0,0,0,0,0,0.7721007,0,0,0,0,3.608815,1.305756,0.7721007,0,0.7721007,3.308869,55.14771,0.1349019,0,0.6176806,0,2.077857
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6255911,58.26484,45.77813,1.184808,1.184808,0,-1,0,1.184808,52.80105,0,0,0,0.6255911,1.247166,1.184808,0,0,2.836714,2.000646,0,0.6215754,-0.6215754,2.653671,44.22776,0.1349019,1.303289,0.5004728,0,2.626238
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3191141,52.14828,46.03506,0.9737518,0.9737518,0,-1,0,0.9737518,32.77161,0,2.220446E-16,0,0.3191141,1.025002,0.9737518,0,0,3.527353,1.379071,0,0.7058877,-0.7058877,1.9096,31.8266,0.1349019,1.071127,0.2552913,0,1.698185
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07739285,46.31374,44.88645,0.5420873,0.5420873,0,-1,0,0.5420873,14.27682,0,1.110223E-16,0,0.07739285,0.5706183,0.5420873,0,0,4.311673,0.6731834,0,0.4932254,-0.4932254,1.389695,23.16153,0.1349019,0.5962961,0.06191428,0,0.7505762
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.22651,42.22651,0.7555745,0.1709601,0,-1,0,0.1709601,0,0,0.5846144,0.6601719,0,0.179958,0.1709601,0,0,4.859701,0.179958,0,0.179958,-0.179958,1.200002,20,0.1349019,0.8311319,0,0,0.179958
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,37.76809,37.76809,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.99984,35.99984,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,34.28448,34.28448,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.87895,32.87895,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.79079,31.79079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,30.66485,30.66485,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.71271,29.71271,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.8437,28.8437,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.92935,27.92935,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349019,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.14346,27.14346,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349999,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,26.47847,26.47847,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1351259,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2113043,29.32957,25.82104,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2250.518,2.220446E-16,0,0,0.2113043,0,0,1.452632,1.38,2.299654,2.484,1.591304,0,1.591304,5.328012,88.80003,0.1351974,0.01032806,0.1690434,1.7,2.695304
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4360238,35.10043,27.60441,0.3180588,0.3180588,0,0,0,0.3180588,137.0891,0,0,0,0.4360238,0.3347988,0.3180588,0,0,0.7083501,3.916174,0.1012251,0,0.1012251,5.424043,90.40053,0.1351875,0.3498647,0.348819,0,4.352198
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3716858,38.30796,31.79079,0.5267444,0.5267444,0,-1,0,0.5267444,70.56284,0,0,0,0.3716858,0.5544678,0.5267444,0,0,0.607125,4.007277,0,0.182782,-0.182782,5.231373,87.18938,0.1351875,0.5794188,0.2973486,0,4.378962
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6368548,47.9773,36.10563,0.03934303,0.03934303,0,0,0,0.03934303,1618.723,0,0,0,0.6368548,0.04141372,0.03934303,0,0,0.8102161,3.824494,0.595441,0,0.595441,5.796258,96.60412,0.1351297,0.04327734,0.5094838,0,4.461349
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9184141,57.70766,39.44567,0.3885017,0.3885017,0,0,0,0.3885017,236.399,0.2946899,0,0,0.9184141,0.4089492,0.3885017,0,0,0.2147751,4.360392,0.2147751,0,0.2147751,6.000012,100,0.1351089,0.4273519,0.7347313,0,5.278806
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.152321,66.19185,41.88646,0.8127252,0.8127252,0,0,0,0.8127252,141.7848,0.2968204,0,0,1.152321,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0.8939977,0.9218565,0,5.706009
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9769962,64.48273,44.12323,0.7840955,0.7840955,0,0,0,0.7840955,124.6017,0.1516325,0,0,0.9769962,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0.8625051,0.781597,0,5.530685
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7273759,60.05212,45.35496,0.5885199,0.5885199,0,-1,0,0.5885199,123.5941,0.1078813,0,0,0.7273759,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0.6473719,0.5819008,0,5.281065
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7576813,61.02445,45.61189,0.3401332,0.3401332,0,-1,0,0.3401332,222.7602,0.3996464,0,0,0.7576813,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0.3741465,0.6061451,0,5.31137
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2675613,50.90736,45.82347,0,0,0,-1,0,0,0,0.2675613,0,0,0.2675613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0,0.2140491,0,4.82125
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1553077,47.64691,44.75799,0,0,0,-1,0,0,0,0.1553077,0,0,0.1553077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351089,0,0.1242461,0,4.708997
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,42.08294,42.08294,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1351089,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,39.5968,39.5968,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1351089,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,37.59429,37.59429,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1351089,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.8336,35.8336,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1351089,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.11068,34.11068,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1351089,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,32.70515,32.70515,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1351089,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,31.62454,31.62454,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1351089,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,30.49861,30.49861,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1351089,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,29.5238,29.5238,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1351089,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.6699,28.6699,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1351089,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.73287,27.73287,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1351089,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.96965,26.96965,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1351089,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.28956,26.28956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1351089,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5097027,34.35511,25.63213,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,51.99203,0,2.220446E-16,0,0.5097027,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.074874,-0.074874,1.858197,30.96988,0.1351089,1.078383,0.4077622,1.7,1.208995
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9409862,44.57752,27.41549,1.209611,1.209611,1.7,0,0.5202,1.209611,77.79248,0,0,0,0.9409862,0,0,0.4903892,0.4658698,4.365857,0.6244179,1.406856,0,1.406856,3.192857,53.21418,0.13525,1.330572,0.752789,1.7,1.565404
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.221165,55.52874,31.60188,0.7968369,0.7968369,0,-1,0,0.7968369,153.2516,0,0,0,1.221165,0.8387756,0.7968369,0,0,2.959001,1.890588,0.3823893,0,0.3823893,3.555624,59.26028,0.1352129,0.8765205,0.9769319,0,3.111753
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.2808,62.15247,35.89405,0.5193482,0.5193482,0,0,0,0.5193482,246.6169,0,0,0,1.2808,0.5466823,0.5193482,0,0,2.576612,2.234739,0.7341179,0,0.7341179,4.252069,70.86768,0.1351417,0.571283,1.02464,0,3.515539
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.098959,61.69257,39.23408,0.7546934,0.7546934,0,0,0,0.7546934,145.6166,0,0,0,1.098959,0.7944142,0.7546934,0,0,1.842494,2.895445,0.3045449,0,0.3045449,4.540986,75.68295,0.1351122,0.8301628,0.8791672,0,3.994404
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.101453,64.65596,41.67488,0.9974049,0.9974049,0,0,0,0.9974049,110.4318,0,0,0,1.101453,1.0499,0.9974049,0,0,1.537949,3.169535,0.05155271,0,0.05155271,4.589893,76.49806,0.1351072,1.097145,0.881162,0,4.270988
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.148241,68.54188,43.91164,0.2111287,0.2111287,0,0,0,0.2111287,543.8582,0,0,0,1.148241,0.2222407,0.2111287,0,0,1.486396,3.215933,0.9259999,0,0.9259999,5.468374,91.13938,0.1350177,0.2322415,0.9185925,0,4.364173
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8603652,62.87078,45.14338,0.7866691,0.7866691,0,-1,0,0.7866691,109.3681,0,0,0,0.8603652,0.8280728,0.7866691,0,0,0.5603961,4.049333,0.03229238,0,0.03229238,5.499009,91.64996,0.1350145,0.8653361,0.6882921,0,4.909698
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8147713,62.08953,45.39275,0,0,0,-1,0,0,0,0.2866676,0,0,0.8147713,0,0,0,0,0.5281036,4.078396,0.5281036,0,0.5281036,6.000012,100,0.1349635,0,0.651817,0,4.893167
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4879847,55.18921,45.64967,0.2937155,0.2937155,0,-1,0,0.2937155,166.142,0.1788104,0,0,0.4879847,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1349635,0.323087,0.3903877,0,5.041674
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2889461,50.05122,44.59174,0.7404251,0.7404251,0,-1,0,0.7404251,39.02436,0,0,0,0.2889461,0.7793947,0.7404251,0,0,0,4.553689,0,0.4904487,-0.4904487,5.483034,91.38371,0.1349635,0.8144675,0.2311569,0,4.842635
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,41.90913,41.90913,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.544943,4.06324,0,0.696716,-0.696716,4.748631,79.14368,0.1349635,0.7280682,0,0,4.06324
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,39.423,39.423,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.319072,3.366524,0,0.7133499,-0.7133499,3.996694,66.61143,0.1349635,0.7454506,0,0,3.366524
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.42804,37.42804,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.111683,2.653174,0,0.4655256,-0.4655256,3.505987,58.43299,0.1349635,0.4864742,0,0,2.653174
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,35.68246,35.68246,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.628933,2.187649,0,0.7105778,-0.7105778,2.756972,45.94944,0.1349635,0.7425538,0,0,2.187649
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.94443,33.94443,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.418464,1.477071,0,0.2489947,-0.2489947,2.494509,41.57506,0.1349635,0.2601994,0,0,1.477071
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,32.5389,32.5389,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.695125,1.228076,0,0.1860863,-0.1860863,2.298356,38.30586,0.1349635,0.1944602,0,0,1.228076
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,31.4583,31.4583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901888,1.04199,0,0,0,2.298356,38.30586,0.1349635,0,0,0,1.04199
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.3248,30.3248,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.901888,1.04199,0,0.3145336,-0.3145336,1.966809,32.78008,0.1349635,0.3286876,0,0,1.04199
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.35,29.35,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.251369,0.7274565,0,0,0,1.966809,32.78008,0.1349635,0,0,0,0.7274565
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,28.48098,28.48098,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.251369,0.7274565,0,0.1539517,-0.1539517,1.80453,30.07543,0.1349635,0.1608795,0,0,0.7274565
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,27.56663,27.56663,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.422427,0.5735047,0,0.2081963,-0.2081963,1.585071,26.4178,0.1349635,0.2175651,0,0,0.5735047
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.78074,26.78074,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.653756,0.3653085,0,0.09247597,-0.09247597,1.487593,24.79317,0.1349635,0.09663738,0,0,0.3653085
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.12331,26.12331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756507,0.2728325,0,0,0,1.487593,24.79317,0.1349635,0,0,0,0.2728325
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4614183,33.28894,25.44321,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.40862,0,1.110223E-16,0,0.4614183,0.5356656,0.5088823,0,0,4.756507,0.2728325,0,0.07424731,-0.07424731,1.40933,23.48878,0.1349635,1.027271,0.3691347,1.7,0.7342508
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9838397,45.24702,27.22658,1.67495,1.67495,1.7,0,0.5202,1.67495,58.73846,0,0,0,0.9838397,0,0,0.02505022,0.0237977,4.839004,0.1985852,1.007637,0,1.007637,2.365258,39.42089,0.1350745,1.842445,0.7870718,1.7,1.182425
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.222538,55.30866,31.39029,0.3667895,0.3667895,0,-1,0,0.3667895,333.3078,0,0,0,1.222538,0.3860942,0.3667895,0,0,3.831367,1.105459,0.8364438,0,0.8364438,3.158779,52.64621,0.1349937,0.4034685,0.9780304,0,2.327997
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.280339,61.90985,35.70513,0.4440758,0.4440758,0,0,0,0.4440758,288.3155,0,0,0,1.280339,0.4674482,0.4440758,0,0,2.994923,1.858258,0.8128911,0,0.8128911,3.929955,65.49911,0.1349153,0.4884834,1.024271,0,3.138597
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.446248,70.48492,39.0225,0.2344097,0.2344097,0,0,0,0.2344097,616.9745,0,0,0,1.446248,0.246747,0.2344097,0,0,2.182032,2.58986,1.199501,0,1.199501,5.067902,84.46485,0.1347998,0.2578506,1.156998,0,4.036108
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.523791,75.99155,41.46329,1.129401,1.129401,0,0,0,1.129401,134.9203,0,0,0,1.523791,1.188843,1.129401,0,0,0.9825308,3.669411,0.334948,0,0.334948,5.385661,89.76084,0.1347675,1.242341,1.219033,0,5.193202
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.467449,77.26537,43.6925,0.2987883,0.2987883,0,0,0,0.2987883,491.1335,0.5053525,0,0,1.467449,0.314514,0.2987883,0,0,0.6475828,3.970865,0.6475828,0,0.6475828,6.000012,100,0.1347053,0.3286671,1.173959,0,5.438313
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.28223,73.48571,44.96957,0.3030404,0.3030404,0,-1,0,0.3030404,423.1218,0.9632399,0,0,1.28223,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1347053,0.3333444,1.025784,0,5.835919
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.038705,67.31109,45.2265,0.5646172,0.5646172,0,-1,0,0.5646172,183.9662,0.4443711,0,0,1.038705,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1347053,0.6210789,0.830964,0,5.592394
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6732649,58.98826,45.48343,0.337879,0.337879,0,-1,0,0.337879,199.2621,0.3176028,0,0,0.6732649,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1347053,0.3716669,0.5386119,0,5.226954
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2742158,49.58328,44.41794,0.5400775,0.5400775,0,-1,0,0.5400775,50.77341,0,0,0,0.2742158,0.5685027,0.5400775,0,0,0,4.553689,0,0.2942868,-0.2942868,5.689806,94.82992,0.1347053,0.5940853,0.2193726,0,4.827905
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,41.76556,41.76556,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3269854,4.259402,0,0.1352787,-0.1352787,5.54721,92.45332,0.1347053,0.1413662,0,0,4.259402
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,39.27187,39.27187,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4772951,4.124124,0,0.5567634,-0.5567634,4.96033,82.672,0.1347053,0.5818177,0,0,4.124124
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.27691,37.27691,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.095921,3.56736,0,0.3154772,-0.3154772,4.627788,77.12964,0.1347053,0.3296737,0,0,3.56736
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,35.51622,35.51622,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.446451,3.251883,0,1.043724,-1.043724,3.527606,58.79332,0.1347053,1.090691,0,0,3.251883
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.7933,33.7933,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.606144,2.208159,0,0.2421957,-0.2421957,3.27231,54.53839,0.1347053,0.2530945,0,0,2.208159
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,32.38777,32.38777,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.875251,1.965963,0,0.1313584,-0.1313584,3.133846,52.23066,0.1347053,0.1372695,0,0,1.965963
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.2845,31.2845,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.021204,1.834605,0,0.2285318,-0.2285318,2.892952,48.21577,0.1347053,0.2388157,0,0,1.834605
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.15856,30.15856,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.275129,1.606073,0,0.2526581,-0.2526581,2.626627,43.77703,0.1347053,0.2640277,0,0,1.606073
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.19886,29.19886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55586,1.353415,0,0,0,2.626627,43.77703,0.1347053,0,0,0,1.353415
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.32985,28.32985,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.55586,1.353415,0,0.2596665,-0.2596665,2.352915,39.21516,0.1347053,0.2713515,0,0,1.353415
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844378,1.093749,0,0,0,2.352915,39.21516,0.1347053,0,0,0,1.093749
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.6296,26.6296,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.844378,1.093749,0,0.08638054,-0.08638054,2.261862,37.69762,0.1347053,0.09026767,0,0,1.093749
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.94951,25.94951,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.940356,1.007368,0,0.08575373,-0.08575373,2.171469,36.19108,0.1347053,0.08961265,0,0,1.007368
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5773799,35.22586,25.29208,0.04125345,0.04125345,0,0,0,0.04125345,1399.592,0,0,0,0.5773799,0.04342468,0.04125345,0,0,4.035638,0.9216143,0.5339552,0,0.5339552,2.678024,44.63364,0.134654,0.04537879,0.4619039,0,1.498994
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.023102,45.8411,27.03011,0.9254533,0.9254533,0,0,0,0.9254533,110.5514,0,0,0,1.023102,0.9741614,0.9254533,0,0,3.501683,1.402174,0.04894043,0,0.04894043,2.724452,45.40745,0.1346493,1.017999,0.8184814,0,2.425276
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.294448,56.77887,31.20137,0.7789015,0.7789015,0,-1,0,0.7789015,166.1889,0,0,0,1.294448,0.8198963,0.7789015,0,0,3.452743,1.44622,0.4745513,0,0.4745513,3.174651,52.91075,0.1346038,0.8567917,1.035558,0,2.740668
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.488158,67.0826,35.49355,0.606334,0.606334,0,0,0,0.606334,245.4354,0,0,0,1.488158,0.6382464,0.606334,0,0,2.978192,1.873317,0.849912,0,0.849912,3.980949,66.34901,0.1345223,0.6669675,1.190527,0,3.361475
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.532692,72.69965,38.81091,0.1503526,0.1503526,0,0,0,0.1503526,1019.398,0,0,0,1.532692,0.1582659,0.1503526,0,0,2.12828,2.638237,1.374426,0,1.374426,5.284843,88.08055,0.1343907,0.1653879,1.226153,0,4.170929
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.451145,73.56643,41.27438,0.6728895,0.6728895,0,0,0,0.6728895,215.6588,0,0,0,1.451145,0.7083048,0.6728895,0,0,0.7538538,3.875221,0.7428406,0,0.7428406,5.989564,99.82587,0.1343197,0.7401785,1.160916,0,5.326366
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.333197,73.09857,43.53381,0.9753312,0.9753312,0,0,0,0.9753312,136.6917,0.2955189,0,0,1.333197,1.026664,0.9753312,0,0,0.01101321,4.543777,0.01101321,0,0.01101321,6.000012,100,0.1343186,1.072864,1.066557,0,5.876974
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.176016,70.30888,44.75799,0,0,0,-1,0,0,0,1.176016,0,0,1.176016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343186,0,0.9408128,0,5.729705
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9101569,63.95684,45.06025,0.7912539,0.7912539,0,-1,0,0.7912539,115.0272,0.07725807,0,0,0.9101569,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1343186,0.8703793,0.7281255,0,5.463846
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.495176,54.97589,45.30962,0.6739177,0.6739177,0,-1,0,0.6739177,73.47723,0,0,0,0.495176,0.7093869,0.6739177,0,0,0,4.553689,0,0.214211,-0.214211,5.774214,96.2367,0.1343186,0.7413094,0.3961408,0,5.048865
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2289292,48.53463,44.25169,0.8030589,0.8030589,0,-1,0,0.8030589,28.50715,0,0,0,0.2289292,0.8453251,0.8030589,0,0,0.2380122,4.339478,0,0.616396,-0.616396,5.124475,85.40775,0.1343186,0.8833648,0.1831433,0,4.568407
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,41.59175,41.59175,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9228966,3.723082,0,1.452632,-1.452632,3.593267,59.88767,0.1343186,2.334877,0,0,3.723082
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.10562,39.10562,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.536932,2.27045,0,0.1916083,-0.1916083,3.391294,56.52146,0.1343186,0.2002307,0,0,2.27045
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.11066,37.11066,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.74983,2.078842,0,0.5150815,-0.5150815,2.848351,47.47242,0.1343186,0.5382602,0,0,2.078842
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,35.36508,35.36508,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.322143,1.563761,0,0.3721202,-0.3721202,2.456102,40.93495,0.1343186,0.3888656,0,0,1.563761
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,33.64217,33.64217,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.73561,1.19164,0,0.1243941,-0.1243941,2.324979,38.74957,0.1343186,0.1299918,0,0,1.19164
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.24419,32.24419,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.873825,1.067246,0,0.09715067,-0.09715067,2.222573,37.04281,0.1343186,0.1015224,0,0,1.067246
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.15603,31.15603,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.98177,0.9700957,0,0.1060695,-0.1060695,2.110766,35.17936,0.1343186,0.1108427,0,0,0.9700957
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.03009,30.03009,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.099625,0.8640261,0,0.226153,-0.226153,1.87238,31.20627,0.1343186,0.2363299,0,0,0.8640261
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.05529,29.05529,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.350906,0.6378732,0,0.1052659,-0.1052659,1.76142,29.35694,0.1343186,0.1100029,0,0,0.6378732
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.17872,28.17872,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.467868,0.5326073,0,0.06273812,-0.06273812,1.695288,28.25474,0.1343186,0.06556134,0,0,0.5326073
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537578,0.4698691,0,0,0,1.695288,28.25474,0.1343186,0,0,0,0.4698691
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,26.50114,26.50114,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.537578,0.4698691,0,0.1509925,-0.1509925,1.536128,25.60208,0.1343186,0.1577871,0,0,0.4698691
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.82104,25.82104,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.705347,0.3188767,0,0.1625429,-0.1625429,1.364793,22.7465,0.1343186,0.1698573,0,0,0.3188767
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.442239,32.63069,25.14095,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,120.7203,0,0,0,0.442239,0,0,1.333666,1.266983,4.88595,0.1563338,1.709222,0,1.709222,2.986303,49.77162,0.1344303,0.4029669,0.3537912,1.7,0.5985728
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7030732,39.31416,26.9092,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,93.91693,0,0,0,0.7030732,0,0,0.9513882,0.9038188,3.176728,1.694634,1.606892,0,1.606892,4.510735,75.17876,0.1345514,0.823473,0.5624586,1.7,2.397707
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9901746,49.69258,31.02757,0.1898091,0.1898091,0,-1,0,0.1898091,521.6686,0,0,0,0.9901746,0.1997991,0.1898091,0,0,1.569836,3.140836,0.7903755,0,0.7903755,5.260551,87.67567,0.134476,0.20879,0.7921396,0,4.131011
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.334025,62.79146,35.31974,0.7435495,0.7435495,0,0,0,0.7435495,179.4131,0,0,0,1.334025,0.7826837,0.7435495,0,0,0.7794605,3.852175,0.5513414,0,0.5513414,5.783599,96.39313,0.1344235,0.8179044,1.06722,0,5.1862
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.353089,67.40211,38.61444,0.1744858,0.1744858,0,0,0,0.1744858,775.4723,0.9413009,0,0,1.353089,0.1836693,0.1744858,0,0,0.2281192,4.348382,0.2281192,0,0.2281192,6.000012,100,0.1344017,0.1919344,1.082471,0,5.701471
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.269325,68.25727,41.08546,0.7863615,0.7863615,0,0,0,0.7863615,161.4175,0.4415764,0,0,1.269325,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1344017,0.8649977,1.01546,0,5.823014
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.397805,74.73719,43.36001,0,0,0,0,0,0,0,1.397805,0,0,1.397805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344017,0,1.118244,0,5.951494
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.256991,72.35104,44.62952,0.2015856,0.2015856,0,-1,0,0.2015856,623.5519,1.044796,0,0,1.256991,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1344017,0.2217442,1.005593,0,5.81068
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9947259,65.81107,44.88645,0.5512549,0.5512549,0,-1,0,0.5512549,180.4475,0.4144576,0,0,0.9947259,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1344017,0.6063804,0.7957807,0,5.548415
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5684587,56.38359,45.18116,0,0,0,-1,0,0,0,0.5684587,0,0,0.5684587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344017,0,0.454767,0,5.122148
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.292575,49.6363,44.12323,0.2808473,0.2808473,0,-1,0,0.2808473,104.1758,0,0,0,0.292575,0.2956288,0.2808473,0,0,0,4.553689,0,0.003053827,-0.003053827,5.996793,99.94635,0.1344017,0.3089321,0.23406,0,4.846264
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,41.46329,41.46329,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.003393141,4.550635,0,0.8946419,-0.8946419,5.053758,84.22913,0.1344017,0.9349008,0,0,4.550635
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.97716,38.97716,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9974397,3.655993,0,1.273137,-1.273137,3.711753,61.86243,0.1344017,1.330429,0,0,3.655993
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.00487,37.00487,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.412037,2.382856,0,0.285869,-0.285869,3.410421,56.84023,0.1344017,0.2987331,0,0,2.382856
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,35.25929,35.25929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729669,2.096987,0,0,0,3.410421,56.84023,0.1344017,0,0,0,2.096987
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,33.51371,33.51371,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.729669,2.096987,0,0.1462403,-0.1462403,3.25627,54.27105,0.1344017,0.1528212,0,0,2.096987
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.11573,32.11573,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.892158,1.950747,0,0.1791504,-0.1791504,3.067429,51.12371,0.1344017,0.1872122,0,0,1.950747
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.02757,31.02757,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.091214,1.771596,0,0.1571833,-0.1571833,2.901743,48.36229,0.1344017,0.1642566,0,0,1.771596
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.90163,29.90163,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.265862,1.614413,0,0.2636371,-0.2636371,2.623845,43.73066,0.1344017,0.2755008,0,0,1.614413
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.558793,1.350776,0,0,0,2.623845,43.73066,0.1344017,0,0,0,1.350776
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.05781,28.05781,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.558793,1.350776,0,0.156955,-0.156955,2.4584,40.97325,0.1344017,0.164018,0,0,1.350776
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.12079,27.12079,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.733187,1.193821,0,0.04474971,-0.04474971,2.411229,40.18708,0.1344017,0.04676345,0,0,1.193821
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.35756,26.35756,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.782909,1.149071,0,0.0368863,-0.0368863,2.372348,39.53905,0.1344017,0.03854618,0,0,1.149071
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.66991,25.66991,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.823894,1.112185,0,0.1771898,-0.1771898,2.185574,36.42615,0.1344017,0.1851633,0,0,1.112185
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3804722,31.38534,24.98981,0.768487,0.768487,0,0,0,0.768487,49.50925,0,0,0,0.3804722,0.8089337,0.768487,0,0,4.020771,0.9349948,0,0.4284615,-0.4284615,1.733935,28.89886,0.1344017,0.8453357,0.3043778,0,1.315467
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6691803,38.50592,26.75807,0.3973653,0.3973653,0,0,0,0.3973653,168.4043,0,0,0,0.6691803,0.4182793,0.3973653,0,0,4.49684,0.5065333,0.250901,0,0.250901,1.971961,32.86595,0.1343778,0.4371019,0.5353442,0,1.175714
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.133322,52.64348,30.86132,0.350408,0.350408,0,-1,0,0.350408,323.4293,0,0,0,1.133322,0.3688506,0.350408,0,0,4.245939,0.7323442,0.7644718,0,0.7644718,2.697203,44.95329,0.1343051,0.3854488,0.9066579,0,1.865667
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9075865,52.56537,35.13083,0.4561131,0.4561131,0,0,0,0.4561131,198.9827,0,0,0,0.9075865,0.4801191,0.4561131,0,0,3.481467,1.420369,0.4274673,0,0.4274673,3.102734,51.71213,0.1342644,0.5017245,0.7260692,0,2.327955
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.263361,64.81415,38.42552,0.1089413,0.1089413,0,0,0,0.1089413,1159.671,0,0,0,1.263361,0.1146751,0.1089413,0,0,3.053999,1.805089,1.148686,0,1.148686,4.192472,69.8744,0.1341553,0.1198355,1.010689,0,3.06845
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.212268,66.51832,40.88899,0.7569262,0.7569262,0,0,0,0.7569262,160.1567,0,0,0,1.212268,0.7967644,0.7569262,0,0,1.905314,2.838907,0.4155039,0,0.4155039,4.586654,76.44408,0.1341159,0.8326188,0.9698147,0,4.051175
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.328951,72.53432,43.18621,0.4868433,0.4868433,0,0,0,0.4868433,272.9732,0,0,0,1.328951,0.5124666,0.4868433,0,0,1.48981,3.21286,0.8164849,0,0.8164849,5.36124,89.35382,0.1340385,0.5355276,1.063161,0,4.541811
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.179634,70.04333,44.46328,0.3928262,0.3928262,0,-1,0,0.3928262,300.2941,0.09280773,0,0,1.179634,0.4135013,0.3928262,0,0,0.6733249,3.947696,0.6733249,0,0.6733249,6.000012,100,0.1339747,0.4321088,0.9437072,0,5.12733
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.045417,66.92384,44.75799,0.6950696,0.6950696,0,-1,0,0.6950696,150.4046,0.3137647,0,0,1.045417,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1339747,0.7645766,0.8363335,0,5.599106
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7390524,59.98661,45.06025,0.3906385,0.3906385,0,-1,0,0.3906385,189.1909,0.3278539,0,0,0.7390524,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1339747,0.4297024,0.5912419,0,5.292741
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2417485,48.51702,43.99477,0.2432371,0.2432371,0,-1,0,0.2432371,99.388,0,0,0,0.2417485,0.256039,0.2432371,0,0,0,4.553689,0,0.01429056,-0.01429056,5.984949,99.74894,0.1339747,0.2675608,0.1933988,0,4.795437
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.33483,41.33483,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.0158784,4.539398,0,0.3724748,-0.3724748,5.592326,93.20524,0.1339747,0.3892362,0,0,4.539398
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,38.84869,38.84869,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4297393,4.166924,0,1.383234,-1.383234,4.134269,68.90434,0.1339747,1.44548,0,0,4.166924
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.89153,36.89153,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.966666,2.783689,0,1.065297,-1.065297,3.011347,50.18902,0.1339747,1.113235,0,0,2.783689
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.1535,35.1535,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.150329,1.718393,0,0.2649933,-0.2649933,2.73202,45.53357,0.1339747,0.276918,0,0,1.718393
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,33.40791,33.40791,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.444766,1.453399,0,0.1157309,-0.1157309,2.610029,43.50039,0.1339747,0.1209388,0,0,1.453399
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.00993,32.00993,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.573356,1.337668,0,0.1748397,-0.1748397,2.425731,40.42878,0.1339747,0.1827074,0,0,1.337668
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.92178,30.92178,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.767622,1.162829,0,0.253729,-0.253729,2.158278,35.97122,0.1339747,0.2651468,0,0,1.162829
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.79584,29.79584,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.049543,0.9090998,0,0.05226633,-0.05226633,2.103184,35.053,0.1339747,0.05461832,0,0,0.9090998
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.107617,0.8568335,0,0,0,2.103184,35.053,0.1339747,0,0,0,0.8568335
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.94446,27.94446,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.107617,0.8568335,0,0.269772,-0.269772,1.81882,30.3136,0.1339747,0.2819117,0,0,0.8568335
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.01499,27.01499,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.407364,0.5870615,0,0.1809692,-0.1809692,1.628061,27.1343,0.1339747,0.1891128,0,0,0.5870615
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.24422,26.24422,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.608441,0.4060923,0,0.1288781,-0.1288781,1.492212,24.87015,0.1339747,0.1346776,0,0,0.4060923
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.56412,25.56412,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.751638,0.2772142,1.38,0,1.38,2.801395,46.68982,0.1341169,0.270903,0,1.7,0.2772142
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07542492,26.1128,24.88402,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.535266,0,0,0,0.07542492,0,0,0.8163144,0.7754987,3.371639,1.519214,0.8509236,0,0.8509236,3.608652,60.14408,0.1342265,0.9720541,0.06033993,1.7,1.594639
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3295723,32.17318,26.60694,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.21782,0,0,0,0.3295723,0,0,1.216882,1.156038,2.520715,2.285045,1.485611,0,1.485611,5.018026,83.6336,0.1343585,0.5314293,0.2636578,1.7,2.614618
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5668153,40.80447,30.71019,0,0,0,-1,0,0,0,0,0,0,0.5668153,0,0,0,0,1.035104,3.622095,0.5668153,0,0.5668153,5.555754,92.59572,0.1343048,0,0.4534522,0,4.18891
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6526378,47.03384,34.94191,0.9108562,0.9108562,0,0,0,0.9108562,71.65102,0,0,0,0.6526378,0.958796,0.9108562,0,0,0.468289,4.132229,0,0.3061582,-0.3061582,5.233035,87.21707,0.1343048,1.001942,0.5221102,0,4.784867
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9254935,56.5137,38.25927,0.6260074,0.6260074,0,0,0,0.6260074,147.8407,0,0,0,0.9254935,0.6589552,0.6260074,0,0,0.8084648,3.826071,0.2665384,0,0.2665384,5.485896,91.4314,0.1342796,0.6886082,0.7403948,0,4.751564
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7722378,55.89044,40.72274,0,0,0,0,0,0,0,0.2303113,0,0,0.7722378,0,0,0,0,0.5419264,4.065955,0.5419264,0,0.5419264,6.000012,100,0.1342284,0,0.6177902,0,4.838193
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8077464,59.22607,42.99729,0.4218846,0.4218846,0,0,0,0.4218846,191.4615,0.3636574,0,0,0.8077464,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1342284,0.464073,0.6461971,0,5.361435
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9171486,63.23508,44.28947,0.7369617,0.7369617,0,-1,0,0.7369617,124.45,0.1413994,0,0,0.9171486,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1342284,0.8106579,0.7337189,0,5.470838
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6527424,57.55783,44.59174,0.663702,0.663702,0,-1,0,0.663702,98.34872,1.110223E-16,0,0,0.6527424,0.6986336,0.663702,0,0,0,4.553689,0,0.04589123,-0.04589123,5.951638,99.19377,0.1342284,0.7300721,0.5221939,0,5.206431
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4756156,54.11773,44.88645,0.7950619,0.7950619,0,-1,0,0.7950619,59.8212,0,1.110223E-16,0,0.4756156,0.8369073,0.7950619,0,0,0.05099026,4.507798,0,0.3612917,-0.3612917,5.570804,92.84654,0.1342284,0.8745681,0.3804925,0,4.983413
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1851172,47.25569,43.82096,1.322376,1.322376,0,-1,0,1.322376,13.99883,0,2.220446E-16,0.0746142,0.1851172,1.391975,1.322376,0,0,0.4524255,4.146506,0,1.206858,-1.206858,4.298664,71.64425,0.1342284,1.454614,0.1480938,0,4.331623
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,41.20637,41.20637,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.793379,2.939648,0,1.333194,-1.333194,2.893353,48.22246,0.1342284,1.393188,0,0,2.939648
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,38.72023,38.72023,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.274706,1.606454,0,1.452632,-1.452632,1.362145,22.70237,0.1342284,1.90533,0,0,1.606454
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.77062,36.77062,0.4447999,0.146131,0,-1,0,0.146131,0,0,0.2986689,0.3431489,0,0.1538221,0.146131,0,0,4.888741,0.1538221,0,0.1538221,-0.1538221,1.200002,20,0.1342284,0.4892799,0,0,0.1538221
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.02503,35.02503,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,33.30212,33.30212,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.90414,31.90414,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.79331,30.79331,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.66738,29.66738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.71524,28.71524,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.82355,27.82355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.88653,26.88653,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.10064,26.10064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342284,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.42054,25.42054,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343528,0.1827596,0,1.7,0
