Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2761804,29.32609,24.74044,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.5076,0,0,0,0.2761804,0,0,1.065213,1.011953,3.679654,1.242,1.288133,0,1.288133,3.731216,62.18681,0.1345029,0.6982652,0.2209443,1.7,1.51818
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7898536,40.51975,26.47847,0.529442,0.529442,1.7,0,0.5202,0.529442,149.1861,0,0,0,0.7898536,0,0,1.170558,1.11203,2.391521,2.40132,1.901884,0,1.901884,5.535501,92.25816,0.1345948,0.5823863,0.6318829,1.7,3.191174
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.181156,53.35255,30.54394,0.2840775,0.2840775,0,-1,0,0.2840775,415.7864,0.3924891,0,0,1.181156,0.2990289,0.2840775,0,0,0.4896375,4.113015,0.4896375,0,0.4896375,6.000012,100,0.1345486,0.3124852,0.9449244,0,5.294171
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.27009,60.48522,34.74544,0.3613852,0.3613852,0,0,0,0.3613852,351.4503,0.889684,0,0,1.27009,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0.3975237,1.016072,0,5.823779
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.255041,64.12866,38.04013,0,0,0,0,0,0,0,1.255041,0,0,1.255041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0,1.004033,0,5.80873
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.073318,62.58179,40.51115,0.8029624,0.8029624,0,0,0,0.8029624,133.6698,0.2280945,0,0,1.073318,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0.8832587,0.8586545,0,5.627007
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.218054,69.0186,42.80082,0,0,0,0,0,0,0,1.218054,0,0,1.218054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0,0.9744431,0,5.771743
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.185291,69.77614,44.12323,0.567247,0.567247,0,-1,0,0.567247,208.955,0.5881891,0,0,1.185291,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0.6239717,0.948233,0,5.73898
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9392638,63.91281,44.41794,0.003170889,0.003170889,0,-1,0,0.003170889,29621.46,0.935926,0,0,0.9392638,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0.003487978,0.751411,0,5.492953
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4505105,53.46399,44.75799,0.3411951,0.3411951,0,-1,0,0.3411951,132.039,0.09135779,0,0,0.4505105,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0.3753146,0.3604084,0,5.0042
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.214325,47.68007,43.6925,0,0,0,-1,0,0,0,0.214325,0,0,0.214325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345486,0,0.17146,0,4.768014
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.06279,41.06279,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1345486,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,38.57665,38.57665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1345486,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.64215,36.64215,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1345486,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.89657,34.89657,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1345486,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.17366,33.17366,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1345486,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.77568,31.77568,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1345486,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,30.66485,30.66485,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1345486,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,29.56158,29.56158,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1345486,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,28.58677,28.58677,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1345486,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.69509,27.69509,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1345486,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.7354,26.7354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1345486,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.97218,25.97218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1345486,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.29208,25.29208,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1345486,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1497082,27.06463,24.61198,1.738929,1.738929,0.425,0,0.172125,1.738929,8.609219,0,2.220446E-16,0,0.1497082,1.383083,1.313929,0,0,2.361017,2.428773,0,1.233375,-1.233375,2.460063,41.00096,0.1345486,1.912822,0.1197666,1.7,2.578481
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4344936,33.74317,26.33489,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4344936,0,0,1.452632,1.38,3.731434,1.195398,1.814494,0,1.814494,4.181442,69.69057,0.134596,0,0.3475949,1.7,1.629892
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4199584,37.70639,30.37014,0.009341177,0.009341177,0,-1,0,0.009341177,4495.776,0,0,0,0.4199584,0.009832818,0.009341177,0,0,1.916941,2.828442,0.4101256,0,0.4101256,4.570521,76.17521,0.1345573,0.01027529,0.3359667,0,3.248401
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5250459,44.10364,34.55652,0.8059554,0.8059554,0,0,0,0.8059554,65.14578,1.110223E-16,0,0,0.5250459,0.8483741,0.8059554,0,0,1.506815,3.197555,0,0.3233281,-0.3233281,4.229704,70.49492,0.1345573,0.8865509,0.4200368,0,3.722601
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9884137,57.44775,37.82855,0.1483212,0.1483212,0,0,0,0.1483212,666.4007,0,0,0,0.9884137,0.1561276,0.1483212,0,0,1.866069,2.874227,0.8322861,0,0.8322861,5.019279,83.6545,0.1344789,0.1631534,0.790731,0,3.862641
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9143038,58.60667,40.31468,0.3441616,0.3441616,0,0,0,0.3441616,265.6612,0,0,0,0.9143038,0.3622754,0.3441616,0,0,1.033783,3.623285,0.5520284,0,0.5520284,5.54298,92.38281,0.134427,0.3785777,0.731443,0,4.537588
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.270459,70.19108,42.6119,0.4449642,0.4449642,0,0,0,0.4449642,285.5194,0.3203215,0,0,1.270459,0.4683834,0.4449642,0,0,0.4817543,4.12011,0.4817543,0,0.4817543,6.000012,100,0.1343816,0.4894606,1.016367,0,5.390569
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.015127,65.1684,43.91164,0,0,0,-1,0,0,0,1.015127,0,0,1.015127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343816,0,0.8121018,0,5.568816
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9958879,65.09471,44.25169,0.161733,0.161733,0,-1,0,0.161733,615.7603,0.8256426,0,0,0.9958879,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1343816,0.1779063,0.7967103,0,5.549577
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6838378,58.23859,44.59174,0.3464542,0.3464542,0,-1,0,0.3464542,197.3819,0.3191491,0,0,0.6838378,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1343816,0.3810996,0.5470702,0,5.237527
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2402699,48.01376,43.53381,0,0,0,-1,0,0,0,0.2402699,0,0,0.2402699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343816,0,0.1922159,0,4.793959
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.91166,40.91166,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1343816,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,38.42552,38.42552,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1343816,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1343816,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.76811,34.76811,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1343816,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.04519,33.04519,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1343816,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1343816,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,30.55906,30.55906,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1343816,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1343816,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1343816,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1343816,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1343816,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1343816,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1343816,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4831787,32.64463,24.46085,0,0,0,0,0,0,0,0,0,0,0.4831787,0,0,0,0,3.382442,1.509491,0.4831787,0,0.4831787,3.249529,54.15871,0.1343362,0,0.3865429,0,1.99267
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7741122,39.8913,26.18376,0.06720803,0.06720803,0,0,0,0.06720803,1151.815,0,0,0,0.7741122,0.0707453,0.06720803,0,0,2.899263,1.944352,0.7033669,0,0.7033669,3.916802,65.2799,0.1342702,0.07392883,0.6192898,0,2.718464
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.297765,55.65286,30.2039,0.1654918,0.1654918,0,-1,0,0.1654918,784.1872,0,0,0,1.297765,0.1742018,0.1654918,0,0,2.195897,2.577382,1.123563,0,1.123563,4.982708,83.04496,0.1341648,0.1820409,1.038212,0,3.875147
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.356898,62.16613,34.34494,0.9225399,0.9225399,0,0,0,0.9225399,147.0828,0,0,0,1.356898,0.9710947,0.9225399,0,0,1.072333,3.588589,0.3858033,0,0.3858033,5.348712,89.14503,0.1341287,1.014794,1.085518,0,4.945487
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.1325,60.58398,37.61696,0,0,0,0,0,0,0,0.4459699,0,0,1.1325,0,0,0,0,0.6865299,3.935812,0.6865299,0,0.6865299,6.000012,100,0.1340644,0,0.9059999,0,5.068312
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8425563,56.74802,40.1031,0.2464728,0.2464728,0,0,0,0.2464728,341.8456,0.5831113,0,0,0.8425563,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1340644,0.27112,0.674045,0,5.396245
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9027838,60.72676,42.40031,0.4674146,0.4674146,0,0,0,0.4674146,193.1441,0.4107684,0,0,0.9027838,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1340644,0.514156,0.722227,0,5.456473
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9521951,63.43496,43.73784,0.2085551,0.2085551,0,-1,0,0.2085551,456.5677,0.7326635,0,0,0.9521951,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1340644,0.2294106,0.7617561,0,5.505884
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6947632,57.91196,44.07789,1.309026,1.309026,0,-1,0,1.309026,53.07484,0,0,0.05992806,0.6947632,1.377922,1.309026,0,0,0,4.553689,0,0.6831584,-0.6831584,5.2799,87.99815,0.1340644,1.439928,0.5558106,0,5.248452
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.318377,50.4492,44.41794,0.1177408,0.1177408,0,-1,0,0.1177408,270.405,0,0,0,0.318377,0.1239377,0.1177408,0,0,0.7590649,3.870531,0.1944393,0,0.1944393,5.464361,91.0725,0.1340462,0.1295149,0.2547016,0,4.188908
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2544579,48.12297,43.37512,0.4617248,0.4617248,0,-1,0,0.4617248,55.11028,0,5.551115E-17,0,0.2544579,0.4860262,0.4617248,0,0,0.5646256,4.045526,0,0.2315683,-0.2315683,5.220267,87.00427,0.1340462,0.5078973,0.2035663,0,4.299984
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8219237,3.813958,0,0.8953183,-0.8953183,4.276518,71.27516,0.1340462,0.9356077,0,0,3.813958
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.816722,2.918639,0,0.5675756,-0.5675756,3.678241,61.30389,0.1340462,0.5931165,0,0,2.918639
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.447361,2.351064,0,0.1911135,-0.1911135,3.47679,57.94638,0.1340462,0.1997136,0,0,2.351064
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.65971,2.15995,0,0.5373171,-0.5373171,2.910408,48.5067,0.1340462,0.5614964,0,0,2.15995
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.256729,1.622633,0,0.1509364,-0.1509364,2.751307,45.85502,0.1340462,0.1577285,0,0,1.622633
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.424436,1.471697,0,0.1513685,-0.1513685,2.59175,43.19576,0.1340462,0.1581801,0,0,1.471697
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592623,1.320328,0,0,0,2.59175,43.19576,0.1340462,0,0,0,1.320328
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.592623,1.320328,0,0.2644391,-0.2644391,2.313007,38.55004,0.1340462,0.2763389,0,0,1.320328
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.886444,1.055889,0,0.02667284,-0.02667284,2.284891,38.08145,0.1340462,0.02787312,0,0,1.055889
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.916081,1.029216,0,0.01708657,-0.01708657,2.266881,37.78127,0.1340462,0.01785547,0,0,1.029216
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.935066,1.01213,0,0.2509795,-0.2509795,2.002325,33.37202,0.1340462,0.2622736,0,0,1.01213
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.213932,0.7611501,0,0.025523,-0.025523,1.975421,32.92363,0.1340462,0.02667154,0,0,0.7611501
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.242291,0.7356271,0,0,0,1.975421,32.92363,0.1340462,0,0,0,0.7356271
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.245813,28.37572,24.31727,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,35.72018,0,0,0,0.245813,0.2770135,0.2631628,0,0,4.242291,0.7356271,0,0.03120053,-0.03120053,1.942533,32.37549,0.1340462,0.7569791,0.1966504,1.7,0.9814401
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2484266,30.17847,26.03263,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.7065,0,0,0,0.2484266,0,0,1.074343,1.020626,4.276958,0.7044266,1.269052,0,1.269052,3.146462,52.44093,0.1341973,0.6882229,0.1987413,1.7,0.9528532
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2953395,35.08433,30.00742,0,0,0,-1,0,0,0,0,0,0,0.2953395,0,0,0,0,3.007906,1.846574,0.2953395,0,0.2953395,3.426646,57.11065,0.1341697,0,0.2362716,0,2.141913
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3688659,40.69802,34.13335,0.559836,0.559836,0,0,0,0.559836,65.8882,0,0,0,0.3688659,0.5893011,0.559836,0,0,2.712566,2.112379,0,0.2204352,-0.2204352,3.194286,53.238,0.1341697,0.6158197,0.2950927,0,2.481245
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8703557,54.32119,37.40538,0.7861103,0.7861103,0,0,0,0.7861103,110.7167,0,0,0,0.8703557,0.8274845,0.7861103,0,0,2.957494,1.891944,0.04287117,0,0.04287117,3.234958,53.91585,0.1341656,0.8647213,0.6962845,0,2.7623
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9012886,57.82759,39.89151,0.1431888,0.1431888,0,0,0,0.1431888,629.4406,0,0,0,0.9012886,0.1507251,0.1431888,0,0,2.914623,1.930528,0.7505635,0,0.7505635,3.947005,65.78328,0.1340955,0.1575077,0.7210308,0,2.831817
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6999395,55.98274,42.22651,1.238119,1.238119,0,0,0,1.238119,56.53247,0,2.220446E-16,0,0.6999395,1.303284,1.238119,0,0,2.16406,2.606035,0,0.6033441,-0.6033441,3.311024,55.18362,0.1340955,1.361931,0.5599516,0,3.305975
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.193927,69.32755,43.57159,0.7661894,0.7661894,0,-1,0,0.7661894,155.8267,0,0,0,1.193927,0.8065152,0.7661894,0,0,2.834442,2.002691,0.3874122,0,0.3874122,3.678556,61.30914,0.1340593,0.8428083,0.9551418,0,3.196618
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5350176,54.30915,43.91164,0.551089,0.551089,0,-1,0,0.551089,97.08371,0,0,0,0.5350176,0.5800937,0.551089,0,0,2.44703,2.351362,0,0.04507605,-0.04507605,3.631041,60.51723,0.1340593,0.6061979,0.4280141,0,2.88638
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4744164,53.41679,44.25169,0.37905,0.37905,0,-1,0,0.37905,125.1593,0,0,0,0.4744164,0.399,0.37905,0,0,2.497114,2.306286,0.07541635,0,0.07541635,3.702588,61.70967,0.1340523,0.4169551,0.3795331,0,2.780702
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1906477,46.75754,43.23154,0.4291644,0.4291644,0,-1,0,0.4291644,44.423,0,0,0,0.1906477,0.4517519,0.4291644,0,0,2.421698,2.374161,0,0.2611043,-0.2611043,3.42736,57.12254,0.1340523,0.4720808,0.1525182,0,2.564808
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,40.61695,40.61695,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.711814,2.113056,0,1.148699,-1.148699,2.216524,36.942,0.1340523,1.20039,0,0,2.113056
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.10814,38.10814,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,3.988146,0.9643575,0,0.2986163,-0.2986163,1.901755,31.69586,0.1340523,0.3120541,0,0,0.9643575
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,36.21898,36.21898,1.041781,0.6324541,0,-1,0,0.6324541,0,0,0.4093266,0.5135046,0,0.6657411,0.6324541,0,0,4.319942,0.6657411,0,0.6657411,-0.6657411,1.200002,20,0.1340523,1.145959,0,0,0.6657411
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,34.49607,34.49607,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.77316,32.77316,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,31.36762,31.36762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.28702,30.28702,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.16108,29.16108,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.1636,28.1636,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.26436,27.26436,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.31223,26.31223,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340523,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.52633,25.52633,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341624,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.84624,24.84624,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1342504,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4118609,31.07648,24.16614,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.79818,0,0,0,0.4118609,0,0,1.134243,1.077531,2.299654,2.484,1.489392,0,1.489392,5.231329,87.18864,0.1343801,0.6223328,0.3294887,1.7,2.895861
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7666348,39.40004,25.86638,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,41.36908,2.220446E-16,0,0,0.7666348,1.452632,1.38,0,0,0.8102627,3.824452,0,0.6859968,-0.6859968,4.508225,75.13693,0.1343801,2.038475,0.6133078,1.7,4.591087
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.23223,53.68948,29.84118,0.7658724,0.7658724,0,-1,0,0.7658724,160.8923,0,0,0,1.23223,0.8061814,0.7658724,0,0,1.572481,3.138456,0.4260485,0,0.4260485,4.91241,81.87334,0.1343404,0.8424596,0.9857839,0,4.370686
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.357043,61.6735,33.94443,0.1108916,0.1108916,0,0,0,0.1108916,1223.756,0.09388237,0,0,1.357043,0.116728,0.1108916,0,0,1.146433,3.521899,1.146433,0,1.146433,6.000012,100,0.1342336,0.1219808,1.085635,0,4.878942
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.384048,66.4381,37.19379,0.3026158,0.3026158,0,0,0,0.3026158,457.3614,1.065505,0,0,1.384048,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0.3328773,1.107238,0,5.937737
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.300252,67.32898,39.67992,0.3448883,0.3448883,0,0,0,0.3448883,377.0067,0.9372117,0,0,1.300252,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0.3793772,1.040202,0,5.853941
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.353153,71.74783,42.0376,0.3677159,0.3677159,0,0,0,0.3677159,367.9886,0.9660833,0,0,1.353153,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0.4044875,1.082522,0,5.906842
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.052223,65.45312,43.37512,0,0,0,-1,0,0,0,1.052223,0,0,1.052223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0,0.8417786,0,5.605912
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9595134,63.61083,43.73784,0.3944811,0.3944811,0,-1,0,0.3944811,243.2343,0.5442702,0,0,0.9595134,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0.4339292,0.7676107,0,5.513202
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6433725,56.84125,44.12323,0,0,0,-1,0,0,0,0.6433725,0,0,0.6433725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0,0.514698,0,5.197062
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2041311,46.835,43.05774,0.1841759,0.1841759,0,-1,0,0.1841759,110.8349,0.01026172,0,0,0.2041311,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1342336,0.2025935,0.1633049,0,4.75782
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.44315,40.44315,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1342336,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.95701,37.95701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1342336,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1342336,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,34.32227,34.32227,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1342336,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.62202,32.62202,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1342336,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.22404,31.22404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1342336,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.13589,30.13589,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1342336,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.00995,29.00995,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1342336,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.01247,28.01247,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1342336,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.12079,27.12079,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1342336,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.13842,26.13842,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1342336,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.35253,25.35253,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1342336,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.67244,24.67244,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1342336,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2552422,28.20214,23.99234,0.940554,0.940554,0,0,0,0.940554,27.13743,0,1.110223E-16,0,0.2552422,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7348146,-0.7348146,2.81158,46.85958,0.1342336,1.034609,0.2041938,0,2.518934
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3570454,31.70589,25.69258,0.7000275,0.7000275,0,0,0,0.7000275,51.00448,0,0,0,0.3570454,0.736871,0.7000275,0,0,3.360902,1.528877,0,0.3798257,-0.3798257,2.411209,40.18674,0.1342336,0.7700302,0.2856363,0,1.885922
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5906525,40.11848,29.6447,0.5295702,0.5295702,0,-1,0,0.5295702,111.5343,0,0,0,0.5906525,0.5574424,0.5295702,0,0,3.782931,1.149051,0.03321011,0,0.03321011,2.442715,40.71183,0.1342305,0.5825273,0.472522,0,1.739704
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.13035,55.93314,33.72529,0.9025474,0.9025474,0,0,0,0.9025474,125.24,0,0,0,1.13035,0.9500498,0.9025474,0,0,3.74972,1.178941,0.1803001,0,0.1803001,2.613763,43.56262,0.1342137,0.9928021,0.9042799,0,2.30929
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.245382,62.59299,36.9822,0.2396801,0.2396801,0,0,0,0.2396801,519.6019,0,0,0,1.245382,0.2522948,0.2396801,0,0,3.56942,1.341211,0.9930874,0,0.9930874,3.555888,59.26468,0.1341213,0.2636481,0.9963058,0,2.586593
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.167035,63.67257,39.49101,0.05399345,0.05399345,0,0,0,0.05399345,2161.439,0,0,0,1.167035,0.05683521,0.05399345,0,0,2.576333,2.234989,1.1102,0,1.1102,4.609117,76.81845,0.1340182,0.0593928,0.9336283,0,3.402025
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.319992,70.55685,41.82601,0.6537673,0.6537673,0,0,0,0.6537673,201.9055,0,0,0,1.319992,0.6881762,0.6537673,0,0,1.466133,3.234169,0.6318157,0,0.6318157,5.208509,86.80832,0.1339596,0.719144,1.055994,0,4.554162
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.139873,67.44505,43.18621,0.05860678,0.05860678,0,-1,0,0.05860678,1944.95,0.2438643,0,0,1.139873,0.06169135,0.05860678,0,0,0.834317,3.802804,0.834317,0,0.834317,6.000012,100,0.1338823,0.06446746,0.9118981,0,4.942677
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.671221,56.84,43.57159,0.2374514,0.2374514,0,-1,0,0.2374514,282.6772,0.4212721,0,0,0.671221,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1338823,0.2611966,0.5369768,0,5.22491
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5075451,53.77814,43.94943,0,0,0,-1,0,0,0,0.5075451,0,0,0.5075451,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338823,0,0.4060361,0,5.061234
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2245709,47.06834,42.90661,0.5193548,0.5193548,0,-1,0,0.5193548,43.24036,0,0,0,0.2245709,0.5466892,0.5193548,0,0,0,4.553689,0,0.3221183,-0.3221183,5.66047,94.34097,0.1338823,0.5712903,0.1796567,0,4.77826
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,40.29202,40.29202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3579093,4.231571,0,0,0,5.66047,94.34097,0.1338823,0,0,0,4.231571
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,37.80588,37.80588,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3579093,4.231571,0,1.204528,-1.204528,4.390786,73.17962,0.1338823,1.258731,0,0,4.231571
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.89405,35.89405,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.696273,3.027043,0,1.013059,-1.013059,3.322928,55.38202,0.1338823,1.058647,0,0,3.027043
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.17113,34.17113,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.821894,2.013984,0,0.8605399,-0.8605399,2.415839,40.2639,0.1338823,0.8992642,0,0,2.013984
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.47089,32.47089,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.77805,1.153444,0,0.1289112,-0.1289112,2.279955,37.99917,0.1338823,0.1347122,0,0,1.153444
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.07291,31.07291,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.921285,1.024533,0,0.04880646,-0.04880646,2.228508,37.14173,0.1338823,0.05100276,0,0,1.024533
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.96964,29.96964,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.975514,0.9757264,0,0.2008885,-0.2008885,2.016753,33.61249,0.1338823,0.2099285,0,0,0.9757264
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198723,0.7748379,0,0,0,2.016753,33.61249,0.1338823,0,0,0,0.7748379
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.86134,27.86134,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.198723,0.7748379,0,0.1263059,-0.1263059,1.883615,31.39352,0.1338823,0.1319897,0,0,0.7748379
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.96965,26.96965,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.339063,0.648532,0,0.2827756,-0.2827756,1.585544,26.42567,0.1338823,0.2955005,0,0,0.648532
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.99485,25.99485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653258,0.3657564,0,0,0,1.585544,26.42567,0.1338823,0,0,0,0.3657564
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.20896,25.20896,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.653258,0.3657564,0,0.06507156,-0.06507156,1.516952,25.28248,0.1338823,0.06799978,0,0,0.3657564
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,24.52886,24.52886,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.72556,0.3006849,0,0.1811924,-0.1811924,1.325958,22.09926,0.1338823,0.189346,0,0,0.3006849
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07777727,25.10843,23.84876,0,0,0,0,0,0,0,0,0,0,0.07777727,0,0,0,0,4.926885,0.1194925,0.07777727,0,0.07777727,1.399745,23.32903,0.1338751,0,0.06222182,0,0.1972697
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3997057,32.28149,25.52633,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.32877,0,0,0,0.3997057,0,0,1.24748,1.185106,4.849108,0.189492,1.584811,0,1.584811,2.903229,48.38705,0.1339957,0.4977725,0.3197646,1.7,0.5891978
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6403276,40.86345,29.45579,0.8282813,0.8282813,0,-1,0,0.8282813,77.30798,0,0,0,0.6403276,0.8718751,0.8282813,0,0,3.264296,1.615822,0,0.2315475,-0.2315475,2.659156,44.31918,0.1339957,0.9111095,0.5122621,0,2.25615
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5638527,43.743,33.51371,0,0,0,0,0,0,0,0,0,0,0.5638527,0,0,0,0,3.521571,1.384275,0.5638527,0,0.5638527,3.194074,53.23446,0.1339435,0,0.4510822,0,1.948127
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7493328,51.019,36.77062,0.1230121,0.1230121,0,0,0,0.1230121,609.1537,0,0,0,0.7493328,0.1294864,0.1230121,0,0,2.957719,1.891742,0.6198464,0,0.6198464,3.782112,63.03507,0.1338862,0.1353133,0.5994663,0,2.641075
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6406639,51.49192,39.27187,0,0,0,0,0,0,0,0,0,0,0.6406639,0,0,0,0,2.337872,2.449604,0.6406639,0,0.6406639,4.389899,73.16483,0.133827,0,0.5125311,0,3.090268
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6307749,53.85875,41.63709,0,0,0,0,0,0,0,0,0,0,0.6307749,0,0,0,0,1.697208,3.026201,0.6307749,0,0.6307749,4.988305,83.13824,0.1337688,0,0.50462,0,3.656976
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3475185,49.54164,42.99729,1.063329,1.063329,0,-1,0,1.063329,32.68214,0,0,0,0.3475185,1.119293,1.063329,0,0,1.066433,3.593899,0,0.7717747,-0.7717747,4.174782,69.57957,0.1337688,1.169661,0.2780148,0,3.941417
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.602379,55.14765,43.37512,0.4011118,0.4011118,0,-1,0,0.4011118,150.1774,0,0,0,0.602379,0.4222229,0.4011118,0,0,1.923961,2.822124,0.1801562,0,0.1801562,4.345694,72.42809,0.1337522,0.4412229,0.4819032,0,3.424503
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4101919,51.61347,43.78318,0.4183667,0.4183667,0,-1,0,0.4183667,98.04601,5.551115E-17,0,0,0.4101919,0.440386,0.4183667,0,0,1.743805,2.984265,0,0.03019413,-0.03019413,4.313866,71.89763,0.1337522,0.4602034,0.3281535,0,3.394457
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1197318,44.92897,42.74036,0.7349395,0.7349395,0,-1,0,0.7349395,16.29138,0,1.110223E-16,0,0.1197318,0.7736205,0.7349395,0,0,1.777354,2.954071,0,0.6538887,-0.6538887,3.624607,60.41,0.1337522,0.8084335,0.09578545,0,3.073802
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,40.12577,40.12577,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.503897,2.300182,0,0.2041753,-0.2041753,3.409387,56.82301,0.1337522,0.2133632,0,0,2.300182
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,37.63963,37.63963,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.730758,2.096007,0,0.1802009,-0.1802009,3.219439,53.65721,0.1337522,0.18831,0,0,2.096007
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.75047,35.75047,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.930981,1.915806,0,0.3499911,-0.3499911,2.850516,47.5085,0.1337522,0.3657407,0,0,1.915806
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.02756,34.02756,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.31986,1.565814,0,1.024276,-1.024276,1.770834,29.51385,0.1337522,1.070368,0,0,1.565814
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.30464,32.30464,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.457945,0.5415387,0,0.1582381,-0.1582381,1.604037,26.73389,0.1337522,0.1653588,0,0,0.5415387
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.89911,30.89911,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.633765,0.3833006,0,0.03231568,-0.03231568,1.569973,26.16616,0.1337522,0.03376988,0,0,0.3833006
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.81851,29.81851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669671,0.3509849,0,0,0,1.569973,26.16616,0.1337522,0,0,0,0.3509849
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.69257,28.69257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669671,0.3509849,0,0,0,1.569973,26.16616,0.1337522,0,0,0,0.3509849
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.69509,27.69509,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.669671,0.3509849,0,0.0002493623,-0.0002493623,1.56971,26.16178,0.1337522,0.0002605836,0,0,0.3509849
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.80341,26.80341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.669948,0.3507355,0,0,0,1.56971,26.16178,0.1337522,0,0,0,0.3507355
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.82104,25.82104,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.669948,0.3507355,0,0.2313711,-0.2313711,1.325824,22.09702,0.1337522,0.2417828,0,0,0.3507355
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.03515,25.03515,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.927027,0.1193644,0,0.0785233,-0.0785233,1.243053,20.7175,0.1337522,0.08205685,0,0,0.1193644
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.37773,24.37773,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.014276,0.04084112,1.38,0,1.38,2.552236,42.53717,0.1338545,0.07762659,0,1.7,0.04084112
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04458836,24.3941,23.67496,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.377256,0,0,0,0.04458836,0,0,1.167745,1.109358,3.634275,1.282841,1.153946,0,1.153946,3.646965,60.78263,0.1340009,0.5854805,0.03567069,1.7,1.32743
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2577043,29.63939,25.35253,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.49974,0,0,0,0.2577043,0,0,0.8264185,0.7850976,2.480329,2.321393,1.042802,0,1.042802,4.636254,77.27074,0.1341283,0.9609396,0.2061634,1.7,2.579097
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1577003,31.92636,29.26687,0.6514379,0.6514379,0,-1,0,0.6514379,24.20804,0,1.110223E-16,0,0.1577003,0.6857241,0.6514379,0,0,1.437527,3.259914,0,0.5280238,-0.5280238,4.079668,67.99433,0.1341283,0.7165817,0.1261603,0,3.417615
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7083144,46.39436,33.32479,0.5018157,0.5018157,0,0,0,0.5018157,141.1503,0,0,0,0.7083144,0.528227,0.5018157,0,0,2.02422,2.731891,0.1800873,0,0.1800873,4.250514,70.84175,0.1341117,0.5519972,0.5666515,0,3.440205
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.007174,56.41072,36.55903,0,0,0,0,0,0,0,0,0,0,1.007174,0,0,0,0,1.844133,2.893969,1.007174,0,1.007174,5.206003,86.76655,0.1340189,0,0.8057395,0,3.901144
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.56793,49.7714,39.06028,0.6352038,0.6352038,0,0,0,0.6352038,89.4091,0,0,0,0.56793,0.6686356,0.6352038,0,0,0.8369587,3.800426,0,0.1007056,-0.1007056,5.09985,84.99734,0.1340189,0.6987242,0.454344,0,4.368356
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4628155,50.17738,41.42551,0.6812938,0.6812938,0,0,0,0.6812938,67.93185,0,0,0,0.4628155,0.7171513,0.6812938,0,0,0.9488538,3.69972,0,0.2543359,-0.2543359,4.831757,80.52911,0.1340189,0.7494232,0.3702524,0,4.162536
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2245504,46.95924,42.80082,0.4530513,0.4530513,0,-1,0,0.4530513,49.56401,0,0,0,0.2245504,0.4768961,0.4530513,0,0,1.231449,3.445385,0,0.2523457,-0.2523457,4.565761,76.09586,0.1340189,0.4983565,0.1796403,0,3.669935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3667118,50.11806,43.18621,0.7830784,0.7830784,0,-1,0,0.7830784,46.82951,0,1.110223E-16,0,0.3667118,0.8242931,0.7830784,0,0,1.511833,3.193039,0,0.4575813,-0.4575813,4.083428,68.057,0.1340189,0.8613863,0.2933694,0,3.559751
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5003933,53.26667,43.60938,0,0,0,-1,0,0,0,0,0,0,0.5003933,0,0,0,0,2.020257,2.735458,0.5003933,0,0.5003933,4.558143,75.96889,0.1339728,0,0.4003146,0,3.235851
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2724585,47.63422,42.56656,0.2387668,0.2387668,0,-1,0,0.2387668,114.1107,0,0,0,0.2724585,0.2513334,0.2387668,0,0,1.519864,3.185812,0.02112506,0,0.02112506,4.578184,76.30291,0.1339708,0.2626435,0.2179668,0,3.45827
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.95952,39.95952,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.498739,3.204824,0,0.5234113,-0.5234113,4.02646,67.10753,0.1339708,0.5469648,0,0,3.204824
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,37.46583,37.46583,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.080307,2.681413,0,0.6835024,-0.6835024,3.305985,55.09964,0.1339708,0.71426,0,0,2.681413
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,35.57667,35.57667,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.839754,1.99791,0,0.8458238,-0.8458238,2.414408,40.24006,0.1339708,0.8838859,0,0,1.99791
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.85376,33.85376,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.779558,1.152087,0,0.5485891,-0.5485891,1.836145,30.60235,0.1339708,0.5732756,0,0,1.152087
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.15351,32.15351,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.389102,0.6034976,0,0.207951,-0.207951,1.616945,26.94903,0.1339708,0.2173088,0,0,0.6034976
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.75553,30.75553,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.620158,0.3955466,0,0.1862004,-0.1862004,1.420673,23.67783,0.1339708,0.1945794,0,0,0.3955466
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.66738,29.66738,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.827047,0.2093462,0,0.02904984,-0.02904984,1.390051,23.16748,0.1339708,0.03035708,0,0,0.2093462
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,28.51877,28.51877,0.2148413,0.1712816,0,-1,0,0.1712816,0,0,0.04355974,0.06504387,0,0.1802964,0.1712816,0,0,4.859325,0.1802964,0,0.1802964,-0.1802964,1.200002,20,0.1339708,0.2363254,0,0,0.1802964
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.54396,27.54396,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339708,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.6296,26.6296,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339708,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.66991,25.66991,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339708,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.90669,24.90669,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340603,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.22659,24.22659,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341865,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3125911,28.69458,23.52383,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.79047,-2.220446E-16,0,0,0.3125911,0,0,1.139705,1.08272,2.299654,2.484,1.395311,0,1.395311,5.142076,85.7011,0.1343232,0.6163242,0.2500729,1.7,2.796591
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7218435,37.82833,25.20896,0.9226214,0.9226214,0,0,0,0.9226214,78.23833,0,0,0,0.7218435,0.9711804,0.9226214,0,0,0.9043433,3.73978,0,0.2493369,-0.2493369,4.879252,81.32071,0.1343232,1.014884,0.5774748,0,4.461624
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9052008,45.69843,29.0704,1.424378,1.38,0,-1,0,1.38,65.59426,2.220446E-16,0.04437784,0.1868156,0.9052008,1.452632,1.38,0,0,1.181384,3.490443,0,0.5474308,-0.5474308,4.30221,71.70335,0.1343232,1.566816,0.7241607,0,4.395644
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.366666,60.88719,33.1132,0.2741463,0.2741463,0,0,0,0.2741463,498.5169,0,0,0,1.366666,0.288575,0.2741463,0,0,1.789641,2.943012,1.078091,0,1.078091,5.324976,88.74943,0.134224,0.3015609,1.093333,0,4.309678
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.448146,67.07874,36.33989,0.1473701,0.1473701,0,0,0,0.1473701,982.6589,0.581469,0,0,1.448146,0.1551265,0.1473701,0,0,0.7115501,3.913294,0.7115501,0,0.7115501,6.000012,100,0.1341587,0.1621071,1.158517,0,5.361439
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.429198,69.78164,38.84869,0,0,0,0,0,0,0,1.429198,0,0,1.429198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341587,0,1.143358,0,5.982887
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.387125,71.66718,41.22904,0.5103534,0.5103534,0,0,0,0.5103534,271.797,0.8499112,0,0,1.387125,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1341587,0.5613887,1.1097,0,5.940814
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.319659,71.54332,42.6119,0.452182,0.452182,0,-1,0,0.452182,291.8424,0.8436778,0,0,1.319659,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1341587,0.4974002,1.055727,0,5.873348
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9486581,62.51862,43.01996,0.546883,0.546883,0,-1,0,0.546883,173.4664,0.3729918,0,0,0.9486581,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1341587,0.6015713,0.7589265,0,5.502347
