Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6388041,55.97446,43.42046,0.2880857,0.2880857,0,-1,0,0.2880857,221.741,0.335556,0,0,0.6388041,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1341587,0.3168942,0.5110433,0,5.192493
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2819509,47.66836,42.42299,1.210272,1.210272,0,-1,0,1.210272,23.29649,0,2.220446E-16,0,0.2819509,1.27397,1.210272,0,0,0,4.553689,0,0.9920194,-0.9920194,4.954332,82.57203,0.1341587,1.331299,0.2255607,0,4.83564
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,39.80839,39.80839,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.102244,3.56167,0,1.030259,-1.030259,3.868343,64.47226,0.1341587,1.076621,0,0,3.56167
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.32225,37.32225,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.246976,2.53141,0,0.3996909,-0.3996909,3.447032,57.45042,0.1341587,0.417677,0,0,2.53141
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.42554,35.42554,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.691077,2.131719,0,0.9642435,-0.9642435,2.43063,40.51042,0.1341587,1.007635,0,0,2.131719
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,33.72529,33.72529,1.265709,1.109102,0,-1,0,1.109102,0,0,0.1566066,0.2831775,0,1.167476,1.109102,0,0,3.762459,1.167476,0,1.167476,-1.167476,1.200002,20,0.1341587,1.39228,0,0,1.167476
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02505,32.02505,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.6044,30.6044,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.50113,29.50113,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.37519,28.37519,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.39283,27.39283,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.47847,26.47847,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,25.52633,25.52633,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341587,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.77823,24.77823,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342949,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.09813,24.09813,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1344164,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4710678,31.31812,23.40292,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.04921,0,0,0,0.4710678,0,0,0.8595461,0.8165687,2.299654,2.484,1.287637,0,1.287637,5.039927,83.99863,0.1345623,0.9244993,0.3768543,1.7,2.955068
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8250623,39.6701,25.08049,0.4180189,0.4180189,0,0,0,0.4180189,197.3744,0,0,0,0.8250623,0.4400199,0.4180189,0,0,1.012018,3.642873,0.3850424,0,0.3850424,5.405211,90.08667,0.1345269,0.4598208,0.6600499,0,4.467935
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.035428,48.26427,28.92682,1.618782,1.38,0,-1,0,1.38,75.03103,2.220446E-16,0.2387823,0.4006605,1.035428,1.452632,1.38,0,0,0.6269754,3.989411,0,0.4172034,-0.4172034,4.96544,82.75716,0.1345269,1.780661,0.8283426,0,5.024839
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.241512,57.59134,32.92429,1.029081,1.029081,0,0,0,1.029081,120.6429,0,0,0,1.241512,1.083243,1.029081,0,0,1.090535,3.572208,0.1582696,0,0.1582696,5.115588,85.25962,0.1345124,1.131989,0.9932098,0,4.81372
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.442939,66.66667,36.1283,0.8890455,0.8890455,0,0,0,0.8890455,162.3021,0,0,0,1.442939,0.9358374,0.8890455,0,0,0.9322651,3.71465,0.5071018,0,0.5071018,5.596667,93.27759,0.1344659,0.97795,1.154351,0,5.157589
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.224946,64.12141,38.65978,0.4893021,0.4893021,0,0,0,0.4893021,250.3455,0.2847274,0,0,1.224946,0.5150548,0.4893021,0,0,0.4251633,4.171042,0.4251633,0,0.4251633,6.000012,100,0.1344269,0.5382323,0.9799564,0,5.395988
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.403491,71.88712,41.04012,0,0,0,0,0,0,0,1.403491,0,0,1.403491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344269,0,1.122793,0,5.95718
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.212904,68.41686,42.42299,0.4738026,0.4738026,0,-1,0,0.4738026,255.9936,0.7141647,0,0,1.212904,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1344269,0.5211829,0.9703234,0,5.766593
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9459132,62.25236,42.84616,1.14717,1.14717,0,-1,0,1.14717,82.45625,0,0,0,0.9459132,1.207547,1.14717,0,0,0,4.553689,0,0.2616341,-0.2616341,5.724226,95.40356,0.1344269,1.261887,0.7567306,0,5.499602
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3853021,50.5744,43.26933,0,0,0,-1,0,0,0,0.09459759,0,0,0.3853021,0,0,0,0,0.2907045,4.292055,0.2907045,0,0.2907045,6.000012,100,0.1344003,0,0.3082417,0,4.677357
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1781531,45.54113,42.27185,0.4681834,0.4681834,0,-1,0,0.4681834,38.05198,5.551115E-17,0,0,0.1781531,0.4928247,0.4681834,0,0,0,4.553689,0,0.3146716,-0.3146716,5.668319,94.47179,0.1344003,0.5150018,0.1425224,0,4.731842
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,39.65725,39.65725,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3496351,4.239017,0,0.01608382,-0.01608382,5.651365,94.18923,0.1344003,0.0168076,0,0,4.239017
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.19379,37.19379,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3675061,4.222933,0,0.5688502,-0.5688502,5.051744,84.19557,0.1344003,0.5944485,0,0,4.222933
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,35.30463,35.30463,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9995618,3.654083,0,1.408865,-1.408865,3.56667,59.44439,0.1344003,1.472264,0,0,3.654083
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,33.60439,33.60439,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.564967,2.245219,0,0.2118948,-0.2118948,3.343314,55.72178,0.1344003,0.22143,0,0,2.245219
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.90414,31.90414,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.800406,2.033324,0,0.0458731,-0.0458731,3.294959,54.91588,0.1344003,0.04793739,0,0,2.033324
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.47593,30.47593,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.851376,1.987451,0,0.1565653,-0.1565653,3.129925,52.16531,0.1344003,0.1636107,0,0,1.987451
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.37267,29.37267,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.025337,1.830885,0,0.07509635,-0.07509635,3.050766,50.846,0.1344003,0.07847569,0,0,1.830885
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.24673,28.24673,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.108778,1.755789,0,0.07989655,-0.07989655,2.966548,49.44237,0.1344003,0.08349188,0,0,1.755789
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.197552,1.675892,0,0,0,2.966548,49.44237,0.1344003,0,0,0,1.675892
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.33489,26.33489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.197552,1.675892,0,0,0,2.966548,49.44237,0.1344003,0,0,0,1.675892
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.3752,25.3752,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.197552,1.675892,0,0.07370991,-0.07370991,2.888851,48.14742,0.1344003,0.07702686,0,0,1.675892
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.65732,24.65732,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.279452,1.602183,0,0.02222851,-0.02222851,2.86542,47.7569,0.1344003,0.02322879,0,0,1.602183
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.96967,23.96967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30415,1.579954,0,0,0,2.86542,47.7569,0.1344003,0,0,0,1.579954
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4506445,30.80034,23.25179,0,0,0,0,0,0,0,0,0,0,0.4506445,0,0,0,0,3.30415,1.579954,0.4506445,0,0.4506445,3.292939,54.88221,0.134359,0,0.3605156,0,2.030598
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8393417,39.7818,24.92936,0.2629285,0.2629285,0,0,0,0.2629285,319.2281,0,0,0,0.8393417,0.2767669,0.2629285,0,0,2.853505,1.985534,0.5625748,0,0.5625748,3.826644,63.77728,0.1343075,0.2892214,0.6714733,0,2.824876
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.174335,51.0937,28.75302,0.8015817,0.8015817,0,-1,0,0.8015817,146.5023,0,0,0,1.174335,0.8437701,0.8015817,0,0,2.290931,2.491851,0.3305652,0,0.3305652,4.140246,69.00396,0.1342773,0.8817398,0.9394683,0,3.666187
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.263948,57.86467,32.70515,0.3059453,0.3059453,0,0,0,0.3059453,413.1287,0,0,0,1.263948,0.3220477,0.3059453,0,0,1.960366,2.78936,0.9419001,0,0.9419001,5.033811,83.89668,0.1341912,0.3365398,1.011158,0,4.053308
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.340298,63.66402,35.89405,0,0,0,0,0,0,0,0.3218324,0,0,1.340298,0,0,0,0,1.018465,3.63707,1.018465,0,1.018465,6.000012,100,0.1340982,0,1.072238,0,4.977368
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.468868,70.37779,38.44819,0.0576097,0.0576097,0,0,0,0.0576097,2549.689,1.408227,0,0,1.468868,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1340982,0.06337067,1.175095,0,6.022557
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.299372,68.74055,40.82853,0.5176718,0.5176718,0,0,0,0.5176718,251.0031,0.7544544,0,0,1.299372,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1340982,0.569439,1.039498,0,5.853061
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9724495,62.165,42.22651,0,0,0,-1,0,0,0,0.9724495,0,0,0.9724495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340982,0,0.7779596,0,5.526138
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9642885,62.47052,42.65724,0.6352937,0.6352937,0,-1,0,0.6352937,151.7863,0.2955583,0,0,0.9642885,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1340982,0.6988231,0.7714308,0,5.517977
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7023765,57.00266,43.10308,0.8228456,0.8228456,0,-1,0,0.8228456,85.35946,0,0,0,0.7023765,0.8661533,0.8228456,0,0,0,4.553689,0,0.1637767,-0.1637767,5.827376,97.12274,0.1340982,0.9051301,0.5619012,0,5.256065
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2884985,47.46576,42.10561,0.3023754,0.3023754,0,-1,0,0.3023754,95.41068,0,0,0,0.2884985,0.3182899,0.3023754,0,0,0.1819741,4.389912,0,0.02979148,-0.02979148,5.795973,96.59936,0.1340982,0.332613,0.2307988,0,4.678411
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,39.50612,39.50612,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2150758,4.360121,0,0.7169887,-0.7169887,5.040201,84.00318,0.1340982,0.7492532,0,0,4.360121
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.04266,37.04266,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.01173,3.643132,0,0.7515134,-0.7515134,4.248036,70.80046,0.1340982,0.7853315,0,0,3.643132
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.17617,35.17617,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.846745,2.891618,0,0.09891198,-0.09891198,4.143774,69.06276,0.1340982,0.103363,0,0,2.891618
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.47592,33.47592,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.956647,2.792707,0,0.3280978,-0.3280978,3.797928,63.29868,0.1340982,0.3428622,0,0,2.792707
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.77568,31.77568,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.3212,2.464609,0,0.1124971,-0.1124971,3.679346,61.32231,0.1340982,0.1175594,0,0,2.464609
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.3248,30.3248,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.446197,2.352112,0,0.1566557,-0.1566557,3.514216,58.57015,0.1340982,0.1637052,0,0,2.352112
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.22153,29.22153,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.620259,2.195456,0,0.1084691,-0.1084691,3.39988,56.66455,0.1340982,0.1133502,0,0,2.195456
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74078,2.086987,0,0,0,3.39988,56.66455,0.1340982,0,0,0,2.086987
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.09812,27.09812,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.74078,2.086987,0,0.1148625,-0.1148625,3.278804,54.64663,0.1340982,0.1200313,0,0,2.086987
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.18376,26.18376,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.868405,1.972124,0,0.1391211,-0.1391211,3.132158,52.20252,0.1340982,0.1453815,0,0,1.972124
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.22407,25.22407,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.022984,1.833003,0,0.160079,-0.160079,2.963419,49.39022,0.1340982,0.1672826,0,0,1.833003
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.20085,1.672924,0,0.10994,-0.10994,2.847533,47.45878,0.1340982,0.1148873,0,0,1.672924
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.323005,1.562984,0,0.08165808,-0.08165808,2.761457,46.0242,0.1340982,0.08533269,0,0,1.562984
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.420361,30.13672,23.12332,1.778401,1.778401,0.425,0,0.172125,1.778401,23.63702,0,0,0,0.420361,1.424633,1.353401,0,0,3.413736,1.481326,0,1.004272,-1.004272,1.702862,28.38098,0.1340982,1.956241,0.3362888,1.7,1.901687
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7182981,37.27794,24.76311,1.116863,1.116863,1.7,0,0.5202,1.116863,64.31389,0,0,0,0.7182981,0,0,0.5831369,0.55398,4.529594,0.4770546,1.272278,0,1.272278,2.909851,48.49742,0.1342431,1.228549,0.5746385,1.7,1.195353
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.020756,47.53811,28.5641,0.5302711,0.5302711,0,-1,0,0.5302711,192.497,0,0,0,1.020756,0.55818,0.5302711,0,0,3.257316,1.622105,0.4625756,0,0.4625756,3.348689,55.81137,0.1342009,0.5832981,0.8166045,0,2.64286
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.23682,56.96281,32.49356,0,0,0,0,0,0,0,0,0,0,1.23682,0,0,0,0,2.79474,2.038423,1.23682,0,1.23682,4.522039,75.36716,0.1340883,0,0.9894556,0,3.275243
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.321749,62.8992,35.65979,1.416087,1.416087,1.640449,0,0.5039427,1.416087,93.33816,0,0,0,1.321749,0,0,0.2243627,0.2131446,1.55792,3.151561,1.534894,0,1.534894,5.978167,99.63592,0.1341987,1.557695,1.057399,1.7,4.47331
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.43694,69.17896,38.21394,0.3587044,0.3587044,0,0,0,0.3587044,400.5916,1.036329,0,0,1.43694,0.3775836,0.3587044,0,0,0.0230267,4.532965,0.0230267,0,0.0230267,6.000012,100,0.1341966,0.3945749,1.149552,0,5.969904
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.404393,71.36609,40.61695,0.7086643,0.7086643,0,0,0,0.7086643,198.1747,0.6584311,0,0,1.404393,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1341966,0.7795307,1.123515,0,5.958082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.184727,67.1807,42.01493,0.7789852,0.7789852,0,-1,0,0.7789852,152.0859,0.3647425,0,0,1.184727,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1341966,0.8568837,0.9477815,0,5.738416
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9873919,62.79469,42.46077,1.266578,1.266578,0,-1,0,1.266578,77.95747,0,0,0.01323539,0.9873919,1.33324,1.266578,0,0,0,4.553689,0,0.3458477,-0.3458477,5.635457,93.92409,0.1341966,1.393235,0.7899135,0,5.541081
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6123964,54.85114,42.90661,0.4631756,0.4631756,0,-1,0,0.4631756,132.2169,0,0,0,0.6123964,0.4875533,0.4631756,0,0,0.3842752,4.207841,0.1248431,0,0.1248431,5.753893,95.89803,0.1341853,0.5094932,0.4899171,0,4.820238
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2046261,45.66725,41.90913,0,0,0,-1,0,0,0,0,0,0,0.2046261,0,0,0,0,0.2594321,4.3202,0.2046261,0,0.2046261,5.948019,99.13345,0.1341667,0,0.1637009,0,4.524826
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05480603,4.504364,0,0,0,5.948019,99.13345,0.1341667,0,0,0,4.504364
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.05480603,4.504364,0,0.5307428,-0.5307428,5.388566,89.80927,0.1341667,0.5546262,0,0,4.504364
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6445202,3.973621,0,0,0,5.388566,89.80927,0.1341667,0,0,0,3.973621
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6445202,3.973621,0,0,0,5.388566,89.80927,0.1341667,0,0,0,3.973621
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6445202,3.973621,0,0.1187446,-0.1187446,5.263399,87.72314,0.1341667,0.1240881,0,0,3.973621
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7764586,3.854876,0,0.1574043,-0.1574043,5.09748,84.95783,0.1341667,0.1644875,0,0,3.854876
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.9513522,3.697472,0,0.2540974,-0.2540974,4.829638,80.4938,0.1341667,0.2655318,0,0,3.697472
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.233683,3.443374,0,0.09499579,-0.09499579,4.729504,78.8249,0.1341667,0.0992706,0,0,3.443374
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.339234,3.348379,0,0,0,4.729504,78.8249,0.1341667,0,0,0,3.348379
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.339234,3.348379,0,0.05561092,-0.05561092,4.670884,77.84792,0.1341667,0.05811342,0,0,3.348379
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.401024,3.292768,0,0,0,4.670884,77.84792,0.1341667,0,0,0,3.292768
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.401024,3.292768,0,0.1315484,-0.1315484,4.53222,75.53685,0.1341667,0.1374681,0,0,3.292768
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.547188,3.161219,0,0.09919647,-0.09919647,4.427658,73.79415,0.1341667,0.1036603,0,0,3.161219
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3696938,29.08666,22.95708,1.042976,1.042976,0,0,0,1.042976,35.44604,0,2.220446E-16,0,0.3696938,1.09787,1.042976,0,0,1.657407,3.062023,0,0.7281758,-0.7281758,3.660093,61.00143,0.1341667,1.147274,0.295755,0,3.431717
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8302486,39.25546,24.61198,0.4152989,0.4152989,0,0,0,0.4152989,199.9159,0,0,0,0.8302486,0.4371568,0.4152989,0,0,2.466491,2.333847,0.3930918,0,0.3930918,4.033013,67.21674,0.1341309,0.4568288,0.6641989,0,3.164096
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.935705,45.54689,28.37519,0.3169613,0.3169613,0,-1,0,0.3169613,295.2111,0,0,0,0.935705,0.3336435,0.3169613,0,0,2.073399,2.68763,0.6020616,0,0.6020616,4.604178,76.73615,0.1340762,0.3486574,0.748564,0,3.623335
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.164946,55.03118,32.28197,0.3002721,0.3002721,0,0,0,0.3002721,387.9634,0,0,0,1.164946,0.3160759,0.3002721,0,0,1.471338,3.229485,0.8488702,0,0.8488702,5.409488,90.15794,0.1339991,0.3302993,0.9319568,0,4.394431
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.363248,63.70102,35.4482,0.1203795,0.1203795,0,0,0,0.1203795,1132.458,0.6140649,0,0,1.363248,0.1267153,0.1203795,0,0,0.6224675,3.993468,0.6224675,0,0.6224675,6.000012,100,0.1339427,0.1324174,1.090598,0,5.356716
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.408265,68.11825,38.00235,0,0,0,0,0,0,0,1.408265,0,0,1.408265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339427,0,1.126612,0,5.961954
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.427546,71.76899,40.42048,0.1958272,0.1958272,0,0,0,0.1958272,728.9824,1.221412,0,0,1.427546,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1339427,0.21541,1.142037,0,5.981235
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.226747,68.04662,41.82601,0.3772908,0.3772908,0,-1,0,0.3772908,325.1462,0.8295985,0,0,1.226747,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1339427,0.4150199,0.9813974,0,5.780436
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.970654,62.1749,42.27185,1.610655,1.38,0,-1,0,1.38,70.33724,2.220446E-16,0.2306547,0.3917201,0.970654,1.452632,1.38,0,0,0,4.553689,0,0.4819776,-0.4819776,5.491963,91.53253,0.1339427,1.77172,0.7765232,0,5.524343
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6859781,56.22123,42.71769,0.9407156,0.9407156,0,-1,0,0.9407156,72.92088,0,1.110223E-16,0,0.6859781,0.9902269,0.9407156,0,0,0.5355307,4.071712,0,0.3042488,-0.3042488,5.171257,86.18744,0.1339427,1.034787,0.5487824,0,4.757689
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3067747,47.41819,41.72022,0,0,0,-1,0,0,0,0,0,0,0.3067747,0,0,0,0,0.873585,3.767462,0.3067747,0,0.3067747,5.462288,91.03796,0.1339149,0,0.2454198,0,4.074237
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5668103,4.04356,0,1.452632,-1.452632,3.93108,65.51788,0.1339149,1.699423,0,0,4.04356
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.180845,2.590928,0,0.5731569,-0.5731569,3.32692,55.44855,0.1339149,0.598949,0,0,2.590928
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.817686,2.017771,0,0.2701959,-0.2701959,3.042109,50.70171,0.1339149,0.2823547,0,0,2.017771
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.117904,1.747575,0,1.38355,-1.38355,1.583719,26.39526,0.1339149,1.44581,0,0,1.747575
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.655182,0.3640252,0,0.2405616,-0.2405616,1.330145,22.16903,0.1339149,0.2513869,0,0,0.3640252
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.922472,0.1234636,0,0.06089769,-0.06089769,1.265953,21.09917,0.1339149,0.06363808,0,0,0.1234636
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,0.06825868,0.05943763,0,-1,0,0.05943763,0,0,0.008821056,0.01564693,0,0.06256592,0.05943763,0,0,4.990137,0.06256592,0,0.06256592,-0.06256592,1.200002,20,0.1339149,0.07508455,0,0,0.06256592
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339149,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339149,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339149,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339149,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340395,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1341333,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4138053,29.7153,22.82861,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.03751,0,0,0,0.4138053,0,0,0.7603345,0.7223178,2.299654,2.484,1.136123,0,1.136123,4.896189,81.60299,0.1342666,1.033632,0.3310442,1.7,2.897805
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8453214,39.35691,24.43818,0.4159599,0.4159599,0,0,0,0.4159599,203.2218,0,0,0,0.8453214,0.4378526,0.4159599,0,0,1.163531,3.506511,0.4074689,0,0.4074689,5.282748,88.04562,0.1342297,0.4575559,0.6762571,0,4.351832
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.201649,51.02934,28.17872,0,0,0,-1,0,0,0,0.4455865,0,0,1.201649,0,0,0,0,0.7560624,3.873233,0.7560624,0,0.7560624,6.000012,100,0.1341613,0,0.9613191,0,5.074882
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.324218,58.52605,32.04772,0.4671015,0.4671015,0,0,0,0.4671015,283.4968,0.8325319,0,0,1.324218,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0.5138117,1.059374,0,5.877907
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.510829,67.34433,35.21395,0,0,0,0,0,0,0,1.510829,0,0,1.510829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0,1.208663,0,6.064518
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.549422,71.80094,37.76809,0.4103543,0.4103543,0,0,0,0.4103543,377.5815,1.11747,0,0,1.549422,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0.4513898,1.239538,0,6.103111
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.346191,69.20012,40.18622,0.5572411,0.5572411,0,0,0,0.5572411,241.5814,0.7596214,0,0,1.346191,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0.6129653,1.076953,0,5.89988
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.141018,65.57647,41.61443,0.56101,0.56101,0,-1,0,0.56101,203.3864,0.5504811,0,0,1.141018,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0.617111,0.9128144,0,5.694707
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9856982,62.28766,42.06026,0.7298738,0.7298738,0,-1,0,0.7298738,135.0505,0.21741,0,0,0.9856982,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1341613,0.8028612,0.7885585,0,5.539387
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7237197,56.83442,42.52878,0.8342814,0.8342814,0,-1,0,0.8342814,86.74768,0,0,0,0.7237197,0.8781909,0.8342814,0,0,0,4.553689,0,0.1544712,-0.1544712,5.837185,97.28622,0.1341613,0.9177095,0.5789758,0,5.277409
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3709121,48.48335,41.54642,0.8485078,0.8485078,0,-1,0,0.8485078,43.71346,0,0,0,0.3709121,0.8931661,0.8485078,0,0,0.1716346,4.399218,0,0.5222539,-0.5222539,5.286681,88.11118,0.1341613,0.9333586,0.2967297,0,4.77013
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7519168,3.876964,0,0,0,5.286681,88.11118,0.1341613,0,0,0,3.876964
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7519168,3.876964,0,0.5771098,-0.5771098,4.678354,77.97241,0.1341613,0.6030797,0,0,3.876964
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.39315,3.299854,0,0.1083903,-0.1083903,4.564101,76.06819,0.1341613,0.1132679,0,0,3.299854
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.513584,3.191464,0,1.452632,-1.452632,3.032892,50.54811,0.1341613,1.940951,0,0,3.191464
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.127619,1.738832,0,0.009684065,-0.009684065,3.022685,50.37798,0.1341613,0.01011985,0,0,1.738832
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.138379,1.729148,0,0.07421814,-0.07421814,2.944452,49.0741,0.1341613,0.07755795,0,0,1.729148
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220843,1.65493,0,0,0,2.944452,49.0741,0.1341613,0,0,0,1.65493
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.220843,1.65493,0,0.233251,-0.233251,2.698584,44.9763,0.1341613,0.2437473,0,0,1.65493
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.480011,1.421679,0,0.2281362,-0.2281362,2.458107,40.96837,0.1341613,0.2384023,0,0,1.421679
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.733496,1.193543,0,0,0,2.458107,40.96837,0.1341613,0,0,0,1.193543
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.733496,1.193543,0,0.08671694,-0.08671694,2.366699,39.44491,0.1341613,0.09061921,0,0,1.193543
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.829848,1.106826,0,0.01200472,-0.01200472,2.354045,39.23401,0.1341613,0.01254493,0,0,1.106826
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.843186,1.094821,0,0.1835328,-0.1835328,2.160585,36.00967,0.1341613,0.1917918,0,0,1.094821
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4030353,29.37119,22.67748,0.3677245,0.3677245,0,0,0,0.3677245,109.6025,0,0,0,0.4030353,0.3870784,0.3677245,0,0,4.047112,0.9112883,0.01595689,0,0.01595689,2.175723,36.26197,0.1341598,0.4044969,0.3224283,0,1.314324
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7808021,37.95542,24.2946,0,0,0,0,0,0,0,0,0,0,0.7808021,0,0,0,0,4.031155,0.9256495,0.7808021,0,0.7808021,2.916456,48.60751,0.1340892,0,0.6246417,0,1.706452
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.205493,50.89299,27.9898,0.3317478,0.3317478,0,-1,0,0.3317478,363.3763,0,0,0,1.205493,0.3492082,0.3317478,0,0,3.250353,1.628371,0.8562849,0,0.8562849,3.7288,62.14654,0.1340119,0.3649226,0.9643945,0,2.833864
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.41528,60.52654,31.83613,1.124405,1.124405,0,0,0,1.124405,125.8693,0,0,0,1.41528,1.183584,1.124405,0,0,2.394068,2.399028,0.2316963,0,0.2316963,3.948606,65.80997,0.133991,1.236845,1.132224,0,3.814308
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.514164,67.13215,34.97969,0.4462821,0.4462821,0,0,0,0.4462821,339.284,0,0,0,1.514164,0.4697706,0.4462821,0,0,2.162372,2.607554,1.044393,0,1.044393,4.939404,82.32324,0.1338968,0.4909103,1.211331,0,4.121718
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.525674,70.80062,37.53384,0.6823419,0.6823419,0,0,0,0.6823419,223.5938,0,0,0,1.525674,0.7182547,0.6823419,0,0,1.117979,3.547508,0.8074192,0,0.8074192,5.705389,95.08963,0.1338241,0.7505761,1.220539,0,5.073182
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.448563,71.76973,39.95952,0.3071255,0.3071255,0,0,0,0.3071255,471.6518,0.8147136,0,0,1.448563,0.32329,0.3071255,0,0,0.3105595,4.274185,0.3105595,0,0.3105595,6.000012,100,0.1337961,0.3378381,1.158851,0,5.722749
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.33479,70.39991,41.38017,0,0,0,-1,0,0,0,1.33479,0,0,1.33479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337961,0,1.067832,0,5.888479
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.090243,64.5844,41.84868,0.7058861,0.7058861,0,-1,0,0.7058861,154.4503,0.3472049,0,0,1.090243,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1337961,0.7764747,0.8721943,0,5.643932
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7454185,57.07586,42.31719,0.4620462,0.4620462,0,-1,0,0.4620462,161.3298,0.259054,0,0,0.7454185,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1337961,0.5082508,0.5963348,0,5.299108
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3199852,47.29616,41.3575,0.7741178,0.7741178,0,-1,0,0.7741178,41.33546,0,0,0,0.3199852,0.8148609,0.7741178,0,0,0,4.553689,0,0.4948757,-0.4948757,5.478367,91.30594,0.1337961,0.8515297,0.2559882,0,4.873674
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5498619,4.058813,0,0,0,5.478367,91.30594,0.1337961,0,0,0,4.058813
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5498619,4.058813,0,0.5165765,-0.5165765,4.933848,82.23063,0.1337961,0.5398224,0,0,4.058813
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.123836,3.542237,0,0.2745543,-0.2745543,4.644442,77.40721,0.1337961,0.2869093,0,0,3.542237
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.428896,3.267682,0,0.4605396,-0.4605396,4.158991,69.31638,0.1337961,0.4812639,0,0,3.267682
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.940607,2.807143,0,0.20476,-0.20476,3.943155,65.71912,0.1337961,0.2139742,0,0,2.807143
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.168118,2.602383,0,0.1292202,-0.1292202,3.806945,63.44895,0.1337961,0.1350351,0,0,2.602383
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.311696,2.473163,0,0.08176284,-0.08176284,3.720759,62.01253,0.1337961,0.08544217,0,0,2.473163
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402544,2.3914,0,0,0,3.720759,62.01253,0.1337961,0,0,0,2.3914
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402544,2.3914,0,0,0,3.720759,62.01253,0.1337961,0,0,0,2.3914
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.402544,2.3914,0,0.125494,-0.125494,3.588477,59.80783,0.1337961,0.1311413,0,0,2.3914
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.541981,2.265906,0,0.06316132,-0.06316132,3.521899,58.6982,0.1337961,0.06600358,0,0,2.265906
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.612161,2.202744,0,0.1575925,-0.1575925,3.355782,55.92958,0.1337961,0.1646841,0,0,2.202744
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.787263,2.045152,0,0.1656722,-0.1656722,3.181148,53.01903,0.1337961,0.1731274,0,0,2.045152
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3138437,27.71031,22.54902,0.5864256,0.5864256,0,0,0,0.5864256,53.51807,0,0,0,0.3138437,0.6172901,0.5864256,0,0,2.971344,1.87948,0,0.3034465,-0.3034465,2.861287,47.68803,0.1337961,0.6450682,0.2510749,0,2.193323
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7019594,36.30032,24.14347,0.30591,0.30591,0,0,0,0.30591,229.466,0,0,0,0.7019594,0.3220105,0.30591,0,0,3.308506,1.576033,0.3799489,0,0.3799489,3.221739,53.69554,0.1337619,0.336501,0.5615675,0,2.277993
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9641711,45.48835,27.80088,0.8066062,0.8066062,0,-1,0,0.8066062,119.5343,0,0,0,0.9641711,0.8490592,0.8066062,0,0,2.928557,1.917987,0.115112,0,0.115112,3.330943,55.51561,0.1337516,0.8872668,0.7713369,0,2.882159
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.006687,50.73017,31.62454,0.3397837,0.3397837,0,0,0,0.3397837,296.2728,0,0,0,1.006687,0.357667,0.3397837,0,0,2.813445,2.021588,0.6490195,0,0.6490195,3.946657,65.77749,0.1336932,0.373762,0.8053492,0,3.028275
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9785963,53.68432,34.74544,0.2793045,0.2793045,0,0,0,0.2793045,350.369,0,0,0,0.9785963,0.2940047,0.2793045,0,0,2.164426,2.605706,0.6845915,0,0.6845915,4.596118,76.60181,0.1336318,0.3072349,0.782877,0,3.584302
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.12883,60.14579,37.32225,0,0,0,0,0,0,0,0,0,0,1.12883,0,0,0,0,1.479834,3.221838,1.12883,0,1.12883,5.66702,94.45014,0.1335305,0,0.9030639,0,4.350668
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.14802,63.52619,39.76305,0.6286117,0.6286117,0,0,0,0.6286117,182.6278,0.1353189,0,0,1.14802,0.6616966,0.6286117,0,0,0.3510044,4.237785,0.3510044,0,0.3510044,6.000012,100,0.1334991,0.6914729,0.9184159,0,5.385805
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8607623,58.38615,41.19125,0.4250311,0.4250311,0,-1,0,0.4250311,202.5175,0.4133611,0,0,0.8607623,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1334991,0.4675342,0.6886098,0,5.414451
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6322582,53.93119,41.67488,1.28242,1.28242,0,-1,0,1.28242,49.30194,0,0,0.03066243,0.6322582,1.349916,1.28242,0,0,0,4.553689,0,0.717658,-0.717658,5.243534,87.39206,0.1334991,1.410662,0.5058066,0,5.185947
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4003837,49.69061,42.14339,0.9738479,0.9738479,0,-1,0,0.9738479,41.11358,0,2.220446E-16,0,0.4003837,1.025103,0.9738479,0,0,0.7973978,3.836031,0,0.6247193,-0.6247193,4.585022,76.41689,0.1334991,1.071233,0.320307,0,4.236415
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2875567,46.51643,41.20637,0,0,0,-1,0,0,0,0,0,0,0.2875567,0,0,0,0,1.49153,3.211312,0.2875567,0,0.2875567,4.857822,80.96355,0.1334733,0,0.2300453,0,3.498868
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,38.65978,38.65978,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.203974,3.470113,0,0.3072986,-0.3072986,4.533901,75.56487,0.1334733,0.321127,0,0,3.470113
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,36.25677,36.25677,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.545416,3.162814,0,0.25699,-0.25699,4.26301,71.05003,0.1334733,0.2685545,0,0,3.162814
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.45073,34.45073,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.830961,2.905824,0,0.8654467,-0.8654467,3.350749,55.84571,0.1334733,0.9043918,0,0,2.905824
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.77316,32.77316,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.792568,2.040377,0,0.2731873,-0.2731873,3.062784,51.0463,0.1334733,0.2854808,0,0,2.040377
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.07291,31.07291,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.09611,1.76719,0,0.03323983,-0.03323983,3.027746,50.46234,0.1334733,0.03473562,0,0,1.76719
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.62959,29.62959,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.133043,1.73395,0,0.08117683,-0.08117683,2.942178,49.03621,0.1334733,0.08482979,0,0,1.73395
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,28.51877,28.51877,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.223239,1.652773,0,0.2582952,-0.2582952,2.669912,44.49844,0.1334733,0.2699185,0,0,1.652773
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510234,1.394478,0,0,0,2.669912,44.49844,0.1334733,0,0,0,1.394478
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.37268,26.37268,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.510234,1.394478,0,0.2389656,-0.2389656,2.41802,40.30025,0.1334733,0.249719,0,0,1.394478
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.45833,25.45833,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.775751,1.155513,0,0.1097129,-0.1097129,2.302372,38.37279,0.1334733,0.11465,0,0,1.155513
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,24.52886,24.52886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897655,1.0458,0,0,0,2.302372,38.37279,0.1334733,0,0,0,1.0458
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.82609,23.82609,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.897655,1.0458,0,0.3373863,-0.3373863,1.946736,32.44553,0.1334733,0.3525686,0,0,1.0458
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.14599,23.14599,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.272528,0.7084135,0,0.3366453,-0.3366453,1.59188,26.53129,0.1334733,0.3517943,0,0,0.7084135
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3808757,28.72187,22.42056,0,0,0,0,0,0,0,0,0,0,0.3808757,0,0,0,0,4.646579,0.3717682,0.3808757,0,0.3808757,1.953211,32.55345,0.1334392,0,0.3047006,0,0.7526439
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8046414,38.0812,23.99234,1.120297,1.120297,1.7,0,0.5202,1.120297,71.82391,0,0,0,0.8046414,0,0,0.5797025,0.5507174,4.265703,0.7145564,1.355359,0,1.355359,3.239017,53.98351,0.1335772,1.232327,0.6437132,1.7,1.519198
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.09086,47.95957,27.62708,0.2945975,0.2945975,0,-1,0,0.2945975,370.2884,0,0,0,1.09086,0.3101026,0.2945975,0,0,2.910344,1.934379,0.7807576,0,0.7807576,3.979709,66.32835,0.1335073,0.3240572,0.8726882,0,3.025239
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.210066,55.0725,31.43563,0.2203014,0.2203014,0,0,0,0.2203014,549.2777,0,0,0,1.210066,0.2318962,0.2203014,0,0,2.129586,2.637061,0.9781701,0,0.9781701,4.907682,81.79455,0.1334199,0.2423315,0.968053,0,3.847127
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.490812,65.91766,34.53385,0.4616926,0.4616926,0,0,0,0.4616926,322.9014,0,0,0,1.490812,0.4859922,0.4616926,0,0,1.151416,3.517414,1.00482,0,1.00482,5.860938,97.68211,0.1333303,0.5078619,1.192649,0,5.008226
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.463682,68.49712,37.11066,0.9774226,0.9774226,0,0,0,0.9774226,149.7491,0.2882191,0,0,1.463682,1.028866,0.9774226,0,0,0.1465967,4.421752,0.1465967,0,0.1465967,6.000012,100,0.1333172,1.075165,1.170945,0,5.885434
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.183062,64.17434,39.57413,0,0,0,0,0,0,0,1.183062,0,0,1.183062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333172,0,0.9464498,0,5.736751
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.079944,63.34276,41.01745,1.026548,1.026548,0,-1,0,1.026548,105.2016,0,0,0,1.079944,1.080577,1.026548,0,0,0,4.553689,0,0.0006322577,-0.0006322577,5.999346,99.98889,0.1333172,1.129202,0.8639554,0,5.633633
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.080007,63.90001,41.48596,0.4174533,0.4174533,0,-1,0,0.4174533,258.7133,0.6398799,0,0,1.080007,0.4394245,0.4174533,0,0,0.0007025085,4.553057,0.0007025085,0,0.0007025085,6.000012,100,0.1333171,0.4591986,0.8640056,0,5.633064
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5876557,53.33912,41.99226,0.5803789,0.5803789,0,-1,0,0.5803789,101.2538,0,0,0,0.5876557,0.6109252,0.5803789,0,0,0,4.553689,0,0.02326956,-0.02326956,5.975484,99.59119,0.1333171,0.6384169,0.4701245,0,5.141345
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2064212,44.83372,41.06279,0.7659498,0.7659498,0,-1,0,0.7659498,26.9497,0,0,0,0.2064212,0.806263,0.7659498,0,0,0.02585507,4.530419,0,0.5998418,-0.5998418,5.343195,89.05307,0.1333171,0.8425448,0.165137,0,4.736841
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,38.53131,38.53131,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6923459,3.930578,0,0.7596759,-0.7596759,4.542426,75.70695,0.1333171,0.7938613,0,0,3.930578
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.1283,36.1283,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.53643,3.170902,0,0.02549732,-0.02549732,4.51555,75.25901,0.1333171,0.0266447,0,0,3.170902
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,34.34494,34.34494,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.564761,3.145404,0,1.056691,-1.056691,3.4017,56.69488,0.1333171,1.104242,0,0,3.145404
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,32.64469,32.64469,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.738862,2.088713,0,0.7473288,-0.7473288,2.613946,43.56568,0.1333171,0.7809585,0,0,2.088713
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.96712,30.96712,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.569227,1.341385,0,0.08677807,-0.08677807,2.522474,42.04115,0.1333171,0.09068308,0,0,1.341385
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,29.50113,29.50113,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.665647,1.254606,0,0.2291543,-0.2291543,2.280924,38.01532,0.1333171,0.2394662,0,0,1.254606
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.41297,28.41297,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.920263,1.025452,0,0.1995909,-0.1995909,2.070537,34.50887,0.1333171,0.2085724,0,0,1.025452
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.26436,27.26436,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.142031,0.8258613,0,0.1810957,-0.1810957,1.879645,31.32735,0.1333171,0.189245,0,0,0.8258613
