Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.26689,26.26689,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.343248,0.6447656,0,0.09019969,-0.09019969,1.784566,29.74271,0.1333171,0.09425868,0,0,0.6447656
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.35253,25.35253,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.44347,0.5545658,0,0.1538238,-0.1538238,1.622422,27.04031,0.1333171,0.1607458,0,0,0.5545658
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.42307,24.42307,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.614386,0.4007421,0,0.153139,-0.153139,1.460999,24.34993,0.1333171,0.1600303,0,0,0.4007421
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.7203,23.7203,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.78454,0.2476031,0,0.07589794,-0.07589794,1.380996,23.01655,0.1333171,0.07931335,0,0,0.2476031
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.0402,23.0402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.868871,0.1717051,0,0,0,1.380996,23.01655,0.1333171,0,0,0,0.1717051
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4134647,29.17362,22.31476,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.94444,0,0,0,0.4134647,0,0,1.100293,1.045278,4.868871,0.1717051,1.458743,0,1.458743,2.76488,46.08125,0.1334456,0.6596779,0.3307718,1.7,0.5851699
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8746288,39.29379,23.86387,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,116.6101,0,0,0,0.8746288,0,0,0.9499542,0.9024565,3.410128,1.484574,1.777085,0,1.777085,4.450772,74.17938,0.1335454,0.8250504,0.6997031,1.7,2.359203
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.132026,48.68246,27.48351,0.4061845,0.4061845,0,-1,0,0.4061845,278.6974,0,0,0,1.132026,0.4275627,0.4061845,0,0,1.633043,3.083951,0.7044631,0,0.7044631,5.119084,85.31789,0.1334827,0.446803,0.9056206,0,4.215976
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.431153,60.18265,31.23916,0.02472036,0.02472036,0,0,0,0.02472036,5789.371,0.4765522,0,0,1.431153,0.02602143,0.02472036,0,0,0.9285796,3.717967,0.9285796,0,0.9285796,6.000012,100,0.1334,0.0271924,1.144923,0,5.149121
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.422345,63.82566,34.32227,0.6799322,0.6799322,0,0,0,0.6799322,209.1893,0.7066274,0,0,1.422345,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1334,0.7479254,1.137876,0,5.976034
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.418132,66.99876,36.9142,0,0,0,0,0,0,0,1.418132,0,0,1.418132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334,0,1.134505,0,5.971821
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.425405,70.36777,39.38522,0.387749,0.387749,0,0,0,0.387749,367.6102,1.017248,0,0,1.425405,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1334,0.426524,1.140324,0,5.979094
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.234808,67.02985,40.82853,0.2054659,0.2054659,0,-1,0,0.2054659,600.9796,1.018528,0,0,1.234808,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1334,0.2260125,0.9878462,0,5.788496
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.012579,62.08449,41.33483,0,0,0,-1,0,0,0,1.012579,0,0,1.012579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334,0,0.8100636,0,5.566268
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6890358,55.30647,41.82601,1.263122,1.263122,0,-1,0,1.263122,54.55022,0,2.220446E-16,0.009434068,0.6890358,1.329602,1.263122,0,0,0,4.553689,0,0.6405662,-0.6405662,5.324796,88.74642,0.1334,1.389434,0.5512286,0,5.242725
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3312819,47.05022,40.91166,0.565923,0.565923,0,-1,0,0.565923,58.53833,0,0,0,0.3312819,0.5957085,0.565923,0,0,0.7117402,3.913123,0,0.2644266,-0.2644266,5.046066,84.10093,0.1334,0.6225153,0.2650255,0,4.244405
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,38.40285,38.40285,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.005548,3.648696,0,0.2225651,-0.2225651,4.811461,80.19086,0.1334,0.2325806,0,0,3.648696
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.02251,36.02251,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.252842,3.426131,0,0.6893873,-0.6893873,4.084784,68.07959,0.1334,0.7204097,0,0,3.426131
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.23914,34.23914,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.018828,2.736744,0,0.7078243,-0.7078243,3.338671,55.64441,0.1334,0.7396764,0,0,2.736744
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,32.56157,32.56157,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.8053,2.028919,0,0.6040682,-0.6040682,2.701928,45.03204,0.1334,0.6312512,0,0,2.028919
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.86132,30.86132,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.476486,1.424851,0,0.1212471,-0.1212471,2.574122,42.90195,0.1334,0.1267032,0,0,1.424851
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,29.418,29.418,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.611205,1.303604,0,0.3016533,-0.3016533,2.256151,37.60245,0.1334,0.3152277,0,0,1.303604
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946376,1.001951,0,0,0,2.256151,37.60245,0.1334,0,0,0,1.001951
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946376,1.001951,0,0,0,2.256151,37.60245,0.1334,0,0,0,1.001951
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.18376,26.18376,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.946376,1.001951,0,0.2995183,-0.2995183,1.940431,32.34046,0.1334,0.3129966,0,0,1.001951
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.26941,25.26941,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.279174,0.7024326,0,0.1744653,-0.1744653,1.756529,29.27542,0.1334,0.1823163,0,0,0.7024326
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.33239,24.33239,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.473024,0.5279673,0,0.1432193,-0.1432193,1.605562,26.75932,0.1334,0.1496641,0,0,0.5279673
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.6145,23.6145,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.632156,0.384748,0,0.1762998,-0.1762998,1.419726,23.66205,0.1334,0.1842333,0,0,0.384748
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.95708,22.95708,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.828045,0.2084482,0,0.04669819,-0.04669819,1.370502,22.84165,0.1334,0.04879961,0,0,0.2084482
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.404338,28.92936,22.23164,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,137.9112,0,0,0,0.404338,0,0,1.406813,1.336472,4.879932,0.16175,1.74081,0,1.74081,3.02198,50.36622,0.1335029,0.3225059,0.3234704,1.7,0.566088
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8223274,38.18888,23.78075,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1062.863,0,0,0,0.8223274,0,0,1.452632,1.38,3.139122,1.728479,2.202327,0,2.202327,5.11129,85.188,0.1335303,0.08510596,0.6578619,1.7,2.550807
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.160657,49.15744,27.35504,0.8383127,0.8383127,0,-1,0,0.8383127,138.4516,0,0,0,1.160657,0.8824344,0.8383127,0,0,0.9367945,3.710574,0.2782225,0,0.2782225,5.375236,89.58708,0.1335056,0.9221439,0.9285256,0,4.871231
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.392706,59.01369,31.07291,0.4287269,0.4287269,0,0,0,0.4287269,324.8469,0.2828425,0,0,1.392706,0.4512915,0.4287269,0,0,0.658572,3.960974,0.658572,0,0.658572,6.000012,100,0.1334472,0.4715996,1.114165,0,5.35368
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.545287,66.88995,34.13335,0.5424446,0.5424446,0,0,0,0.5424446,284.8746,0.9742926,0,0,1.545287,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1334472,0.596689,1.23623,0,6.098976
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.516636,69.47866,36.72528,0.06538187,0.06538187,0,0,0,0.06538187,2319.658,1.447813,0,0,1.516636,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1334472,0.07192005,1.213308,0,6.070324
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.461545,71.13521,39.18874,0.2259596,0.2259596,0,0,0,0.2259596,646.8169,1.223693,0,0,1.461545,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1334472,0.2485556,1.169236,0,6.015234
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.348807,69.86549,40.65473,0.3417447,0.3417447,0,-1,0,0.3417447,394.6826,0.9890757,0,0,1.348807,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1334472,0.3759192,1.079046,0,5.902496
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.015245,61.92749,41.14591,1.150672,1.150672,0,-1,0,1.150672,88.23063,0,0,0,1.015245,1.211233,1.150672,0,0,0,4.553689,0,0.1959885,-0.1959885,5.793422,96.55684,0.1334472,1.265739,0.812196,0,5.568934
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6900637,55.14577,41.65976,0.4061097,0.4061097,0,-1,0,0.4061097,169.9205,0.04481474,0,0,0.6900637,0.4274839,0.4061097,0,0,0.217765,4.3577,0.217765,0,0.217765,6.000012,100,0.1334279,0.4467206,0.5520509,0,5.047764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3317962,46.90278,40.76052,0.4077076,0.4077076,0,-1,0,0.4077076,81.38091,0,0,0,0.3317962,0.4291659,0.4077076,0,0,0,4.553689,0,0.09736974,-0.09736974,5.897375,98.28939,0.1334279,0.4484784,0.2654369,0,4.885485
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,38.25927,38.25927,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1081886,4.456319,0,0.06041527,-0.06041527,5.833692,97.228,0.1334279,0.06313396,0,0,4.456319
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.89405,35.89405,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1753167,4.395904,0,0.4968626,-0.4968626,5.309953,88.49904,0.1334279,0.5192214,0,0,4.395904
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.11068,34.11068,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7273862,3.899041,0,0.6215263,-0.6215263,4.654807,77.57996,0.1334279,0.649495,0,0,3.899041
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,32.43311,32.43311,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.417971,3.277515,0,0.06108707,-0.06108707,4.590415,76.50677,0.1334279,0.06383599,0,0,3.277515
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.75553,30.75553,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.485846,3.216428,0,0.2655816,-0.2655816,4.310468,71.84098,0.1334279,0.2775328,0,0,3.216428
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.28954,29.28954,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.780936,2.950846,0,0.1970204,-0.1970204,4.10279,68.37969,0.1334279,0.2058863,0,0,2.950846
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.20139,28.20139,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.999848,2.753826,0,0.2715681,-0.2715681,3.816532,63.60874,0.1334279,0.2837887,0,0,2.753826
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.30159,2.482258,0,0,0,3.816532,63.60874,0.1334279,0,0,0,2.482258
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.12331,26.12331,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.30159,2.482258,0,0.1928772,-0.1928772,3.613221,60.22024,0.1334279,0.2015567,0,0,2.482258
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.20896,25.20896,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.515898,2.289381,0,0.01893631,-0.01893631,3.593261,59.88756,0.1334279,0.01978845,0,0,2.289381
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.27193,24.27193,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.536938,2.270444,0,0.02526501,-0.02526501,3.566629,59.4437,0.1334279,0.02640193,0,0,2.270444
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.5465,23.5465,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.565011,2.245179,0,0.06272619,-0.06272619,3.50051,58.34172,0.1334279,0.06554887,0,0,2.245179
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.8664,22.8664,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.634706,2.182453,0,0.1131518,-0.1131518,3.381238,56.35384,0.1334279,0.1182437,0,0,2.182453
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4284866,29.26023,22.14852,0.9971899,0.9971899,0,0,0,0.9971899,42.96941,0,0,0,0.4284866,1.049674,0.9971899,0,0,2.760431,2.069301,0,0.621187,-0.621187,2.726449,45.44072,0.1334279,1.096909,0.3427893,0,2.497788
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7069606,35.91198,23.69763,0.5155708,0.5155708,0,0,0,0.5155708,137.1219,0,0,0,0.7069606,0.5427061,0.5155708,0,0,3.450639,1.448114,0.1642545,0,0.1642545,2.882274,48.03781,0.1334133,0.5671279,0.5655684,0,2.155075
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.161223,49.04653,27.24925,0,0,0,-1,0,0,0,0,0,0,1.161223,0,0,0,0,3.286384,1.595943,1.161223,0,1.161223,3.983907,66.39832,0.1333105,0,0.9289781,0,2.757166
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.361995,58.07112,30.92178,1.082012,1.082012,0,0,0,1.082012,125.8762,0,0,0,1.361995,1.13896,1.082012,0,0,2.125161,2.641044,0.2230354,0,0.2230354,4.195497,69.92481,0.1332908,1.190213,1.089596,0,4.003039
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.321295,60.8221,33.98222,0,0,0,0,0,0,0,0,0,0,1.321295,0,0,0,0,1.902126,2.841776,1.321295,0,1.321295,5.448988,90.81628,0.133174,0,1.057036,0,4.163071
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.312259,63.78656,36.57415,0.8520594,0.8520594,0,0,0,0.8520594,154.0102,0,0,0,1.312259,0.8969046,0.8520594,0,0,0.5808304,4.030941,0.415354,0,0.415354,5.843027,97.38359,0.1331373,0.9372653,1.049807,0,5.3432
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9679725,58.38107,39.04517,0,0,0,0,0,0,0,0.8024961,0,0,0.9679725,0,0,0,0,0.1654764,4.40476,0.1654764,0,0.1654764,6.000012,100,0.1331227,0,0.774378,0,5.372733
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.049742,62.01141,40.51115,0.9119054,0.9119054,0,-1,0,0.9119054,115.1152,0.08984135,0,0,1.049742,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1331227,1.003096,0.8397934,0,5.603431
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7951518,56.72326,41.01745,0.07680827,0.07680827,0,-1,0,0.07680827,1035.243,0.714301,0,0,0.7951518,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1331227,0.08448909,0.6361215,0,5.348841
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6528175,54.22622,41.54642,0,0,0,-1,0,0,0,0.6528175,0,0,0.6528175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331227,0,0.522254,0,5.206507
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2588587,45.37739,40.63206,0,0,0,-1,0,0,0,0.2588587,0,0,0.2588587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331227,0,0.207087,0,4.812548
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.14593,38.14593,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1331227,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.78825,35.78825,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1331227,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.02756,34.02756,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1331227,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,32.34998,32.34998,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1331227,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,30.66485,30.66485,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1331227,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.19886,29.19886,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1331227,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.09559,28.09559,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1331227,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.96965,26.96965,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1331227,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.01752,26.01752,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1331227,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.10316,25.10316,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1331227,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.16614,24.16614,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1331227,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.4407,23.4407,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1331227,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.78327,22.78327,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1331227,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1994552,25.29164,22.05784,0.4266691,0.4266691,0,0,0,0.4266691,46.74705,0,0,0,0.1994552,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2496701,-0.2496701,1.582622,26.37698,0.1331227,0.469336,0.1595642,0,0.8121101
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4323575,30.81191,23.56916,0,0,0,0,0,0,0,0,0,0,0.4323575,0,0,0,0,4.656338,0.3629847,0.4323575,0,0.4323575,1.992792,33.21314,0.1330846,0,0.345886,0,0.7953423
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7186033,39.81683,27.09812,0.4900256,0.4900256,0,-1,0,0.4900256,146.6461,0,0,0,0.7186033,0.5158164,0.4900256,0,0,4.22398,0.7521065,0.2027868,0,0.2027868,2.185173,36.41947,0.1330667,0.5390282,0.5748826,0,1.47071
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7509574,44.43972,30.75553,0.5977687,0.5977687,0,0,0,0.5977687,125.6267,0,0,0,0.7509574,0.6292303,0.5977687,0,0,4.021194,0.9346147,0.1217271,0,0.1217271,2.300653,38.34414,0.1330559,0.6575456,0.6007659,0,1.685572
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9431444,51.82209,33.7933,0.9118612,0.9118612,0,0,0,0.9118612,103.4307,1.110223E-16,0,0,0.9431444,0.9598538,0.9118612,0,0,3.899467,1.044169,0,0.01670942,-0.01670942,2.28304,38.05059,0.1330559,1.003047,0.7545155,0,1.987314
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9825969,55.65394,36.38523,1.151492,1.151492,1.7,0,0.5202,1.151492,85.33253,0,0,0,0.9825969,0,0,0.5485083,0.5210829,3.918033,1.02746,1.50368,0,1.50368,3.709556,61.82581,0.1331795,1.266641,0.7860776,1.7,2.010056
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.095861,61.18839,38.87136,1.08905,1.08905,1.7,0,0.5202,1.08905,100.6254,0,0,0,1.095861,0,0,0.6109504,0.5804029,2.414353,2.380772,1.676263,0,1.676263,5.299799,88.32981,0.1332876,1.197955,0.8766885,1.7,3.476632
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.772894,55.45039,40.31468,1.091077,1.091077,0,-1,0,1.091077,70.83768,0,0,0,0.772894,1.148503,1.091077,0,0,0.7380891,3.889409,0,0.3756086,-0.3756086,4.903873,81.73105,0.1332876,1.200185,0.6183152,0,4.662302
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4565484,49.44324,40.8512,0,0,0,-1,0,0,0,0,0,0,0.4565484,0,0,0,0,1.155432,3.5138,0.4565484,0,0.4565484,5.336993,88.9497,0.1332474,0,0.3652387,0,3.970348
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2410934,45.81215,41.38017,0.6807163,0.6807163,0,-1,0,0.6807163,35.41761,0,0,0,0.2410934,0.7165435,0.6807163,0,0,0.6988837,3.924694,0,0.4754501,-0.4754501,4.835824,80.59691,0.1332474,0.748788,0.1928747,0,4.165787
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2015501,44.15454,40.48848,0.7798575,0.7798575,0,-1,0,0.7798575,25.84448,1.110223E-16,0,0,0.2015501,0.8209026,0.7798575,0,0,1.227162,3.449244,0,0.6193525,-0.6193525,4.18297,69.71602,0.1332474,0.8578433,0.1612401,0,3.650794
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.02502,38.02502,0.9098105,0.9098105,0,-1,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.915331,2.829891,0,0.9576953,-0.9576953,3.17347,52.89106,0.1332474,1.000792,0,0,2.829891
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,35.65979,35.65979,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.979437,1.872196,0,0.8031072,-0.8031072,2.326921,38.78193,0.1332474,0.839247,0,0,1.872196
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.89909,33.89909,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.871778,1.069088,0,0.8955008,-0.8955008,1.38298,23.04962,0.1332474,0.9357983,0,0,1.069088
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.24419,32.24419,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.866779,0.1735877,0,0.1004617,-0.1004617,1.277084,21.28469,0.1332474,0.1049825,0,0,0.1735877
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.978403,0.07312605,0,0,0,1.277084,21.28469,0.1332474,0,0,0,0.07312605
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.09307,29.09307,0.2709369,0.06946975,0,-1,0,0.06946975,0,0,0.2014671,0.2285608,0,0.07312605,0.06946975,0,0,4.978403,0.07312605,0,0.07312605,-0.07312605,1.200002,20,0.1332474,0.2980306,0,0,0.07312605
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.9898,27.9898,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332474,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.86386,26.86386,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332474,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.88905,25.88905,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332474,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.98981,24.98981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332474,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.06035,24.06035,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332474,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.33491,23.33491,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333364,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.67748,22.67748,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.133433,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3389623,27.50454,21.93693,0.533084,0.533084,1.7,0,0.5202,0.533084,63.58516,0,0,0,0.3389623,0,0,1.166916,1.10857,2.299654,2.484,1.447533,0,1.447533,5.191618,86.52679,0.1335606,0.5863923,0.2711698,1.7,2.822962
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8286374,37.93678,23.4407,0.6418788,0.6418788,0,0,0,0.6418788,129.0956,0,0,0,0.8286374,0.6756619,0.6418788,0,0,0.8521218,3.786779,0.1529755,0,0.1529755,5.336743,88.94555,0.1335472,0.7060667,0.6629099,0,4.615417
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.175827,49.01367,26.94698,0.6239269,0.6239269,0,-1,0,0.6239269,188.4558,0,0,0,1.175827,0.6567651,0.6239269,0,0,0.6991463,3.924457,0.5190614,0,0.5190614,5.829168,97.15261,0.1335015,0.6863195,0.9406612,0,5.100284
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.377694,58.03777,30.58173,0.3530037,0.3530037,0,0,0,0.3530037,390.2775,0.8260263,0,0,1.377694,0.3715829,0.3530037,0,0,0.180085,4.391613,0.180085,0,0.180085,6.000012,100,0.1334857,0.3883041,1.102155,0,5.769307
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.471274,64.17506,33.58171,0.8559766,0.8559766,0,0,0,0.8559766,171.8825,0.5702461,0,0,1.471274,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,0.9415742,1.177019,0,6.024963
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.4229,66.18472,36.17364,0,0,0,0,0,0,0,1.4229,0,0,1.4229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,0,1.13832,0,5.976589
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.233049,64.35462,38.68245,0,0,0,0,0,0,0,1.233049,0,0,1.233049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,0,0.9864392,0,5.786738
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.209657,65.54655,40.14844,0,0,0,-1,0,0,0,1.209657,0,0,1.209657,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,0,0.9677255,0,5.763346
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.061115,62.48192,40.6774,0.9595193,0.9595193,0,-1,0,0.9595193,110.5882,0.05109506,0,0,1.061115,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,1.055471,0.8488923,0,5.614804
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5367973,51.46619,41.22904,0.01310998,0.01310998,0,-1,0,0.01310998,4094.571,0.5229974,0,0,0.5367973,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1334857,0.01442098,0.4294379,0,5.090486
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1853834,43.72277,40.36002,0.5433654,0.5433654,0,-1,0,0.5433654,34.11762,0,0,0,0.1853834,0.5719636,0.5433654,0,0,0,4.553689,0,0.3865803,-0.3865803,5.592521,93.20849,0.1334857,0.597702,0.1483067,0,4.739072
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.89656,37.89656,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4295336,4.167109,0,0.7825358,-0.7825358,4.767655,79.46077,0.1334857,0.8177499,0,0,4.167109
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,35.554,35.554,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.299018,3.384573,0,0.4209268,-0.4209268,4.32396,72.06585,0.1334857,0.4398685,0,0,3.384573
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.7933,33.7933,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.766714,2.963646,0,0.05242179,-0.05242179,4.268703,71.1449,0.1334857,0.05478077,0,0,2.963646
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.13084,32.13084,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.824961,2.911224,0,0.5642927,-0.5642927,3.673886,61.2313,0.1334857,0.5896859,0,0,2.911224
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,30.4306,30.4306,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.451953,2.346932,0,0.1648901,-0.1648901,3.500076,58.33448,0.1334857,0.1723101,0,0,2.346932
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.96461,28.96461,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.635164,2.182041,0,0.04979798,-0.04979798,3.447584,57.45963,0.1334857,0.05203889,0,0,2.182041
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.86134,27.86134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.690495,2.132244,0,0,0,3.447584,57.45963,0.1334857,0,0,0,2.132244
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.7354,26.7354,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.690495,2.132244,0,0.09704084,-0.09704084,3.345294,55.7548,0.1334857,0.1014077,0,0,2.132244
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.78326,25.78326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.798318,2.035203,0,0,0,3.345294,55.7548,0.1334857,0,0,0,2.035203
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.88402,24.88402,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.798318,2.035203,0,0.3227308,-0.3227308,3.005106,50.085,0.1334857,0.3372537,0,0,2.035203
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.95455,23.95455,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.156908,1.712472,0,0.2785563,-0.2785563,2.711482,45.19128,0.1334857,0.2910913,0,0,1.712472
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.25179,23.25179,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.466415,1.433916,0,0.1631171,-0.1631171,2.539542,42.32561,0.1334857,0.1704574,0,0,1.433916
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.57169,22.57169,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.647656,1.270798,0,0.2324621,-0.2324621,2.294505,38.24168,0.1334857,0.2429229,0,0,1.270798
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.331987,27.29246,21.84625,0.5181646,0.5181646,0,0,0,0.5181646,64.06979,0,0,0,0.331987,0.5454364,0.5181646,0,0,3.905947,1.038336,0,0.2134494,-0.2134494,2.06951,34.49176,0.1334857,0.569981,0.2655896,0,1.370323
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7016006,35.42024,23.33491,0.2981616,0.2981616,0,0,0,0.2981616,235.3088,0,0,0,0.7016006,0.3138543,0.2981616,0,0,4.143113,0.824887,0.3877463,0,0.3877463,2.437358,40.62255,0.1334516,0.3279778,0.5612805,0,1.526488
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.033152,45.79337,26.80341,0.8963377,0.8963377,0,-1,0,0.8963377,115.2637,0,0,0,1.033152,0.9435133,0.8963377,0,0,3.755367,1.173859,0.08963821,0,0.08963821,2.522396,42.03986,0.1334437,0.9859715,0.8265213,0,2.20701
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.298287,55.92062,30.41548,0.2546509,0.2546509,0,0,0,0.2546509,509.83,0,0,0,1.298287,0.2680536,0.2546509,0,0,3.665729,1.254533,1.030233,0,1.030233,3.499761,58.32924,0.1333532,0.280116,1.03863,0,2.55282
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.454521,63.48378,33.38524,0.3548998,0.3548998,0,0,0,0.3548998,409.84,0,0,0,1.454521,0.3735787,0.3548998,0,0,2.635495,2.181743,1.080943,0,1.080943,4.525234,75.42041,0.1332584,0.3903897,1.163617,0,3.636264
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.42576,66.02119,35.98473,0.86466,0.86466,0,0,0,0.86466,164.8926,0,0,0,1.42576,0.9101683,0.86466,0,0,1.554553,3.154591,0.515592,0,0.515592,5.014367,83.57262,0.1332133,0.9511259,1.140608,0,4.580352
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.273077,65.11994,38.47086,0.5912328,0.5912328,0,0,0,0.5912328,215.3258,0,0,0,1.273077,0.6223503,0.5912328,0,0,1.038961,3.618624,0.6507262,0,0.6507262,5.6317,93.86148,0.1331563,0.6503561,1.018461,0,4.891701
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.174058,64.41367,39.95952,0.8316334,0.8316334,0,-1,0,0.8316334,141.1749,0,0,0,1.174058,0.8754036,0.8316334,0,0,0.3882347,4.204278,0.2986544,0,0.2986544,5.915029,98.58361,0.1331302,0.9147968,0.9392464,0,5.378336
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8207123,56.72165,40.51115,0.3843619,0.3843619,0,-1,0,0.3843619,213.5259,0.3265405,0,0,0.8207123,0.4045915,0.3843619,0,0,0.0895803,4.473067,0.0895803,0,0.0895803,6.000012,100,0.1331224,0.4227981,0.6565698,0,5.293779
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6363392,53.35061,41.06279,0.4474482,0.4474482,0,-1,0,0.4474482,142.2152,0.1653412,0,0,0.6363392,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1331224,0.492193,0.5090714,0,5.190028
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3419529,46.52374,40.20889,0.212701,0.212701,0,-1,0,0.212701,160.7669,0.1180571,0,0,0.3419529,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1331224,0.2339711,0.2735623,0,4.895642
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,37.76809,37.76809,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1331224,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,35.4482,35.4482,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1331224,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.68751,33.68751,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1331224,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.02505,32.02505,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1331224,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.3248,30.3248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1331224,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.85881,28.85881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1331224,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.75554,27.75554,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1331224,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.6296,26.6296,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1331224,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.6548,25.6548,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1331224,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.76311,24.76311,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1331224,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.86387,23.86387,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1331224,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.14599,23.14599,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1331224,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.46589,22.46589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1331224,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2730989,26.18392,21.7329,0.8104049,0.8104049,0,0,0,0.8104049,33.69907,0,0,0,0.2730989,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5799589,-0.5799589,2.277272,37.95446,0.1331224,0.8914454,0.2184791,0,1.875045
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7764032,36.6843,23.20645,0,0,0,0,0,0,0,0,0,0,0.7764032,0,0,0,0,3.924113,1.021988,0.7764032,0,0.7764032,3.013833,50.23045,0.1330545,0,0.6211226,0,1.798391
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.017083,45.28629,26.65228,1.376134,1.376134,0,-1,0,1.376134,73.90869,0,0,0.1337478,1.017083,1.448563,1.376134,0,0,3.147709,1.72075,0,0.4314796,-0.4314796,2.559013,42.65014,0.1330545,1.513748,0.8136663,0,2.737833
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.317634,56.17055,30.24168,0.4268885,0.4268885,0,0,0,0.4268885,308.6601,0,0,0,1.317634,0.4493563,0.4268885,0,0,3.627131,1.289271,0.8682781,0,0.8682781,3.382734,56.37879,0.1329787,0.4695773,1.054108,0,2.606905
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.434922,62.73397,33.19633,0.05940252,0.05940252,0,0,0,0.05940252,2415.591,0,0,0,1.434922,0.06252897,0.05940252,0,0,2.758853,2.070721,1.372393,0,1.372393,4.6847,78.07819,0.132859,0.06534278,1.147938,0,3.505643
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.544898,69.04826,35.78825,0.3869324,0.3869324,0,0,0,0.3869324,399.2681,0,0,0,1.544898,0.4072973,0.3869324,0,0,1.38646,3.305875,1.137601,0,1.137601,5.763923,96.06519,0.13276,0.4256257,1.235918,0,4.850773
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.389919,67.96532,38.27439,0.3887497,0.3887497,0,0,0,0.3887497,357.5357,0.7318493,0,0,1.389919,0.4092102,0.3887497,0,0,0.2488595,4.329715,0.2488595,0,0.2488595,6.000012,100,0.1327384,0.4276247,1.111935,0,5.719635
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.216651,65.28307,39.78572,0.8823905,0.8823905,0,-1,0,0.8823905,137.8813,0.2878191,0,0,1.216651,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1327384,0.9706295,0.973321,0,5.77034
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9656878,59.84461,40.36002,0.2150844,0.2150844,0,-1,0,0.2150844,448.9808,0.7392831,0,0,0.9656878,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1327384,0.2365928,0.7725502,0,5.519377
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6067079,52.56647,40.91166,0,0,0,-1,0,0,0,0.6067079,0,0,0.6067079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327384,0,0.4853663,0,5.160397
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2528549,44.69555,40.08043,0.702648,0.702648,0,-1,0,0.702648,35.986,0,0,0,0.2528549,0.7396295,0.702648,0,0,0,4.553689,0,0.4867746,-0.4867746,5.486907,91.44826,0.1327384,0.7729129,0.2022839,0,4.806544
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,37.63963,37.63963,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5408607,4.066915,0,1.217457,-1.217457,4.203594,70.05976,0.1327384,1.272243,0,0,4.066915
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,35.31974,35.31974,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.893591,2.849457,0,0.1347238,-0.1347238,4.061583,67.69291,0.1327384,0.1407864,0,0,2.849457
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,33.58171,33.58171,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.043284,2.714734,0,0.1960181,-0.1960181,3.854962,64.24923,0.1327384,0.2048389,0,0,2.714734
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.90414,31.90414,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.261082,2.518715,0,1.138209,-1.138209,2.655184,44.25297,0.1327384,1.189429,0,0,2.518715
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.2039,30.2039,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.525759,1.380506,0,0.06373631,-0.06373631,2.588,43.13324,0.1327384,0.06660444,0,0,1.380506
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.73035,28.73035,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.596577,1.31677,0,0.1460229,-0.1460229,2.434078,40.56789,0.1327384,0.1525939,0,0,1.31677
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.62708,27.62708,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.758825,1.170747,0,0.08801873,-0.08801873,2.341298,39.02156,0.1327384,0.09197957,0,0,1.170747
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,26.52381,26.52381,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.856623,1.082728,0,0.1636916,-0.1636916,2.168752,36.14579,0.1327384,0.1710577,0,0,1.082728
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.56412,25.56412,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.038503,0.9190366,0,0.08552656,-0.08552656,2.078599,34.64325,0.1327384,0.08937525,0,0,0.9190366
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.67244,24.67244,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.133532,0.83351,0,0.07804551,-0.07804551,1.996332,33.27213,0.1327384,0.08155756,0,0,0.83351
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.78075,23.78075,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.220249,0.7554645,0,0.05930619,-0.05930619,1.933818,32.23023,0.1327384,0.06197497,0,0,0.7554645
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.0402,23.0402,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.286145,0.6961583,0,0.06086672,-0.06086672,1.869659,31.16091,0.1327384,0.06360572,0,0,0.6961583
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.353775,0.6352916,0,0,0,1.869659,31.16091,0.1327384,0,0,0,0.6352916
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06306559,22.65671,21.64978,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.471043,0,0,0,0.06306559,0.3362993,0.3194843,0,0,4.353775,0.6352916,0,0.2732337,-0.2732337,1.581645,26.3607,0.1327384,0.8189328,0.05045247,1.7,0.6983572
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1530146,25.56277,23.07798,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.12972,0,0,0,0.1530146,0,0,1.156039,1.098238,4.657368,0.3620579,1.251252,0,1.251252,2.768687,46.14469,0.1328828,0.5983565,0.1224116,1.7,0.5150725
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2213333,30.21839,26.52381,0.08985254,0.08985254,0,-1,0,0.08985254,246.3295,0,0,0,0.2213333,0.09458163,0.08985254,0,0,3.406116,1.488185,0.1267517,0,0.1267517,2.888934,48.1488,0.1328718,0.09883779,0.1770666,0,1.709518
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3601463,36.3131,30.07543,0.8292599,0.8292599,0,0,0,0.8292599,43.42984,0,1.110223E-16,0,0.3601463,0.8729051,0.8292599,0,0,3.279364,1.602261,0,0.5127589,-0.5127589,2.348439,39.14057,0.1328718,0.9121858,0.288117,0,1.962408
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5098358,42.18894,33.03008,0.271154,0.271154,0,0,0,0.271154,188.0244,0,0,0,0.5098358,0.2854253,0.271154,0,0,3.849096,1.089502,0.2244105,0,0.2244105,2.561333,42.6888,0.1328522,0.2982694,0.4078686,0,1.599338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3385372,41.68431,35.62201,0,0,0,0,0,0,0,0,0,0,0.3385372,0,0,0,0,3.624686,1.291472,0.3385372,0,0.3385372,2.882498,48.04153,0.1328228,0,0.2708297,0,1.630009
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1088762,40.06077,38.13081,0.5684624,0.5684624,0,0,0,0.5684624,19.15274,0,1.110223E-16,0,0.1088762,0.5983815,0.5684624,0,0,3.286149,1.596155,0,0.4895053,-0.4895053,2.366514,39.44182,0.1328228,0.6253086,0.08710092,0,1.705032
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.00803397,39.77674,39.63459,0,0,0,-1,0,0,0,0,0,0,0.00803397,0,0,0,0,3.830043,1.10665,0.00803397,0,0.00803397,2.374136,39.56885,0.1328221,0,0.006427176,0,1.114684
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1064262,42.11993,40.20889,0.9512954,0.9512954,0,-1,0,0.9512954,11.1875,0,2.220446E-16,0,0.1064262,1.001364,0.9512954,0,0,3.822009,1.113881,0,0.8949375,-0.8949375,1.430789,23.84643,0.1328221,1.046425,0.08514094,0,1.220307
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005779806,40.88618,40.7832,0.4170371,0.2134868,0,-1,0,0.2134868,2.707336,0,0.2035503,0.2496467,0.005779806,0.2247229,0.2134868,0,0,4.816384,0.2189431,0,0.2189431,-0.2189431,1.200002,20,0.1328221,0.4587408,0.004623844,0,0.2247229
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01972216,40.30966,39.95952,0,0,0,-1,0,0,0,0,0,0,0.01972216,0,0,0,0,5.059654,0,0.01972216,0,0.01972216,1.218712,20.31183,0.1328204,0,0.01577772,0,0.01972216
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039932,0.01774994,0,0,0,1.218712,20.31183,0.1328204,0,0,0,0.01774994
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,35.23662,35.23662,0.09672157,0.01686244,0,-1,0,0.01686244,0,0,0.07985913,0.08953129,0,0.01774994,0.01686244,0,0,5.039932,0.01774994,0,0.01774994,-0.01774994,1.200002,20,0.1328204,0.1063937,0,0,0.01774994
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,33.47592,33.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.81346,31.81346,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.11322,30.11322,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.64723,28.64723,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,27.54396,27.54396,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,26.41802,26.41802,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,25.45833,25.45833,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.58931,24.58931,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.67496,23.67496,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328204,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.93441,22.93441,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329404,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.26942,22.26942,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330333,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3193504,26.75889,21.53643,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3193504,0,0,1.452632,1.38,2.299654,2.484,1.69935,0,1.69935,5.430514,90.50838,0.1330892,0,0.2554803,1.7,2.80335
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4742324,30.92163,22.97219,0.7159581,0.7159581,0,0,0,0.7159581,66.23746,0,0,0,0.4742324,0.7536401,0.7159581,0,0,0.6003039,4.013415,0,0.2794076,-0.2794076,5.135992,85.5997,0.1330892,0.7875538,0.3793859,0,4.487648
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6747457,38.21995,26.39535,0,0,0,-1,0,0,0,0,0,0,0.6747457,0,0,0,0,0.9107569,3.734008,0.6747457,0,0.6747457,5.776112,96.26834,0.1330306,0,0.5397966,0,4.408753
