Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9569252,47.7344,29.9243,0.04582999,0.04582999,0,0,0,0.04582999,2087.99,0.672672,0,0,0.9569252,0.04824209,0.04582999,0,0,0.2360112,4.341279,0.2360112,0,0.2360112,6.000012,100,0.1330102,0.05041298,0.7655402,0,5.298204
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.904758,49.93861,32.85628,0.7211118,0.7211118,0,0,0,0.7211118,125.4671,0.145693,0,0,0.904758,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.793223,0.7238064,0,5.458447
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9485761,53.82309,35.4482,0.4513971,0.4513971,0,0,0,0.4513971,210.1423,0.4734212,0,0,0.9485761,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.4965368,0.7588609,0,5.502265
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9723296,57.22823,37.95701,0.6973736,0.6973736,0,0,0,0.6973736,139.4274,0.2382521,0,0,0.9723296,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.7671109,0.7778636,0,5.526019
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.149863,63.24556,39.49101,0.8884077,0.8884077,0,-1,0,0.8884077,129.4297,0.2146971,0,0,1.149863,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1330102,0.9772485,0.9198905,0,5.703552
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9724915,59.66266,40.06531,1.566084,1.38,0,-1,0,1.38,70.4704,0,0.1860841,0.3426925,0.9724915,1.452632,1.38,0,0,0,4.553689,0,0.4801401,-0.4801401,5.4939,91.56481,0.1330102,1.722692,0.7779932,0,5.52618
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4698452,49.50031,40.65473,0.3022023,0.3022023,0,-1,0,0.3022023,155.4738,0,0,0,0.4698452,0.3181077,0.3022023,0,0,0.533489,4.073549,0.1517376,0,0.1517376,5.637851,93.96399,0.132997,0.3324225,0.3758762,0,4.543394
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2929551,45.19517,39.83106,0.01641268,0.01641268,0,-1,0,0.01641268,1784.931,0,0,0,0.2929551,0.01727651,0.01641268,0,0,0.3817514,4.210113,0.2756786,0,0.2756786,5.899383,98.32285,0.1329731,0.01805395,0.234364,0,4.503067
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,37.42804,37.42804,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1060729,4.458223,0,0.211433,-0.211433,5.676512,94.60835,0.1329731,0.2209475,0,0,4.458223
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.13083,35.13083,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3409985,4.24679,0,0.390857,-0.390857,5.264513,87.74171,0.1329731,0.4084456,0,0,4.24679
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,33.40791,33.40791,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7752841,3.855933,0,0.5054925,-0.5054925,4.731677,78.86113,0.1329731,0.5282397,0,0,3.855933
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.73034,31.73034,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.336942,3.350441,0,1.452632,-1.452632,3.200469,53.34104,0.1329731,2.068981,0,0,3.350441
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.03009,30.03009,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.950978,1.897809,0,0.1284356,-0.1284356,3.065086,51.08466,0.1329731,0.1342153,0,0,1.897809
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,28.5641,28.5641,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.093684,1.769374,0,0.2811232,-0.2811232,2.768756,46.14584,0.1329731,0.2937738,0,0,1.769374
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,27.46083,27.46083,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.406043,1.48825,0,0.05735373,-0.05735373,2.7083,45.13824,0.1329731,0.05993464,0,0,1.48825
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.33489,26.33489,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.469769,1.430897,0,0.09011631,-0.09011631,2.613309,43.55506,0.1329731,0.09417155,0,0,1.430897
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.3752,25.3752,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.569898,1.34078,0,0.1232369,-0.1232369,2.483406,41.39001,0.1329731,0.1287826,0,0,1.34078
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.706828,1.217543,0,0,0,2.483406,41.39001,0.1329731,0,0,0,1.217543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.59184,23.59184,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.706828,1.217543,0,0.170988,-0.170988,2.303169,38.38607,0.1329731,0.1786825,0,0,1.217543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.84373,22.84373,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.896815,1.046555,0,0.388518,-0.388518,1.893635,31.56051,0.1329731,0.4060013,0,0,1.046555
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.16363,22.16363,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.328502,0.6580373,0,0.2829388,-0.2829388,1.595391,26.5898,0.1329731,0.295671,0,0,0.6580373
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1625338,24.06209,21.44575,0.376434,0.376434,1.7,0,0.5202,0.376434,43.17725,0,0,0,0.1625338,0,0,1.323566,1.257388,4.642878,0.3750985,1.419922,0,1.419922,2.942447,49.04068,0.133102,0.4140774,0.1300271,1.7,0.5376323
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2858364,27.56301,22.8664,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.72308,0,0,0,0.2858364,0,0,1.046257,0.9939446,3.222957,1.653028,1.279781,0,1.279781,4.156554,69.27576,0.1332428,0.7191168,0.2286691,1.7,1.938864
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6437939,37.49892,26.26689,0.114579,0.114579,0,-1,0,0.114579,561.8777,0,0,0,0.6437939,0.1206095,0.114579,0,0,1.943176,2.804831,0.5231844,0,0.5231844,4.65289,77.54801,0.1331974,0.1260369,0.5150351,0,3.448625
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.053807,49.62949,29.77317,0.3438238,0.3438238,0,0,0,0.3438238,306.4963,0,0,0,1.053807,0.3619198,0.3438238,0,0,1.419991,3.275697,0.6918876,0,0.6918876,5.309272,88.48769,0.1331375,0.3782062,0.8430459,0,4.329504
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.132071,54.75661,32.69003,1.118861,1.118861,0,0,0,1.118861,101.1807,0,0,0,1.132071,1.177749,1.118861,0,0,0.7281038,3.898396,0,0.04567741,-0.04567741,5.261124,87.68523,0.1331375,1.230747,0.905657,0,5.030467
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.045541,55.83229,35.30463,0,0,0,0,0,0,0,0.2666844,0,0,1.045541,0,0,0,0,0.7788565,3.852718,0.7788565,0,0.7788565,6.000012,100,0.1330702,0,0.8364326,0,4.898259
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9239857,55.96296,37.80588,0.5211462,0.5211462,0,0,0,0.5211462,177.2988,0.3754108,0,0,0.9239857,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1330702,0.5732608,0.7391886,0,5.477674
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.13396,62.67221,39.33987,0.3190158,0.3190158,0,-1,0,0.3190158,355.4559,0.7981543,0,0,1.13396,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1330702,0.3509174,0.9071683,0,5.687649
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7842814,55.27776,39.93685,0.3708765,0.3708765,0,-1,0,0.3708765,211.467,0.3938851,0,0,0.7842814,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1330702,0.4079641,0.6274251,0,5.33797
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2372862,44.86183,40.52627,1.006634,1.006634,0,-1,0,1.006634,23.57225,0,0,0,0.2372862,1.059614,1.006634,0,0,0,4.553689,0,0.8223281,-0.8223281,5.133202,85.5532,0.1330702,1.107297,0.189829,0,4.790975
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1044988,41.57258,39.70259,0.3148036,0.3148036,0,-1,0,0.3148036,33.19491,0,5.551115E-17,0,0.1044988,0.3313722,0.3148036,0,0,0.9136978,3.731361,0,0.2268735,-0.2268735,4.894056,81.56744,0.1330702,0.346284,0.08359902,0,3.83586
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,37.32225,37.32225,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.165779,3.504488,0,0.781826,-0.781826,4.06994,67.83219,0.1330702,0.8170081,0,0,3.504488
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.0477,35.0477,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.034475,2.722661,0,0.2829428,-0.2829428,3.771692,62.8614,0.1330702,0.2956752,0,0,2.722661
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348856,2.439718,0,0,0,3.771692,62.8614,0.1330702,0,0,0,2.439718
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,31.64721,31.64721,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.348856,2.439718,0,0.3250118,-0.3250118,3.429099,57.15154,0.1330702,0.3396374,0,0,2.439718
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.94697,29.94697,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.70998,2.114707,0,0.02673663,-0.02673663,3.400916,56.68182,0.1330702,0.02793978,0,0,2.114707
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,28.48098,28.48098,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.739688,2.08797,0,0.09848606,-0.09848606,3.297103,54.9516,0.1330702,0.1029179,0,0,2.08797
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.37016,27.37016,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.849117,1.989484,0,0.06510477,-0.06510477,3.228476,53.80783,0.1330702,0.06803448,0,0,1.989484
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921455,1.924379,0,0,0,3.228476,53.80783,0.1330702,0,0,0,1.924379
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.29208,25.29208,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.921455,1.924379,0,0.005862329,-0.005862329,3.222297,53.70484,0.1330702,0.006126134,0,0,1.924379
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.42307,24.42307,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.927969,1.918517,0,0.1849844,-0.1849844,3.027306,50.455,0.1330702,0.1933087,0,0,1.918517
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.52383,23.52383,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.133507,1.733533,0,0.105811,-0.105811,2.915772,48.5961,0.1330702,0.1105725,0,0,1.733533
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.7606,22.7606,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.251075,1.627722,0,0.3041034,-0.3041034,2.595218,43.25356,0.1330702,0.317788,0,0,1.627722
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.08051,22.08051,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.588968,1.323618,0,0.2311566,-0.2311566,2.351558,39.19255,0.1330702,0.2415586,0,0,1.323618
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2049951,24.67427,21.36263,0.9643117,0.9643117,0,0,0,0.9643117,21.25817,0,1.110223E-16,0,0.2049951,1.015065,0.9643117,0,0,3.845808,1.092462,0,0.8100699,-0.8100699,1.497669,24.96111,0.1330702,1.060743,0.163996,0,1.297457
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.516667,31.4488,22.7606,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.24277,0,0,0,0.516667,0,0,0.8129079,0.7722625,4.745886,0.2823917,1.288929,0,1.288929,2.720455,45.34083,0.1332099,0.9758013,0.4133336,1.7,0.7990587
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.106819,46.5863,26.13842,0.4696716,0.4696716,0,-1,0,0.4696716,235.6581,0,0,0,1.106819,0.4943911,0.4696716,0,0,3.456956,1.442428,0.6124281,0,0.6124281,3.301456,55.02415,0.133157,0.5166388,0.8854554,0,2.549248
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.350117,56.20359,29.62959,0.8429608,0.8429608,0,0,0,0.8429608,160.1637,0,0,0,1.350117,0.8873271,0.8429608,0,0,2.844528,1.993614,0.4627899,0,0.4627899,3.740497,62.34149,0.133117,0.9272568,1.080094,0,3.343731
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.145913,54.92285,32.56157,0.8226445,0.8226445,0,0,0,0.8226445,139.2963,0,0,0,1.145913,0.8659416,0.8226445,0,0,2.381738,2.410125,0.2799717,0,0.2799717,4.006101,66.76822,0.1330928,0.904909,0.9167306,0,3.556038
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.132486,57.66573,35.1535,0.641968,0.641968,0,0,0,0.641968,176.4085,0,0,0,1.132486,0.6757557,0.641968,0,0,2.101767,2.662099,0.4567302,0,0.4567302,4.439394,73.98975,0.1330534,0.7061648,0.9059888,0,3.794585
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9310929,55.9585,37.6623,0.6972335,0.6972335,0,0,0,0.6972335,133.541,0,0,0,0.9310929,0.73393,0.6972335,0,0,1.645036,3.073156,0.1971629,0,0.1971629,4.626439,77.10715,0.1330364,0.7669568,0.7448744,0,4.004249
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.821883,55.26363,39.18874,0.5392094,0.5392094,0,-1,0,0.5392094,152.4237,0,0,0,0.821883,0.5675888,0.5392094,0,0,1.447873,3.250603,0.2542942,0,0.2542942,4.867683,81.12789,0.1330144,0.5931304,0.6575064,0,4.072486
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8728602,57.09221,39.80839,0.6856743,0.6856743,0,-1,0,0.6856743,127.2996,0,0,0,0.8728602,0.7217624,0.6856743,0,0,1.193579,3.479468,0.1510979,0,0.1510979,5.011027,83.51695,0.1330014,0.7542416,0.6982881,0,4.352328
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4752942,49.34443,40.40536,0.9785084,0.9785084,0,-1,0,0.9785084,48.57334,0,1.110223E-16,0,0.4752942,1.030009,0.9785084,0,0,1.042481,3.615456,0,0.5547146,-0.5547146,4.426307,73.77163,0.1330014,1.076359,0.3802353,0,4.09075
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2682402,44.48621,39.5968,0,0,0,-1,0,0,0,0,0,0,0.2682402,0,0,0,0,1.658831,3.060741,0.2682402,0,0.2682402,4.680782,78.01287,0.1329783,0,0.2145922,0,3.328981
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,37.23158,37.23158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390591,3.302157,0,0,0,4.680782,78.01287,0.1329783,0,0,0,3.302157
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.96458,34.96458,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.390591,3.302157,0,0.5704255,-0.5704255,4.079501,67.99154,0.1329783,0.5960946,0,0,3.302157
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.24166,33.24166,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.024397,2.731732,0,1.328944,-1.328944,2.678671,44.64442,0.1329783,1.388746,0,0,2.731732
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,31.56409,31.56409,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.501001,1.402788,0,0.1172136,-0.1172136,2.555117,42.5852,0.1329783,0.1224882,0,0,1.402788
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.86385,29.86385,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.631238,1.285574,0,0.1437469,-0.1437469,2.403594,40.05983,0.1329783,0.1502155,0,0,1.285574
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,28.3903,28.3903,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.790957,1.141828,0,0.246198,-0.246198,2.144079,35.73458,0.1329783,0.2572769,0,0,1.141828
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.28703,27.28703,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.06451,0.8956296,0,0.2249846,-0.2249846,1.906924,31.78201,0.1329783,0.235109,0,0,0.8956296
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.16109,26.16109,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.314493,0.6706449,0,0.112296,-0.112296,1.788554,29.80917,0.1329783,0.1173493,0,0,0.6706449
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.18629,25.18629,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.439267,0.558349,0,0.09906983,-0.09906983,1.684125,28.0687,0.1329783,0.103528,0,0,0.558349
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.31727,24.31727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.549344,0.4592792,0,0,0,1.684125,28.0687,0.1329783,0,0,0,0.4592792
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.41803,23.41803,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.549344,0.4592792,0,0.02907405,-0.02907405,1.653478,27.55792,0.1329783,0.03038239,0,0,0.4592792
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.65481,22.65481,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.581649,0.4302051,0,0.03474819,-0.03474819,1.616851,26.94746,0.1329783,0.03631186,0,0,0.4302051
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.97471,21.97471,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.620258,0.3954569,0,0.1367324,-0.1367324,1.472722,24.54532,0.1329783,0.1428854,0,0,0.3954569
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3531397,27.04149,21.25683,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.8197,0,0,0,0.3531397,0,0,1.342642,1.27551,4.772182,0.2587245,1.62865,0,1.62865,3.017795,50.29648,0.1330885,0.3930934,0.2825118,1.7,0.6118643
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8394352,37.28041,22.65481,1.201356,1.201356,1.7,0,0.5202,1.201356,69.87398,0,0,0,0.8394352,0,0,0.4986441,0.4737119,3.143533,1.724509,1.313147,0,1.313147,4.263556,71.05912,0.1332256,1.321491,0.6715481,1.7,2.563945
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.148868,47.34648,26.01752,1.153147,1.153147,0,-1,0,1.153147,99.62891,0,2.220446E-16,0,1.148868,1.213839,1.153147,0,0,1.830386,2.906342,0,0.06497125,-0.06497125,4.19507,69.91769,0.1332256,1.268462,0.9190946,0,4.05521
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.429868,57.98711,29.50113,0.2470262,0.2470262,0,0,0,0.2470262,578.8323,0,0,0,1.429868,0.2600276,0.2470262,0,0,1.902576,2.841371,1.16984,0,1.16984,5.304878,88.41445,0.1331248,0.2717289,1.143894,0,4.271238
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.547907,64.69204,32.38777,0.9970053,0.9970053,0,0,0,0.9970053,155.2556,0,0,0,1.547907,1.049479,0.9970053,0,0,0.7327357,3.894227,0.4984276,0,0.4984276,5.777728,96.29527,0.133082,1.096706,1.238325,0,5.442134
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.510458,67.05946,35.00237,0.5367758,0.5367758,0,0,0,0.5367758,281.3946,0.7111226,0,0,1.510458,0.5650271,0.5367758,0,0,0.2343081,4.342812,0.2343081,0,0.2343081,6.000012,100,0.1330618,0.5904533,1.208366,0,5.85327
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.395809,67.1841,37.53384,0.07184685,0.07184685,0,0,0,0.07184685,1942.756,1.320181,0,0,1.395809,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1330618,0.07903153,1.116647,0,5.949498
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.268153,65.7192,39.06028,0,0,0,-1,0,0,0,1.268153,0,0,1.268153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330618,0,1.014522,0,5.821842
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.114528,62.60104,39.67992,0,0,0,-1,0,0,0,1.114528,0,0,1.114528,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330618,0,0.8916227,0,5.668217
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7375886,54.64323,40.2769,0,0,0,-1,0,0,0,0.7375886,0,0,0.7375886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330618,0,0.5900709,0,5.291277
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3262407,45.47531,39.49101,0.3552369,0.3552369,0,-1,0,0.3552369,91.83749,5.551115E-17,0,0,0.3262407,0.3739336,0.3552369,0,0,0,4.553689,0,0.04769291,-0.04769291,5.949739,99.16212,0.1330618,0.3907606,0.2609925,0,4.87993
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.12578,37.12578,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05299212,4.505996,0,0.2038733,-0.2038733,5.734838,95.58044,0.1330618,0.2130476,0,0,4.505996
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.85879,34.85879,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.279518,4.302123,0,0.9925493,-0.9925493,4.688599,78.14317,0.1330618,1.037214,0,0,4.302123
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.13587,33.13587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382351,3.309573,0,0,0,4.688599,78.14317,0.1330618,0,0,0,3.309573
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.47341,31.47341,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.382351,3.309573,0,0.2885371,-0.2885371,4.384454,73.07409,0.1330618,0.3015212,0,0,3.309573
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.77317,29.77317,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.702947,3.021036,0,0.03914632,-0.03914632,4.343191,72.38636,0.1330618,0.0409079,0,0,3.021036
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.32985,28.32985,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.746443,2.98189,0,0.01557006,-0.01557006,4.326778,72.11282,0.1330618,0.01627071,0,0,2.98189
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.20391,27.20391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.763743,2.96632,0,0,0,4.326778,72.11282,0.1330618,0,0,0,2.96632
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.0553,26.0553,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.763743,2.96632,0,0.0718433,-0.0718433,4.251049,70.85067,0.1330618,0.07507624,0,0,2.96632
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.10316,25.10316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.843569,2.894477,0,0,0,4.251049,70.85067,0.1330618,0,0,0,2.894477
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.843569,2.894477,0,0,0,4.251049,70.85067,0.1330618,0,0,0,2.894477
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.33491,23.33491,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.843569,2.894477,0,0.1186257,-0.1186257,4.126006,68.76663,0.1330618,0.1239638,0,0,2.894477
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.57169,22.57169,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.975376,2.775851,0,0.1359112,-0.1359112,3.982743,66.37892,0.1330618,0.1420272,0,0,2.775851
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.89159,21.89159,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.126388,2.63994,0,0.1376475,-0.1376475,3.83765,63.9607,0.1330618,0.1438417,0,0,2.63994
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4306586,28.27211,21.16615,0.3232142,0.3232142,0,0,0,0.3232142,133.2425,0,0,0,0.4306586,0.3402255,0.3232142,0,0,2.27933,2.502292,0.0904331,0,0.0904331,3.923442,65.39058,0.1330541,0.3555357,0.3445269,0,2.932951
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8179937,36.75502,22.54902,0,0,0,0,0,0,0,0,0,0,0.8179937,0,0,0,0,2.188896,2.583682,0.8179937,0,0.8179937,4.69946,78.32417,0.1329838,0,0.6543949,0,3.401676
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.052676,45.17679,25.90417,0.07069953,0.07069953,0,-1,0,0.07069953,1488.943,0,0,0,1.052676,0.07442056,0.07069953,0,0,1.370903,3.319876,0.9782552,0,0.9782552,5.627514,93.79171,0.1328998,0.07776948,0.8421406,0,4.372552
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.155042,51.36256,29.35,0.4193909,0.4193909,0,0,0,0.4193909,275.4095,0.3209307,0,0,1.155042,0.4414641,0.4193909,0,0,0.3926477,4.200306,0.3926477,0,0.3926477,6.000012,100,0.1328662,0.4613299,0.9240339,0,5.355349
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.04635,52.31047,32.24419,0.4065148,0.4065148,0,0,0,0.4065148,257.3953,0.6184397,0,0,1.04635,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1328662,0.4471663,0.8370801,0,5.600039
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8861811,51.79574,34.85879,0,0,0,0,0,0,0,0.8861811,0,0,0.8861811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328662,0,0.7089449,0,5.43987
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.066955,58.74955,37.38271,0.7049813,0.7049813,0,0,0,0.7049813,151.3452,0.3248694,0,0,1.066955,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1328662,0.7754794,0.853564,0,5.620644
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.336713,67.34418,38.9167,0.066953,0.066953,0,-1,0,0.066953,1996.495,1.266237,0,0,1.336713,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1328662,0.0736483,1.069371,0,5.890402
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.017864,60.10263,39.52879,0.5078439,0.5078439,0,-1,0,0.5078439,200.4286,0.4832917,0,0,1.017864,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1328662,0.5586283,0.8142914,0,5.571553
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7716098,55.23739,40.14844,0.9538612,0.9538612,0,-1,0,0.9538612,80.8933,0,0,0,0.7716098,1.004064,0.9538612,0,0,0,4.553689,0,0.2324546,-0.2324546,5.754983,95.9162,0.1328662,1.049247,0.6172878,0,5.325299
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3585758,45.96045,39.36255,0,0,0,-1,0,0,0,0.1002929,0,0,0.3585758,0,0,0,0,0.2582829,4.321234,0.2582829,0,0.2582829,6.000012,100,0.132844,0,0.2868606,0,4.67981
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132844,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.76811,34.76811,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.132844,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.04519,33.04519,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.132844,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,31.39029,31.39029,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.132844,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.69004,29.69004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.132844,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.22406,28.22406,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.132844,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.09812,27.09812,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.132844,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.94951,25.94951,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.132844,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.98981,24.98981,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.132844,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.1208,24.1208,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.132844,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.25179,23.25179,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.132844,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.48856,22.48856,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329495,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.80847,21.80847,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330623,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3355749,26.55674,21.07547,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.2887,-2.220446E-16,0,0,0.3355749,0,0,1.37511,1.306354,2.299654,2.484,1.641929,0,1.641929,5.376039,89.60047,0.1331705,0.3573794,0.2684599,1.7,2.819575
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7423803,35.21498,22.44323,0.3960109,0.3960109,0,0,0,0.3960109,187.4646,0,0,0,0.7423803,0.4168536,0.3960109,0,0,0.6577253,3.961736,0.3255267,0,0.3255267,5.684861,94.74749,0.1331426,0.435612,0.5939042,0,4.704116
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9420816,42.74382,25.76059,0.04254864,0.04254864,0,-1,0,0.04254864,2214.129,0.5650949,0,0,0.9420816,0.04478804,0.04254864,0,0,0.3321986,4.25471,0.3321986,0,0.3321986,6.000012,100,0.1331142,0.0468035,0.7536653,0,5.196792
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.288115,54.21656,29.19886,0.3949901,0.3949901,0,0,0,0.3949901,326.1133,0.8723363,0,0,1.288115,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,0.4344891,1.030492,0,5.841805
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.380429,59.9418,32.07038,1.301488,1.301488,0.425,0,0.172125,1.301488,106.0655,0.4578103,0,0,1.380429,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,1.431637,1.104343,1.7,5.934118
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.503285,66.48113,34.70765,0.1793101,0.1793101,0,0,0,0.1793101,838.3713,1.314537,0,0,1.503285,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,0.1972411,1.202628,0,6.056974
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.333773,65.15889,37.23158,0.8173994,0.8173994,0,0,0,0.8173994,163.1727,0.4733525,0,0,1.333773,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,0.8991393,1.067018,0,5.887462
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.342352,67.33344,38.78824,0.8745347,0.8745347,0,-1,0,0.8745347,153.4933,0.4217893,0,0,1.342352,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1331142,0.9619881,1.073882,0,5.896041
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.128005,62.62519,39.423,1.345159,1.345159,0,-1,0,1.345159,83.85663,0,0,0.0996753,1.128005,1.415957,1.345159,0,0,0,4.553689,0,0.287952,-0.287952,5.696484,94.94121,0.1331142,1.479675,0.9024042,0,5.681694
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7820092,55.3714,40.06531,0,0,0,-1,0,0,0,0.4620626,0,0,0.7820092,0,0,0,0,0.3199466,4.265737,0.3199466,0,0.3199466,6.000012,100,0.1330868,0,0.6256074,0,5.047746
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4137926,46.93357,39.27187,0,0,0,-1,0,0,0,0.4137926,0,0,0.4137926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330868,0,0.3310341,0,4.967482
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.93686,36.93686,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1330868,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,34.68499,34.68499,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1330868,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.98474,32.98474,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1330868,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.30717,31.30717,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1330868,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,29.60692,29.60692,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1330868,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.14093,28.14093,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1330868,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.01499,27.01499,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1330868,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.88905,25.88905,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1330868,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.92936,24.92936,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1330868,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.06035,24.06035,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1330868,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.18378,23.18378,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1330868,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.42056,22.42056,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1330868,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.7329,21.7329,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1330868,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3421898,26.59032,20.99991,0.7156279,0.7156279,0,0,0,0.7156279,47.81672,0,0,0,0.3421898,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4111028,-0.4111028,2.978399,49.63989,0.1330868,0.7871907,0.2737518,0,2.440428
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8609976,37.36964,22.3601,0.721102,0.721102,0,0,0,0.721102,119.4002,0,0,0,0.8609976,0.7590548,0.721102,0,0,3.18506,1.687135,0.1019428,0,0.1019428,3.075111,51.25174,0.1330781,0.7932122,0.6887981,0,2.548133
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.220167,48.49106,25.66991,0.526096,0.526096,0,-1,0,0.526096,231.9286,0,0,0,1.220167,0.5537853,0.526096,0,0,3.083117,1.778884,0.6663816,0,0.6663816,3.707296,61.78814,0.1330211,0.5787056,0.9761335,0,2.999051
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.351394,55.55328,29.0704,0.4218333,0.4218333,0,0,0,0.4218333,320.3621,0,0,0,1.351394,0.4440351,0.4218333,0,0,2.416735,2.378627,0.907359,0,0.907359,4.568092,76.13471,0.1329436,0.4640166,1.081115,0,3.730021
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.374853,59.64398,31.94192,0.04095111,0.04095111,0,0,0,0.04095111,3357.303,0,0,0,1.374853,0.04310643,0.04095111,0,0,1.509376,3.195251,1.331746,0,1.331746,5.831498,97.19143,0.1328301,0.04504622,1.099882,0,4.570103
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.470331,65.42356,34.57919,0.8235379,0.8235379,0,0,0,0.8235379,178.5383,0.4258188,0,0,1.470331,0.866882,0.8235379,0,0,0.1776299,4.393822,0.1776299,0,0.1776299,6.000012,100,0.1328149,0.9058917,1.176265,0,5.864153
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.421182,67.35113,37.12578,1.244806,1.244806,0,0,0,1.244806,114.1689,0.1108597,0,0,1.421182,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1328149,1.369287,1.136945,0,5.974871
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.266119,65.20112,38.68245,0.8165699,0.8165699,0,-1,0,0.8165699,155.0534,0.4065721,0,0,1.266119,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1328149,0.8982269,1.012895,0,5.819808
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.148331,62.99928,39.31721,1.039718,1.039718,0,-1,0,1.039718,110.4465,0.05389188,0,0,1.148331,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1328149,1.143689,0.9186651,0,5.70202
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7942903,55.52169,39.95952,0,0,0,-1,0,0,0,0.7942903,0,0,0.7942903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328149,0,0.6354322,0,5.347979
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3825226,46.23992,39.18874,0.2365752,0.2365752,0,-1,0,0.2365752,161.6917,0.133496,0,0,0.3825226,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1328149,0.2602328,0.3060181,0,4.936212
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.87641,36.87641,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1328149,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.63964,34.63964,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1328149,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.9394,32.9394,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1328149,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.26183,31.26183,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1328149,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.56158,29.56158,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1328149,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.09559,28.09559,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1328149,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.96965,26.96965,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1328149,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.82104,25.82104,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1328149,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.86891,24.86891,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1328149,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.01501,24.01501,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1328149,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.12332,23.12332,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1328149,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.38277,22.38277,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1328149,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.66489,21.66489,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1328149,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4222078,27.87447,20.92434,0.6669304,0.6669304,0,0,0,0.6669304,63.30613,0,0,0,0.4222078,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2798241,-0.2798241,2.186035,36.43384,0.1328149,0.7336234,0.3377663,0,1.637464
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7931255,35.97802,22.26942,1.217779,1.217779,0.425,0,0.172125,1.217779,65.12883,1.110223E-16,0,0,0.7931255,0.8345047,0.7927794,0,0,4.020285,0.9354324,0,0.04137918,-0.04137918,2.142417,35.70688,0.1328149,1.339557,0.6345004,1.7,1.728558
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.854569,40.78067,25.56412,1.143837,1.143837,0,-1,0,1.143837,74.7107,0,0,0.2465026,0.854569,1.204039,1.143837,0,0,4.066262,0.8940532,0,0.3494704,-0.3494704,1.774043,29.56733,0.1328149,1.258221,0.6836552,0,1.748622
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.053653,48.69788,28.96461,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,109.693,0,0,0,1.053653,0,0,0.7394535,0.7024808,4.454562,0.5445828,1.756133,0,1.756133,3.440058,57.33418,0.1329133,1.056601,0.842922,1.7,1.598235
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.004714,50.92928,31.83613,1.239877,1.239877,1.7,0,0.5202,1.239877,81.03341,0,0,0,1.004714,0,0,0.4601234,0.4371172,2.698429,2.125103,1.441832,0,1.441832,4.807899,80.13148,0.1330382,1.363864,0.8037714,1.7,3.129817
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.211893,58.74142,34.4734,0.3498745,0.3498745,0,0,0,0.3498745,346.3792,0,0,0,1.211893,0.368289,0.3498745,0,0,1.256598,3.422751,0.8436037,0,0.8436037,5.608212,93.47001,0.1329664,0.384862,0.9695141,0,4.634644
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9961546,56.69181,37.01999,0.6350396,0.6350396,0,0,0,0.6350396,156.865,0,0,0,0.9961546,0.6684627,0.6350396,0,0,0.4129938,4.181994,0.3276919,0,0.3276919,5.919087,98.65126,0.1329385,0.6985435,0.7969236,0,5.178149
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.048805,59.7379,38.59177,0.7612111,0.7612111,0,-1,0,0.7612111,137.7811,0.1622283,0,0,1.048805,0.8012748,0.7612111,0,0,0.08530196,4.476917,0.08530196,0,0.08530196,6.000012,100,0.1329312,0.8373322,0.8390441,0,5.525723
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.087119,61.40658,39.23408,0.5450498,0.5450498,0,-1,0,0.5450498,199.4532,0.5133827,0,0,1.087119,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1329312,0.5995548,0.8696955,0,5.640808
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7673226,54.85855,39.89151,1.091416,1.091416,0,-1,0,1.091416,70.30523,0,0,0,0.7673226,1.148859,1.091416,0,0,0,4.553689,0,0.3815364,-0.3815364,5.597837,93.2971,0.1329312,1.200558,0.6138581,0,5.321012
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3449352,45.45467,39.12829,0.7403663,0.7403663,0,-1,0,0.7403663,46.58981,0,1.110223E-16,0,0.3449352,0.7793329,0.7403663,0,0,0.4239293,4.172153,0,0.4343977,-0.4343977,5.139942,85.66553,0.1329312,0.8144029,0.2759482,0,4.517088
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.83107,36.83107,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9065935,3.737755,0,0.5952494,-0.5952494,4.512494,75.20808,0.1329312,0.6220356,0,0,3.737755
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,34.62453,34.62453,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.567982,3.142505,0,1.452632,-1.452632,2.981286,49.688,0.1329312,1.657954,0,0,3.142505
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.90162,32.90162,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.182017,1.689874,0,0.8822429,-0.8822429,2.05132,34.1886,0.1329312,0.9219438,0,0,1.689874
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.23916,31.23916,1.092941,0.7672494,0,-1,0,0.7672494,0,0,0.3256916,0.4349858,0,0.807631,0.7672494,0,0,4.162287,0.807631,0,0.807631,-0.807631,1.200002,20,0.1329312,1.202235,0,0,0.807631
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.5238,29.5238,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.05781,28.05781,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.9092,26.9092,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.76059,25.76059,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.82357,24.82357,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.95455,23.95455,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.07798,23.07798,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329312,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.31476,22.31476,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330347,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.60444,21.60444,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1331242,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1575812,23.38296,20.85633,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.65305,0,0,0,0.1575812,0,0,1.281491,1.217417,2.299654,2.484,1.374998,0,1.374998,5.122806,85.37993,0.1332541,0.4603595,0.126065,1.7,2.641581
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3308435,27.6244,22.1863,0.2178316,0.2178316,0,0,0,0.2178316,151.8804,0,0,0,0.3308435,0.2292964,0.2178316,0,0,0.9246563,3.721498,0.1015471,0,0.1015471,5.219142,86.98553,0.1332455,0.2396148,0.2646748,0,4.052342
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7843884,39.32128,25.481,0.5715904,0.5715904,0,-1,0,0.5715904,137.2291,0,0,0,0.7843884,0.601674,0.5715904,0,0,0.8231092,3.812891,0.1827143,0,0.1827143,5.39248,89.87449,0.13323,0.6287494,0.6275107,0,4.597279
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9459817,46.32909,28.88148,0.7419221,0.7419221,0,0,0,0.7419221,127.5042,0,0,0,0.9459817,0.7809706,0.7419221,0,0,0.6403949,3.977334,0.165011,0,0.165011,5.549023,92.48354,0.133216,0.8161143,0.7567853,0,4.923315
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.103635,53.01722,31.75301,0,0,0,0,0,0,0,0.6282508,0,0,1.103635,0,0,0,0,0.4753838,4.125844,0.4753838,0,0.4753838,6.000012,100,0.1331756,0,0.8829077,0,5.229478
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.294583,60.65769,34.39027,0.4233394,0.4233394,0,0,0,0.4233394,305.8026,0.8489626,0,0,1.294583,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.4656733,1.035666,0,5.848272
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.105545,59.13498,36.93686,0.5484464,0.5484464,0,0,0,0.5484464,201.5776,0.5282331,0,0,1.105545,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.603291,0.8844361,0,5.659234
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8478652,55.07019,38.50864,0.1219929,0.1219929,0,-1,0,0.1219929,695.0117,0.7194515,0,0,0.8478652,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.1341922,0.6782922,0,5.401554
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9763533,58.71375,39.16607,0.8867618,0.8867618,0,-1,0,0.8867618,110.1032,0.04291979,0,0,0.9763533,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.975438,0.7810826,0,5.530042
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4853941,48.93581,39.83106,0.02887558,0.02887558,0,-1,0,0.02887558,1680.985,0.4549988,0,0,0.4853941,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.03176314,0.3883153,0,5.039083
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1884439,42.47432,39.08295,0.1055519,0.1055519,0,-1,0,0.1055519,178.532,0.07733662,0,0,0.1884439,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1331756,0.1161071,0.1507551,0,4.742133
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,36.78573,36.78573,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1331756,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,34.60186,34.60186,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1331756,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.87895,32.87895,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1331756,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.20137,31.20137,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1331756,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,29.47846,29.47846,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1331756,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.9898,27.9898,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1331756,0.06539315,0,0,2.0817
