Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.40185,26.40185,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,25.49144,25.49144,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,24.56492,24.56492,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,23.72702,23.72702,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,22.96163,22.96163,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1178122,24.06045,22.16402,0.3489159,0.3489159,0,0,0,0.3489159,33.76521,0,5.551115E-17,0,0.1178122,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2494677,-0.2494677,4.462721,74.37855,0,0.3838075,0.09424973,0,3.462567
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2594494,27.81101,23.54172,0.3575518,0.3575518,0,0,0,0.3575518,72.56274,0,0,0,0.2594494,0.3763703,0.3575518,0,0,1.620446,3.095287,0,0.1169209,-0.1169209,4.339476,72.32446,0,0.393307,0.2075595,0,3.354737
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4863984,35.43352,27.05444,0.742269,0.742269,0,-1,0,0.742269,65.52858,0,1.110223E-16,0,0.4863984,0.7813358,0.742269,0,0,1.750359,2.978366,0,0.2949375,-0.2949375,4.028584,67.14294,0,0.816496,0.3891187,0,3.464765
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1202466,32.69305,30.65579,0.2234291,0.2234291,0,0,0,0.2234291,53.81866,0,2.775558E-17,0,0.1202466,0.2351886,0.2234291,0,0,2.078067,2.683429,0,0.114942,-0.114942,3.907425,65.12362,0,0.245772,0.09619725,0,2.803675
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09593783,35.3694,33.71735,0.8991222,0.8991222,0,0,0,0.8991222,10.67017,0,2.220446E-16,0,0.09593783,0.9464445,0.8991222,0,0,2.20578,2.568487,0,0.8505066,-0.8505066,3.010912,50.18177,0,0.9890345,0.07675026,0,2.664425
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4930529,45.60499,36.55331,0.7800528,0.7800528,0,0,0,0.7800528,63.20764,0,0,0,0.4930529,0.8211082,0.7800528,0,0,3.150788,1.71798,0,0.3280552,-0.3280552,2.665112,44.41844,0,0.858058,0.3944423,0,2.211033
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4315704,47.27702,39.26842,0.5922363,0.5922363,0,0,0,0.5922363,72.87132,0,0,0,0.4315704,0.6234066,0.5922363,0,0,3.515293,1.389925,0,0.1918362,-0.1918362,2.462899,41.04823,0,0.6514599,0.3452564,0,1.821495
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1858108,44.35241,40.96839,0.3597714,0.3597714,0,-1,0,0.3597714,51.64692,0,0,0,0.1858108,0.3787067,0.3597714,0,0,3.728445,1.198089,0,0.1928959,-0.1928959,2.259569,37.6594,0,0.3957485,0.1486487,0,1.3839
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1057286,43.60998,41.69349,0,0,0,-1,0,0,0,0,0,0,0.1057286,0,0,0,0,3.942773,1.005193,0.1057286,0,0.1057286,2.359872,39.33112,0,0,0.0845829,0,1.110922
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.205531,46.18164,42.39442,0.4810105,0.4810105,0,-1,0,0.4810105,42.72901,0,5.551115E-17,0,0.205531,0.5063269,0.4810105,0,0,3.837045,1.100349,0,0.3007958,-0.3007958,2.042805,34.04668,0,0.5291116,0.1644248,0,1.30588
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1096668,43.617,41.62904,0,0,0,-1,0,0,0,0,0,0,0.1096668,0,0,0,0,4.171262,0.7995528,0.1096668,0,0.1096668,2.146844,35.78066,0,0,0.08773343,0,0.9092196
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,39.20397,39.20397,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.061595,0.8982529,0,0.452541,-0.452541,1.669824,27.83034,0,0.4729053,0,0,0.8982529
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,36.91586,36.91586,0.5945514,0.4234263,0,-1,0,0.4234263,0,0,0.1711251,0.2305802,0,0.4457119,0.4234263,0,0,4.564419,0.4457119,0,0.4457119,-0.4457119,1.200002,20,0,0.6540065,0,0,0.4457119
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.07893,35.07893,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.29034,33.29034,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,31.45341,31.45341,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,29.84207,29.84207,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,28.61745,28.61745,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.39283,27.39283,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.37768,26.37768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.46727,25.46727,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,24.54075,24.54075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,23.72702,23.72702,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030157,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,22.94552,22.94552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2136205,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791146,25.04778,22.14791,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,78.5321,2.220446E-16,0,0,0.1791146,0,0,1.452632,1.38,2.299654,2.484,1.559115,0,1.559115,5.297474,88.29106,0.2241706,0.250886,0.1432917,1.7,2.663115
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4795314,31.58803,23.51755,0.1510106,0.1510106,0,0,0,0.1510106,317.5481,0,0,0,0.4795314,0.1589586,0.1510106,0,0,0.7405398,3.887203,0.3205729,0,0.3205729,5.601596,93.35976,0.209369,0.1661117,0.3836251,0,4.366735
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8364331,42.04237,27.03027,0.1780614,0.1780614,0,-1,0,0.1780614,469.7441,0.229033,0,0,0.8364331,0.1874331,0.1780614,0,0,0.4199669,4.175719,0.4199669,0,0.4199669,6.000012,100,0.1927004,0.1958676,0.6691464,0,5.012152
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.259487,55.24649,30.61551,0,0,0,0,0,0,0,1.259487,0,0,1.259487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0,1.00759,0,5.813176
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.500835,65.07594,33.66901,0,0,0,0,0,0,0,1.500835,0,0,1.500835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0,1.200668,0,6.054524
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.544315,69.97685,36.50497,0.4834188,0.4834188,0,0,0,0.4834188,319.4569,1.035453,0,0,1.544315,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0.5317607,1.235452,0,6.098004
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.414034,69.83717,39.22008,0.8784049,0.8784049,0,0,0,0.8784049,160.9775,0.4893977,0,0,1.414034,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0.9662454,1.131227,0,5.967723
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.384503,71.22703,40.94422,0.8488883,0.8488883,0,-1,0,0.8488883,163.0961,0.4909366,0,0,1.384503,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0.9337771,1.107603,0,5.938192
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.037441,63.07598,41.66932,0.2250611,0.2250611,0,-1,0,0.2250611,460.9597,0.8005348,0,0,1.037441,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1927004,0.2475673,0.8299531,0,5.59113
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4293433,50.50671,42.37025,0.5246083,0.5246083,0,-1,0,0.5246083,81.84074,0,0,0,0.4293433,0.5522192,0.5246083,0,0,0,4.553689,0,0.1228759,-0.1228759,5.87049,97.84129,0.1927004,0.5770691,0.3434747,0,4.983032
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3254889,47.68504,41.62904,0.7374443,0.7374443,0,-1,0,0.7374443,44.13742,0,0,0,0.3254889,0.7762572,0.7374443,0,0,0.1365288,4.430813,0,0.4507682,-0.4507682,5.395338,89.92212,0.1927004,0.8111887,0.2603911,0,4.756302
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,39.22008,39.22008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6373824,3.980045,0,0,0,5.395338,89.92212,0.1927004,0,0,0,3.980045
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,36.91586,36.91586,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6373824,3.980045,0,0.1772994,-0.1772994,5.208448,86.8073,0.1927004,0.1852778,0,0,3.980045
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.1031,35.1031,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8343816,3.802745,0,0.4668808,-0.4668808,4.716312,78.60505,0.1927004,0.4878904,0,0,3.802745
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.30645,33.30645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353138,3.335865,0,0,0,4.716312,78.60505,0.1927004,0,0,0,3.335865
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353138,3.335865,0,0,0,4.716312,78.60505,0.1927004,0,0,0,3.335865
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,29.86624,29.86624,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.353138,3.335865,0,0.1520064,-0.1520064,4.556084,75.93458,0.1927004,0.1588467,0,0,3.335865
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,28.61745,28.61745,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.522034,3.183858,0,0.1854123,-0.1854123,4.360642,72.67722,0.1927004,0.1937558,0,0,3.183858
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.39283,27.39283,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.728048,2.998446,0,0.01977554,-0.01977554,4.339797,72.3298,0.1927004,0.02066544,0,0,2.998446
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.37768,26.37768,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.750021,2.97867,0,0.04916884,-0.04916884,4.287968,71.466,0.1927004,0.05138144,0,0,2.97867
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.46727,25.46727,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.804653,2.929502,0,0.2676762,-0.2676762,4.005813,66.76341,0.1927004,0.2797217,0,0,2.929502
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,24.56492,24.56492,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.102071,2.661825,0,0.1854795,-0.1854795,3.8103,63.50488,0.1927004,0.1938261,0,0,2.661825
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,23.72702,23.72702,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.308159,2.476346,0,0.2809653,-0.2809653,3.514137,58.56883,0.1927004,0.2936087,0,0,2.476346
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,22.94552,22.94552,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.620342,2.195381,0,0.1088145,-0.1088145,3.399436,56.65716,0.1927004,0.1137112,0,0,2.195381
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3825099,28.45831,22.13985,0,0,0,0,0,0,0,0,0,0,0.3825099,0,0,0,0,2.741248,2.086566,0.3825099,0,0.3825099,3.762317,62.70516,0.1796718,0,0.3060079,0,2.469076
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7587589,36.67199,23.50143,0.4854425,0.4854425,0,0,0,0.4854425,156.3025,0,0,0,0.7587589,0.5109921,0.4854425,0,0,2.358738,2.430825,0.2477668,0,0.2477668,3.997369,66.62269,0.1721334,0.5339867,0.6070071,0,3.189584
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.059168,46.55338,26.98999,0.6488382,0.6488382,0,-1,0,0.6488382,163.2406,0,0,0,1.059168,0.6829876,0.6488382,0,0,2.110971,2.653815,0.37618,0,0.37618,4.354245,72.5706,0.1618249,0.713722,0.847334,0,3.712983
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.411393,58.85143,30.56717,0.4350865,0.4350865,0,0,0,0.4350865,324.3936,0,0,0,1.411393,0.4579858,0.4350865,0,0,1.734791,2.992377,0.9534069,0,0.9534069,5.258726,87.64526,0.1404998,0.4785951,1.129114,0,4.40377
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.594793,67.57718,33.60455,1.242077,1.242077,0,0,0,1.242077,128.3973,0,0,0,1.594793,1.30745,1.242077,0,0,0.7813841,3.850443,0.2873436,0,0.2873436,5.531324,92.18855,0.1351328,1.366285,1.275835,0,5.445237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.627634,72.35271,36.45663,0.2660619,0.2660619,0,0,0,0.2660619,611.7504,0.8535289,0,0,1.627634,0.2800651,0.2660619,0,0,0.4940405,4.109053,0.4940405,0,0.4940405,6.000012,100,0.1268047,0.292668,1.302108,0,5.736687
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.565946,74.22033,39.20397,0.4368947,0.4368947,0,0,0,0.4368947,358.4264,1.106057,0,0,1.565946,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1268047,0.4805841,1.252757,0,6.119635
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.406313,71.81203,40.92005,0.276343,0.276343,0,-1,0,0.276343,508.9011,1.115425,0,0,1.406313,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1268047,0.3039773,1.12505,0,5.960001
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.102996,64.65891,41.64515,0.765018,0.765018,0,-1,0,0.765018,144.1791,0.2977138,0,0,1.102996,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1268047,0.8415198,0.8823966,0,5.656685
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7722847,57.75576,42.39442,0.6481665,0.6481665,0,-1,0,0.6481665,119.1491,0.09000419,0,0,0.7722847,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1268047,0.7129831,0.6178278,0,5.325974
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3709616,48.58772,41.64515,1.553488,1.38,0,-1,0,1.38,26.88127,2.220446E-16,0.1734883,0.3288371,0.3709616,1.452632,1.38,0,0,0,4.553689,0,1.08167,-1.08167,4.859832,80.99703,0.1268047,1.708837,0.2967693,0,4.924651
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,39.24425,39.24425,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.201856,3.472019,0,0.7018127,-0.7018127,4.120056,68.66747,0.1268047,0.7333943,0,0,3.472019
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981647,2.770206,0,0,0,4.120056,68.66747,0.1268047,0,0,0,2.770206
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.11921,35.11921,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.981647,2.770206,0,0.6891881,-0.6891881,3.393588,56.55969,0.1268047,0.7202016,0,0,2.770206
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.30645,33.30645,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.747412,2.081018,0,0.7601252,-0.7601252,2.592346,43.20568,0.1268047,0.7943308,0,0,2.081018
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,31.47758,31.47758,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.591995,1.320893,0,0.2996193,-0.2996193,2.276519,37.94191,0.1268047,0.3131021,0,0,1.320893
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,29.89041,29.89041,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.924906,1.021274,0,0.195147,-0.195147,2.070817,34.51354,0.1268047,0.2039286,0,0,1.021274
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,28.64162,28.64162,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.141736,0.8261268,0,0.07203865,-0.07203865,1.994881,33.24795,0.1268047,0.07528039,0,0,0.8261268
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.39283,27.39283,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.221779,0.7540881,0,0.2686337,-0.2686337,1.711716,28.52855,0.1268047,0.2807223,0,0,0.7540881
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.40185,26.40185,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.520261,0.4854544,0,0.2322519,-0.2322519,1.466901,24.44831,0.1268047,0.2427032,0,0,0.4854544
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,25.49144,25.49144,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.778318,0.2532025,0,0.04772168,-0.04772168,1.416598,23.60992,0.1268047,0.04986915,0,0,0.2532025
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,24.58909,24.58909,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.831342,0.2054808,0,0.001757044,-0.001757044,1.414746,23.57906,0.1268047,0.00183611,0,0,0.2054808
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.72702,23.72702,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.833294,0.2037238,0,0.1087328,-0.1087328,1.300132,21.66882,0.1268047,0.1136258,0,0,0.2037238
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,22.94552,22.94552,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.954109,0.09499098,1.38,0,1.38,2.609315,43.48849,0.1470103,0.1926823,0,1.7,0.09499098
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1030926,23.79679,22.13985,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1030926,0,0,1.452632,1.38,3.574109,1.336991,1.483093,0,1.483093,4.0163,66.93819,0.1556215,0,0.08247405,1.7,1.440084
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3605687,29.46917,23.47726,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3251.507,2.220446E-16,0,0,0.3605687,0,0,1.452632,1.38,2.091016,2.671774,1.740569,0,1.740569,5.667548,94.45895,0.1591246,0.01219821,0.2884549,1.7,3.032343
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7029187,39.39875,26.98999,0,0,0,-1,0,0,0,0.3524711,0,0,0.7029187,0,0,0,0,0.3504476,4.238286,0.3504476,0,0.3504476,6.000012,100,0.1548252,0,0.562335,0,4.941205
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5309164,39.94746,30.543,1.435524,1.435524,0.9311538,0,0.310305,1.435524,36.98414,0,0,0,0.5309164,0.5309164,0.5043706,0,0,0,4.553689,0,0,0,6.000012,100,0.1548252,1.579077,0.4247331,1.7,5.084605
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2034235,37.12119,33.58038,0.6181212,0.6181212,0,0,0,0.6181212,32.90997,0,1.110223E-16,0,0.2034235,0.6506539,0.6181212,0,0,0,4.553689,0,0.4472304,-0.4472304,5.52859,92.14298,0.1548252,0.6799333,0.1627388,0,4.757113
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5099397,45.80624,36.43246,0.1610885,0.1610885,0,0,0,0.1610885,316.5588,0,0,0,0.5099397,0.1695668,0.1610885,0,0,0.4969226,4.106459,0.3403728,0,0.3403728,5.851496,97.52473,0.1508662,0.1771973,0.4079517,0,4.616398
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.842932,55.74385,39.20397,0.5071142,0.5071142,0,0,0,0.5071142,166.2214,0.1525779,0,0,0.842932,0.5338044,0.5071142,0,0,0.1565498,4.412794,0.1565498,0,0.1565498,6.000012,100,0.1491124,0.5578256,0.6743457,0,5.255726
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.198565,44.56543,40.94422,0.6857141,0.6857141,0,-1,0,0.6857141,28.9574,0,1.110223E-16,0,0.198565,0.7218044,0.6857141,0,0,0,4.553689,0,0.5232394,-0.5232394,5.448469,90.80764,0.1491124,0.7542856,0.158852,0,4.752254
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2359378,46.01209,41.66932,0.2112014,0.2112014,0,-1,0,0.2112014,111.7123,0,0,0,0.2359378,0.2223172,0.2112014,0,0,0.5813771,4.030449,0.0136206,0,0.0136206,5.461391,91.023,0.1489618,0.2323215,0.1887503,0,4.266387
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1510757,45.18466,42.41859,0,0,0,-1,0,0,0,0,0,0,0.1510757,0,0,0,0,0.5677565,4.042708,0.1510757,0,0.1510757,5.604714,93.41171,0.1473109,0,0.1208605,0,4.193784
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08954707,43.2892,41.66932,0.1917618,0.1917618,0,-1,0,0.1917618,46.69703,0,0,0,0.08954707,0.2018545,0.1917618,0,0,0.4166808,4.178676,0,0.1123075,-0.1123075,5.486331,91.43867,0.1473109,0.210938,0.07163765,0,4.268223
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,39.29259,39.29259,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.5414668,4.066369,0,0.895451,-0.895451,4.542443,75.70724,0.1473109,0.9357463,0,0,4.066369
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.00448,37.00448,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.536412,3.170918,0,0.5518904,-0.5518904,3.9607,66.01153,0.1473109,0.5767255,0,0,3.170918
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.16755,35.16755,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.149624,2.619027,0,0.1306345,-0.1306345,3.822999,63.71652,0.1473109,0.136513,0,0,2.619027
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,33.35479,33.35479,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.294774,2.488393,0,0.6495063,-0.6495063,3.138359,52.30588,0.1473109,0.678734,0,0,2.488393
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,31.49369,31.49369,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.016447,1.838887,0,0.158117,-0.158117,2.971689,49.52805,0.1473109,0.1652322,0,0,1.838887
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,29.93069,29.93069,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.192133,1.68077,0,0.1583495,-0.1583495,2.804774,46.74614,0.1473109,0.1654752,0,0,1.68077
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,28.68995,28.68995,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.368076,1.52242,0,0.01600557,-0.01600557,2.787903,46.46495,0.1473109,0.01672582,0,0,1.52242
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,27.44117,27.44117,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.38586,1.506415,0,0.1187368,-0.1187368,2.662743,44.37896,0.1473109,0.12408,0,0,1.506415
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.44213,26.44213,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.51779,1.387678,0,0.07820679,-0.07820679,2.580306,43.00501,0.1473109,0.0817261,0,0,1.387678
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,25.53978,25.53978,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.604687,1.309471,0,0.3088448,-0.3088448,2.254755,37.57917,0.1473109,0.3227428,0,0,1.309471
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,24.6052,24.6052,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,3.947848,1.000626,0,0.04773071,-0.04773071,2.204442,36.74063,0.1473109,0.04987859,0,0,1.000626
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,23.74314,23.74314,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.000882,0.9528954,0,0.2685792,-0.2685792,1.921335,32.02219,0.1473109,0.2806652,0,0,0.9528954
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,22.95358,22.95358,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.299303,0.6843162,0,0.05147893,-0.05147893,1.867072,31.1178,0.1473109,0.05379548,0,0,0.6843162
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1526746,24.60528,22.13985,0,0,0,0,0,0,0,0,0,0,0.1526746,0,0,0,0,4.356502,0.6328373,0.1526746,0,0.1526746,2.011911,33.53179,0.1456793,0,0.1221397,0,0.785512
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3253979,28.86532,23.47726,0.4570512,0.4570512,0,0,0,0.4570512,71.19506,0,0,0,0.3253979,0.4811066,0.4570512,0,0,4.203827,0.7702445,0,0.1557087,-0.1557087,1.84778,30.79627,0.1456793,0.5027564,0.2603183,0,1.095642
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3538032,32.97012,26.96582,0.4239489,0.4239489,0,-1,0,0.4239489,83.45421,0,0,0,0.3538032,0.4462619,0.4239489,0,0,4.376837,0.6145358,0,0.09245878,-0.09245878,1.75032,29.17194,0.1456793,0.4663437,0.2830425,0,0.968339
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5388981,40.0721,30.51883,0.2942376,0.2942376,0,0,0,0.2942376,183.1506,0,0,0,0.5388981,0.3097238,0.2942376,0,0,4.479569,0.522077,0.2291742,0,0.2291742,1.967734,32.79549,0.143297,0.3236614,0.4311184,0,1.060975
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4694608,41.9786,33.55621,0.0664992,0.0664992,0,0,0,0.0664992,705.9646,0,0,0,0.4694608,0.06999915,0.0664992,0,0,4.250394,0.7283338,0.3994617,0,0.3994617,2.346696,39.11153,0.1393256,0.07314911,0.3755686,0,1.197795
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7232786,50.10305,36.43246,0,0,0,0,0,0,0,0,0,0,0.7232786,0,0,0,0,3.850933,1.087849,0.7232786,0,0.7232786,3.032859,50.54754,0.1326681,0,0.5786228,0,1.811128
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.145991,41.82052,39.20397,1.004146,1.004146,0,0,0,1.004146,14.53882,0,0,0,0.145991,1.056996,1.004146,0,0,3.127654,1.7388,0,0.9110047,-0.9110047,2.072575,34.54285,0.1326681,1.10456,0.1167928,0,1.884791
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4582281,49.57531,40.94422,0,0,0,-1,0,0,0,0,0,0,0.4582281,0,0,0,0,4.139882,0.8277954,0.4582281,0,0.4582281,2.507289,41.78806,0.1287699,0,0.3665825,0,1.286023
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4794296,50.79641,41.69349,1.312967,1.312967,0,-1,0,1.312967,36.51497,0,2.220446E-16,0.1749818,0.4794296,1.382071,1.312967,0,0,3.681653,1.240201,0,0.9026413,-0.9026413,1.555821,25.9303,0.1287699,1.444264,0.3835436,0,1.71963
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3607325,49.2218,42.44276,0,0,0,-1,0,0,0,0,0,0,0.3607325,0,0,0,0,4.684588,0.3375594,0.3607325,0,0.3607325,1.898042,31.63397,0.1258586,0,0.288586,0,0.6982918
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1456911,44.37134,41.71766,0.3789233,0.3789233,0,-1,0,0.3789233,38.44871,0,0,0,0.1456911,0.3988666,0.3789233,0,0,4.323856,0.6622186,0,0.2531755,-0.2531755,1.631172,27.18614,0.1258586,0.4168156,0.1165529,0,0.8079097
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,39.33287,39.33287,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,4.605162,0.4090431,0,0.04504523,-0.04504523,1.58369,26.39478,0.1258586,0.04707226,0,0,0.4090431
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.06894,37.06894,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0.01461132,0,0.3448893,0.3276448,0,0,4.655212,0.3639979,0,0.3448893,-0.3448893,1.220145,20.3357,0.1258586,0.3604093,0,0,0.3639979
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.21589,35.21589,0.2731223,0.01815316,0,-1,0,0.01815316,0,0,0.2549692,0.2822814,0,0.01910859,0.01815316,0,0,5.038423,0.01910859,0,0.01910859,-0.01910859,1.200002,20,0.1258586,0.3004346,0,0,0.01910859
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,33.41925,33.41925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0,0,0,0
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,31.5662,31.5662,0.09726252,0,0,-1,0,0,0,0,0.09726252,0.1069888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.1069888,0,0,0
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.97903,29.97903,0.1299946,0,0,-1,0,0,0,0,0.1299946,0.142994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.142994,0,0,0
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,28.73024,28.73024,0.1866006,0,0,-1,0,0,0,0,0.1866006,0.2052607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.2052607,0,0,0
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,27.48951,27.48951,0.09688117,0,0,-1,0,0,0,0,0.09688117,0.1065693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.1065693,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,26.49047,26.49047,0.1421089,0,0,-1,0,0,0,0,0.1421089,0.1563198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.1563198,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,25.58006,25.58006,0.01104405,0,0,-1,0,0,0,0,0.01104405,0.01214845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.01214845,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,24.65354,24.65354,0.3005611,0,0,-1,0,0,0,0,0.3005611,0.3306172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258586,0.3306172,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,23.74314,23.74314,0.2122078,0.2122078,1.664839,0,0.5106012,0.2122078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.137534,0.2334286,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,22.95358,22.95358,0.1831601,0.1831601,1.635792,0,0.5026711,0.1831601,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1470168,0.2014761,0,1.7,1.242
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3201207,27.39456,22.13985,0.08287633,0.08287633,1.535508,0,0.4752937,0.08287633,386.2631,2.220446E-16,0,0,0.3201207,0,0,1.452632,1.38,2.299654,2.484,1.700121,0,1.700121,5.431244,90.52056,0.1512737,0.09116396,0.2560966,1.7,2.804121
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.840653,38.20824,23.47726,0,0,0,0,0,0,0,0.2411193,0,0,0.840653,0,0,0,0,0.5995337,4.014109,0.5995337,0,0.5995337,6.000012,100,0.1469581,0,0.6725224,0,4.854762
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.248317,50.64386,26.96582,0,0,0,-1,0,0,0,1.248317,0,0,1.248317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0,0.9986536,0,5.802006
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.399827,58.50499,30.51883,0.4343008,0.4343008,0,0,0,0.4343008,322.3174,0.9426687,0,0,1.399827,0.4571588,0.4343008,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0.4777309,1.119862,0,5.953516
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.460329,63.8534,33.55621,0,0,0,0,0,0,0,1.460329,0,0,1.460329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0,1.168263,0,6.014018
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.494169,68.49677,36.45663,0,0,0,0,0,0,0,1.494169,0,0,1.494169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0,1.195336,0,6.047858
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.518404,72.82365,39.22008,0.6233121,0.6233121,0,0,0,0.6233121,243.6026,0.8622863,0,0,1.518404,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0.6856433,1.214723,0,6.072093
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.357127,70.49398,40.96839,0.1097434,0.1097434,0,-1,0,0.1097434,1236.637,1.241608,0,0,1.357127,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0.1207177,1.085702,0,5.910816
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.173517,66.5591,41.74183,0.9114336,0.9114336,0,-1,0,0.9114336,128.7551,0.2141131,0,0,1.173517,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,1.002577,0.9388135,0,5.727206
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8811231,60.31961,42.48305,0.2736567,0.2736567,0,-1,0,0.2736567,321.9812,0.5930634,0,0,0.8811231,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1469581,0.3010224,0.7048984,0,5.434812
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3948294,49.17551,41.75795,0.5013116,0.5013116,0,-1,0,0.5013116,78.75928,0,1.110223E-16,0,0.3948294,0.5276964,0.5013116,0,0,0,4.553689,0,0.132867,-0.132867,5.859958,97.66577,0.1469581,0.5514427,0.3158635,0,4.948518
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,39.38121,39.38121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1476301,4.420822,0,0,0,5.859958,97.66577,0.1469581,0,0,0,4.420822
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.11728,37.11728,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1476301,4.420822,0,0.450373,-0.450373,5.385223,89.75354,0.1469581,0.4706398,0,0,4.420822
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.25618,35.25618,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6480445,3.970449,0,0.04750314,-0.04750314,5.33515,88.91899,0.1469581,0.04964078,0,0,3.970449
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,33.46759,33.46759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7008258,3.922946,0,0,0,5.33515,88.91899,0.1469581,0,0,0,3.922946
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,31.60649,31.60649,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7008258,3.922946,0,0.1632578,-0.1632578,5.163062,86.05085,0.1469581,0.1706044,0,0,3.922946
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.04349,30.04349,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8822233,3.759688,0,0.05357639,-0.05357639,5.106587,85.10961,0.1469581,0.05598733,0,0,3.759688
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,28.80275,28.80275,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9417527,3.706112,0,0.04633415,-0.04633415,5.057746,84.29561,0.1469581,0.04841919,0,0,3.706112
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,27.55396,27.55396,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9932351,3.659777,0,0.1041026,-0.1041026,4.948013,82.46671,0.1469581,0.1087872,0,0,3.659777
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,26.55493,26.55493,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.108905,3.555675,0,0.2730311,-0.2730311,4.660213,77.67006,0.1469581,0.2853175,0,0,3.555675
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,25.65257,25.65257,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.412272,3.282644,0,0.0495986,-0.0495986,4.607931,76.7987,0.1469581,0.05183054,0,0,3.282644
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,24.718,24.718,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.467382,3.233045,0,0.1200973,-0.1200973,4.481338,74.68881,0.1469581,0.1255017,0,0,3.233045
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,23.79148,23.79148,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.600824,3.112948,0,0.1337218,-0.1337218,4.340382,72.33956,0.1469581,0.1397393,0,0,3.112948
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.00192,23.00192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.749403,2.979226,0,0,0,4.340382,72.33956,0.1469581,0,0,0,2.979226
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2457598,26.20211,22.19625,0,0,0,0,0,0,0,0,0,0,0.2457598,0,0,0,0,1.749403,2.979226,0.2457598,0,0.2457598,4.573531,76.22536,0.1452594,0,0.1966078,0,3.224986
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5793951,33.37439,23.51755,0.2334316,0.2334316,0,0,0,0.2334316,248.2076,0,0,0,0.5793951,0.2457175,0.2334316,0,0,1.503644,3.20041,0.3336776,0,0.3336776,4.890085,81.50125,0.1430149,0.2567748,0.463516,0,3.779805
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.007271,45.48367,27.0061,0.2031931,0.2031931,0,-1,0,0.2031931,495.7208,0,0,0,1.007271,0.2138875,0.2031931,0,0,1.169966,3.50072,0.7933831,0,0.7933831,5.642754,94.04572,0.1379467,0.2235125,0.8058165,0,4.50799
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.371691,57.87291,30.56717,1.00884,1.00884,0,0,0,1.00884,135.9672,0,0,0,1.371691,1.061936,1.00884,0,0,0.3765829,4.214765,0.3097546,0,0.3097546,5.936613,98.94335,0.1360642,1.109724,1.097353,0,5.586455
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.281291,59.34419,33.58038,0.06421666,0.06421666,0,0,0,0.06421666,1995.262,1.146866,0,0,1.281291,0.06759649,0.06421666,0,0,0.06682825,4.493544,0.06682825,0,0.06682825,6.000012,100,0.1356647,0.07063833,1.025033,0,5.774834
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.450205,67.31554,36.4808,0,0,0,0,0,0,0,1.450205,0,0,1.450205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356647,0,1.160164,0,6.003894
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.397877,69.45104,39.26842,0,0,0,0,0,0,0,1.397877,0,0,1.397877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356647,0,1.118302,0,5.951566
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.31956,69.52326,41.01673,0.1509837,0.1509837,0,-1,0,0.1509837,873.975,1.16063,0,0,1.31956,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1356647,0.1660821,1.055648,0,5.873249
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.128456,65.43192,41.75795,0.01574229,0.01574229,0,-1,0,0.01574229,7168.31,1.111885,0,0,1.128456,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1356647,0.01731651,0.9027647,0,5.682145
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8333161,59.2801,42.53139,0.980801,0.980801,0,-1,0,0.980801,84.96281,2.220446E-16,0,0,0.8333161,1.032422,0.980801,0,0,0,4.553689,0,0.199106,-0.199106,5.790136,96.50207,0.1356647,1.078881,0.6666529,0,5.387005
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4149444,49.62461,41.80629,0.1343243,0.1343243,0,-1,0,0.1343243,308.9125,0.05232151,0,0,0.4149444,0.1413939,0.1343243,0,0,0.2212289,4.354583,0.2212289,0,0.2212289,6.000012,100,0.134359,0.1477567,0.3319555,0,4.769527
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134359,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.18173,37.18173,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.134359,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,35.32869,35.32869,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.134359,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,33.51593,33.51593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.134359,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,31.679,31.679,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.134359,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.11599,30.11599,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.134359,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.84303,28.84303,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.134359,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,27.6023,27.6023,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.134359,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,26.60327,26.60327,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.134359,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,25.69286,25.69286,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.134359,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,24.76634,24.76634,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.134359,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,23.81565,23.81565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.134359,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.03414,23.03414,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.134359,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3865021,28.61896,22.22847,0.1536748,0.1536748,0,0,0,0.1536748,251.5065,0,0,0,0.3865021,0.161763,0.1536748,0,0,1.748024,2.980467,0.2247391,0,0.2247391,4.554897,75.9148,0.1330581,0.1690423,0.3092017,0,3.366969
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7530695,36.60841,23.54172,0.4731738,0.4731738,0,0,0,0.4731738,159.1528,0,0,0,0.7530695,0.4980777,0.4731738,0,0,1.523285,3.182733,0.2549918,0,0.2549918,4.796803,79.94656,0.1316122,0.5204911,0.6024556,0,3.935802
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9155744,43.62835,27.03027,0.4992956,0.4992956,0,-1,0,0.4992956,183.3732,0,0,0,0.9155744,0.5255743,0.4992956,0,0,1.268293,3.412225,0.3900001,0,0.3900001,5.16679,86.113,0.1294606,0.5492252,0.7324595,0,4.327799
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.207554,53.9838,30.56717,1.051225,1.051225,0,0,0,1.051225,114.8711,0,0,0,1.207554,1.106553,1.051225,0,0,0.878293,3.763225,0.1010011,0,0.1010011,5.262608,87.70996,0.1289147,1.156348,0.9660431,0,4.970779
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.273423,59.18164,33.60455,1.170109,1.170109,0,0,0,1.170109,108.8294,0,0,0,1.273423,1.231694,1.170109,0,0,0.7772919,3.854126,0.0417293,0,0.0417293,5.302196,88.36976,0.1286906,1.28712,1.018738,0,5.127549
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.448648,67.30408,36.50497,0.01805045,0.01805045,0,0,0,0.01805045,8025.552,0.6940848,0,0,1.448648,0.01900047,0.01805045,0,0,0.7355626,3.891683,0.7355626,0,0.7355626,6.000012,100,0.1248634,0.01985549,1.158918,0,5.340331
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.445837,70.82391,39.29259,0.9154886,0.9154886,0,0,0,0.9154886,157.9306,0.4821646,0,0,1.445837,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1248634,1.007037,1.156669,0,5.999526
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.317514,69.51831,41.05701,0.7148089,0.7148089,0,-1,0,0.7148089,184.3169,0.5650831,0,0,1.317514,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1248634,0.7862899,1.054011,0,5.871202
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.038136,63.25397,41.80629,0.4708928,0.4708928,0,-1,0,0.4708928,220.4612,0.5424591,0,0,1.038136,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1248634,0.5179821,0.8305086,0,5.591825
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7071069,56.52805,42.57973,0.8617901,0.8617901,0,-1,0,0.8617901,82.05094,1.110223E-16,0,0,0.7071069,0.9071475,0.8617901,0,0,0,4.553689,0,0.2000405,-0.2000405,5.789151,96.48565,0.1248634,0.9479691,0.5656855,0,5.260796
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3734928,48.87368,41.87074,0.562947,0.562947,0,-1,0,0.562947,66.346,0,0,0,0.3734928,0.5925757,0.562947,0,0,0.2222673,4.353648,0,0.219083,-0.219083,5.558217,92.63676,0.1248634,0.6192417,0.2987942,0,4.727141
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,39.51818,39.51818,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4656928,4.134565,0,0.6226181,-0.6226181,4.90192,81.6985,0.1248634,0.6506359,0,0,4.134565
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,37.25424,37.25424,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.157491,3.511947,0,1.207669,-1.207669,3.628925,60.48196,0.1248634,1.262014,0,0,3.511947
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,35.39314,35.39314,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.499345,2.304278,0,1.048536,-1.048536,2.523671,42.0611,0.1248634,1.09572,0,0,2.304278
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,33.58038,33.58038,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.664385,1.255742,0,0.6019691,-0.6019691,1.88914,31.4856,0.1248634,0.6290577,0,0,1.255742
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,31.72734,31.72734,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.33324,0.6537733,0,0.2011757,-0.2011757,1.677082,27.95131,0.1248634,0.2102286,0,0,0.6537733
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.15628,30.15628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556768,0.4525976,0,0,0,1.677082,27.95131,0.1248634,0,0,0,0.4525976
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,28.91554,28.91554,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.556768,0.4525976,0,0.1392211,-0.1392211,1.53033,25.50545,0.1248634,0.1454861,0,0,0.4525976
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,27.66675,27.66675,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.711458,0.3133765,0,0.1533701,-0.1533701,1.368664,22.81102,0.1248634,0.1602718,0,0,0.3133765
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,26.64355,26.64355,0.1638693,0.152006,0,-1,0,0.152006,0,0,0.01186324,0.02825017,0,0.1600063,0.152006,0,0,4.88187,0.1600063,0,0.1600063,-0.1600063,1.200002,20,0.1248634,0.1802562,0,0,0.1600063
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,25.7412,25.7412,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248634,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,24.81468,24.81468,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248634,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,23.86398,23.86398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248634,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.06637,23.06637,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321608,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.251215,26.35927,22.2607,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.27938,0,0,0,0.251215,0,0,0.9451333,0.8978766,3.679654,1.242,1.149091,0,1.149091,3.599309,59.98837,0.1397615,0.8303534,0.2009719,1.7,1.493215
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6055195,33.90005,23.56589,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,90.47322,0,0,0,0.6055195,0,0,1.03072,0.9791837,2.530563,2.276182,1.584703,0,1.584703,5.102691,85.04468,0.1454906,0.7362084,0.4844156,1.7,2.881702
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9379413,44.11011,27.05444,0.7604667,0.7604667,0,-1,0,0.7604667,123.3376,0,0,0,0.9379413,0.8004913,0.7604667,0,0,0.9458597,3.702415,0.13745,0,0.13745,5.233087,87.21795,0.1448006,0.8365134,0.750353,0,4.640357
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.361508,57.65406,30.59134,0.1933733,0.1933733,0,0,0,0.1933733,704.0826,0.3495472,0,0,1.361508,0.2035508,0.1933733,0,0,0.8084096,3.82612,0.8084096,0,0.8084096,6.000012,100,0.1408716,0.2127106,1.089206,0,5.187628
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.421765,62.90668,33.60455,0.2867025,0.2867025,0,0,0,0.2867025,495.9026,1.119973,0,0,1.421765,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1408716,0.3153727,1.137412,0,5.975454
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.577702,71.00623,36.55331,1.180311,1.180311,0,0,0,1.180311,133.6683,0.3352691,0,0,1.577702,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1408716,1.298342,1.262161,0,6.131391
