Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.40282,25.40282,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.782873,1.149103,0,0.1944608,-0.1944608,2.206283,36.77132,0.1617312,0.2032115,0,0,1.149103
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.42795,24.42795,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.998941,0.954642,0,0.02416393,-0.02416393,2.180812,36.3468,0.1617312,0.0252513,0,0,0.954642
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,23.61423,23.61423,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.02579,0.9304781,0,0.2274907,-0.2274907,1.941016,32.3502,0.1617312,0.2377278,0,0,0.9304781
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2852648,27.49386,22.80856,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.20477,0,0,0,0.2852648,0,0,0.8896984,0.8452135,4.278557,0.7029874,1.130478,0,1.130478,3.013482,50.2246,0.1641966,0.8913318,0.2282119,1.7,0.9882522
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8138545,38.33827,24.0654,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,153.4417,0,0,0,0.8138545,0,0,1.1696,1.11112,3.148079,1.720418,1.924975,0,1.924975,4.839674,80.66106,0.1651981,0.5834396,0.6510835,1.7,2.534272
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.20592,50.44658,27.6023,0.2475512,0.2475512,0,-1,0,0.2475512,487.1396,0,0,0,1.20592,0.2605802,0.2475512,0,0,1.223104,3.452895,0.9453397,0,0.9453397,5.736501,95.60817,0.1630144,0.2723063,0.9647359,0,4.658815
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.436585,60.2756,31.20365,0.7521536,0.7521536,0,0,0,0.7521536,190.9962,0.3670798,0,0,1.436585,0.7917407,0.7521536,0,0,0.2777645,4.303701,0.2777645,0,0.2777645,6.000012,100,0.1623838,0.827369,1.149268,0,5.740286
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.546764,67.12412,34.28131,0.8298067,0.8298067,0,0,0,0.8298067,186.4005,0.6732828,0,0,1.546764,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,0.9127873,1.237411,0,6.100452
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.597803,72.54144,37.25424,1.165012,1.165012,0,0,0,1.165012,137.149,0.3714742,0,0,1.597803,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,1.281514,1.278242,0,6.151492
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.495922,73.33865,40.10632,0.253552,0.253552,0,0,0,0.253552,589.9863,1.229025,0,0,1.495922,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,0.2789072,1.196738,0,6.049611
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.273469,69.4067,41.91908,1.004646,1.004646,0,-1,0,1.004646,126.7581,0.2159477,0,0,1.273469,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,1.10511,1.018776,0,5.827158
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.981725,62.9756,42.73281,0.6149566,0.6149566,0,-1,0,0.6149566,159.6413,0.3344023,0,0,0.981725,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,0.6764523,0.78538,0,5.535414
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8281056,60.29037,43.53042,0.1422578,0.1422578,0,-1,0,0.1422578,582.1163,0.6783605,0,0,0.8281056,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1623838,0.1564835,0.6624845,0,5.381794
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4998274,52.46497,42.86977,1.539318,1.38,0,-1,0,1.38,36.21938,2.220446E-16,0.1593177,0.3132494,0.4998274,1.452632,1.38,0,0,0,4.553689,0,0.9528041,-0.9528041,4.995668,83.26097,0.1623838,1.693249,0.399862,0,5.053516
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.058671,3.600885,0,0,0,4.995668,83.26097,0.1623838,0,0,0,3.600885
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,38.31773,38.31773,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.058671,3.600885,0,0.3029121,-0.3029121,4.676371,77.93936,0.1623838,0.3165431,0,0,3.600885
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,36.41634,36.41634,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.39524,3.297973,0,0.6493034,-0.6493034,3.991945,66.53228,0.1623838,0.6785221,0,0,3.297973
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,34.55524,34.55524,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.116688,2.648669,0,1.254933,-1.254933,2.66913,44.4854,0.1623838,1.311405,0,0,2.648669
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,32.62969,32.62969,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.511058,1.393736,0,0.02286623,-0.02286623,2.645026,44.08369,0.1623838,0.02389521,0,0,1.393736
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.01835,31.01835,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.536465,1.37087,0,0.06322395,-0.06322395,2.578382,42.97296,0.1623838,0.06606902,0,0,1.37087
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.72927,29.72927,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.606714,1.307646,0,0.09112782,-0.09112782,2.482325,41.37201,0.1623838,0.09522857,0,0,1.307646
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,28.41603,28.41603,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.707967,1.216518,0,0.3108152,-0.3108152,2.154697,35.91155,0.1623838,0.3248019,0,0,1.216518
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.36866,27.36866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053318,0.9057032,0,0,0,2.154697,35.91155,0.1623838,0,0,0,0.9057032
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.44213,26.44213,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.053318,0.9057032,0,0.2013606,-0.2013606,1.942445,32.37401,0.1623838,0.2104219,0,0,0.9057032
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,25.49144,25.49144,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.277051,0.7043425,0,0.2498253,-0.2498253,1.679106,27.98504,0.1623838,0.2610675,0,0,0.7043425
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.51658,24.51658,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.554635,0.4545172,0,0.05810964,-0.05810964,1.617853,26.96416,0.1623838,0.06072458,0,0,0.4545172
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.70285,23.70285,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.619202,0.3964076,0,0.1402001,-0.1402001,1.470069,24.5011,0.1623838,0.1465091,0,0,0.3964076
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.326779,28.28966,22.89718,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.98565,0,0,0,0.326779,0,0,0.9397951,0.8928053,4.77498,0.2562075,1.219584,0,1.219584,2.627068,43.78438,0.1648654,0.8362254,0.2614232,1.7,0.5829865
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8157149,38.47132,24.15403,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8157149,0,0,1.452632,1.38,3.555395,1.353833,2.195715,0,2.195715,4.710106,78.50161,0.1641968,0,0.6525719,1.7,2.169548
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.137777,49.04835,27.69092,0.6390457,0.6390457,0,-1,0,0.6390457,178.0431,0,0,0,1.137777,0.6726796,0.6390457,0,0,1.35968,3.329977,0.4650971,0,0.4650971,5.151336,85.85543,0.1631877,0.7029502,0.9102214,0,4.467753
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.276375,56.45801,31.29227,0,0,0,0,0,0,0,0.3817916,0,0,1.276375,0,0,0,0,0.894583,3.748564,0.894583,0,0.894583,6.000012,100,0.1612812,0,1.0211,0,5.024939
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.470965,65.20382,34.39411,1.339621,1.339621,0.425,0,0.172125,1.339621,109.8046,0.5082061,0,0,1.470965,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,1.473583,1.176772,1.7,6.024653
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.578987,72.16681,37.3912,0.4558564,0.4558564,0,0,0,0.4558564,346.3782,1.099138,0,0,1.578987,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,0.5014421,1.26319,0,6.132676
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.398406,70.71627,40.24328,0.1681365,0.1681365,0,0,0,0.1681365,831.7086,1.22142,0,0,1.398406,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,0.1849502,1.118725,0,5.952095
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.339617,71.39261,42.05605,0,0,0,-1,0,0,0,1.339617,0,0,1.339617,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,0,1.071694,0,5.893306
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.126922,66.70175,42.8456,1.037287,1.037287,0,-1,0,1.037287,108.6413,0.0350409,0,0,1.126922,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,1.141016,0.9015375,0,5.680611
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7183563,57.97763,43.66739,0.2854108,0.2854108,0,-1,0,0.2854108,251.6921,0.417924,0,0,0.7183563,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1612812,0.3139518,0.5746851,0,5.272045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3766816,50.12748,43.00674,0.6737678,0.6737678,0,-1,0,0.6737678,55.90673,0,0,0,0.3766816,0.7092292,0.6737678,0,0,0,4.553689,0,0.3325477,-0.3325477,5.649476,94.15775,0.1612812,0.7411445,0.3013453,0,4.93037
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06370451,41.86068,40.71863,0.6705902,0.6705902,0,-1,0,0.6705902,9.499769,0,1.110223E-16,0,0.06370451,0.7058844,0.6705902,0,0,0.3694974,4.221141,0,0.6421798,-0.6421798,4.972559,82.87582,0.1612812,0.7376491,0.05096361,0,4.284846
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,38.47886,38.47886,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.083031,3.578961,0,0.932459,-0.932459,3.989661,66.49422,0.1612812,0.9744196,0,0,3.578961
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,36.52914,36.52914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119096,2.646502,0,0,0,3.989661,66.49422,0.1612812,0,0,0,2.646502
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,34.69221,34.69221,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.119096,2.646502,0,0.412416,-0.412416,3.554936,59.24882,0.1612812,0.4309747,0,0,2.646502
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.74249,32.74249,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.577336,2.234087,0,0.05758567,-0.05758567,3.494236,58.23714,0.1612812,0.06017703,0,0,2.234087
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.15531,31.15531,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.64132,2.176501,0,0.3057366,-0.3057366,3.171961,52.86591,0.1612812,0.3194948,0,0,2.176501
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.84207,29.84207,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.981028,1.870764,0,0.03148784,-0.03148784,3.13877,52.31273,0.1612812,0.0329048,0,0,1.870764
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,28.52882,28.52882,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.016014,1.839276,0,0.04615786,-0.04615786,3.090115,51.50182,0.1612812,0.04823496,0,0,1.839276
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,27.48951,27.48951,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.067301,1.793118,0,0.2076787,-0.2076787,2.871202,47.85328,0.1612812,0.2170243,0,0,1.793118
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.55493,26.55493,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.298055,1.58544,0,0.2535948,-0.2535948,2.60389,43.39808,0.1612812,0.2650066,0,0,1.58544
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.60423,25.60423,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.579827,1.331845,0,0.1056289,-0.1056289,2.492548,41.54238,0.1612812,0.1103822,0,0,1.331845
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.6052,24.6052,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.697192,1.226216,0,0.1412179,-0.1412179,2.343691,39.06144,0.1612812,0.1475727,0,0,1.226216
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.79148,23.79148,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.854101,1.084998,0,0.2577098,-0.2577098,2.072041,34.53395,0.1612812,0.2693067,0,0,1.084998
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.391971,29.51754,23.00192,0.0946296,0.0946296,0,0,0,0.0946296,414.216,0,0,0,0.391971,0.09961011,0.0946296,0,0,4.140445,0.8272883,0.2923609,0,0.2923609,2.349399,39.15657,0.1606677,0.1040926,0.3135768,0,1.219259
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7907602,38.11558,24.26682,0.04531958,0.04531958,0,0,0,0.04531958,1744.853,0,0,0,0.7907602,0.04770482,0.04531958,0,0,3.848084,1.090413,0.7430553,0,0.7430553,3.054323,50.90528,0.1591294,0.04985154,0.6326081,0,1.881173
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.152447,49.50036,27.80372,0.2256251,0.2256251,0,-1,0,0.2256251,510.7798,0,0,0,1.152447,0.2375001,0.2256251,0,0,3.105029,1.759163,0.9149473,0,0.9149473,3.922318,65.37184,0.1572751,0.2481876,0.921958,0,2.91161
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.420171,60.11259,31.40507,1.211162,1.211162,0,0,0,1.211162,117.2568,0,0,0,1.420171,1.274908,1.211162,0,0,2.190082,2.582616,0.1452626,0,0.1452626,4.060126,67.66864,0.1569847,1.332279,1.136136,0,4.002786
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.473501,65.44711,34.53107,0.7473525,0.7473525,0,0,0,0.7473525,197.1628,0,0,0,1.473501,0.7866869,0.7473525,0,0,2.044819,2.713352,0.686814,0,0.686814,4.711695,78.5281,0.155626,0.8220878,1.178801,0,4.186853
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.500827,70.0719,37.52011,0,0,0,0,0,0,0,0.1428218,0,0,1.500827,0,0,0,0,1.358005,3.331485,1.358005,0,1.358005,6.000012,100,0.1530075,0,1.200661,0,4.832311
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.531196,74.78927,40.40442,0.3047002,0.3047002,0,0,0,0.3047002,502.5255,1.210459,0,0,1.531196,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1530075,0.3351702,1.224957,0,6.084885
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.235772,68.7683,42.21718,0.214542,0.214542,0,-1,0,0.214542,576.0046,1.009938,0,0,1.235772,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530075,0.2359962,0.9886174,0,5.789461
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.128507,66.96564,43.03091,0.308749,0.308749,0,-1,0,0.308749,365.5095,0.8035078,0,0,1.128507,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530075,0.3396239,0.9028054,0,5.682196
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8556223,61.25285,43.82047,0.02789109,0.02789109,0,-1,0,0.02789109,3067.726,0.8262632,0,0,0.8556223,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530075,0.0306802,0.6844978,0,5.409311
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3348173,49.4953,43.19204,0.5347242,0.5347242,0,-1,0,0.5347242,62.61495,0,0,0,0.3348173,0.5628675,0.5347242,0,0,0,4.553689,0,0.2280503,-0.2280503,5.759626,95.99358,0.1530075,0.5881966,0.2678538,0,4.888506
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1095308,42.88018,40.90393,0.5129455,0.5129455,0,-1,0,0.5129455,21.35331,0,1.110223E-16,0,0.1095308,0.5399427,0.5129455,0,0,0.2533892,4.325639,0,0.4304118,-0.4304118,5.305932,88.43202,0.1530075,0.5642401,0.08762466,0,4.43517
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,38.65611,38.65611,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7316246,3.895227,0,0.9283205,-0.9283205,4.327396,72.12312,0.1530075,0.9700949,0,0,3.895227
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,36.73056,36.73056,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.763092,2.966906,0,0.9537556,-0.9537556,3.32205,55.36738,0.1530075,0.9966746,0,0,2.966906
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.86946,34.86946,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.82282,2.013151,0,0.3509381,-0.3509381,2.952128,49.20204,0.1530075,0.3667302,0,0,2.013151
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.92779,32.92779,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.212751,1.662213,0,0.1433337,-0.1433337,2.801042,46.68393,0.1530075,0.1497837,0,0,1.662213
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.31644,31.31644,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.372011,1.518879,0,0.03246583,-0.03246583,2.766819,46.11357,0.1530075,0.03392679,0,0,1.518879
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.0032,30.0032,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.408084,1.486413,0,0.1052691,-0.1052691,2.655856,44.26418,0.1530075,0.1100063,0,0,1.486413
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.66578,28.66578,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.52505,1.381144,0,0.137628,-0.137628,2.510783,41.84631,0.1530075,0.1438213,0,0,1.381144
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.61841,27.61841,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.67797,1.243516,0,0.04065681,-0.04065681,2.467927,41.13204,0.1530075,0.04248636,0,0,1.243516
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.69189,26.69189,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.723144,1.202859,0,0.07817794,-0.07817794,2.385521,39.7586,0.1530075,0.08169595,0,0,1.202859
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.7412,25.7412,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.810009,1.124681,0,0.260527,-0.260527,2.110901,35.18161,0.1530075,0.2722507,0,0,1.124681
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.74217,24.74217,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.099483,0.8641543,0,0.04665088,-0.04665088,2.061727,34.36204,0.1530075,0.04875017,0,0,0.8641543
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.92844,23.92844,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.151317,0.8175035,0,0.1070886,-0.1070886,1.948846,32.48069,0.1530075,0.1119075,0,0,0.8175035
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2607795,27.39537,23.11471,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.70411,0,0,0,0.2607795,0,0,0.8774586,0.8335857,4.270305,0.7104149,1.094365,0,1.094365,2.987051,49.78409,0.1551328,0.9047955,0.2086236,1.7,0.9711944
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8002791,38.44813,24.40379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8002791,0,0,1.452632,1.38,3.175939,1.695343,2.180279,0,2.180279,5.055446,84.25726,0.1548171,0,0.6402233,1.7,2.495623
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9171998,44.65273,27.91651,0.1674509,0.1674509,0,-1,0,0.1674509,547.7425,0,0,0,0.9171998,0.1762641,0.1674509,0,0,0.9956602,3.657595,0.7409356,0,0.7409356,5.758359,95.97246,0.1534632,0.184196,0.7337598,0,4.574794
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.005244,50.57693,31.51786,0.5662817,0.5662817,0,0,0,0.5662817,177.5166,0.1544334,0,0,1.005244,0.596086,0.5662817,0,0,0.2547246,4.324437,0.2547246,0,0.2547246,6.000012,100,0.1530032,0.6229099,0.8041952,0,5.329681
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.236557,59.5711,34.66804,0.1633472,0.1633472,0,0,0,0.1633472,757.0115,1.064613,0,0,1.236557,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1530032,0.1796819,0.9892457,0,5.790246
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.414769,67.85488,37.65708,0.5512372,0.5512372,0,0,0,0.5512372,256.6534,0.8345193,0,0,1.414769,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1530032,0.6063609,1.131815,0,5.968458
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.370767,70.29677,40.51721,0.08833058,0.08833058,0,0,0,0.08833058,1551.86,1.277788,0,0,1.370767,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1530032,0.09716364,1.096614,0,5.924456
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.273914,69.96239,42.35414,0.9294448,0.9294448,0,-1,0,0.9294448,137.0619,0.2955514,0,0,1.273914,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1530032,1.022389,1.019132,0,5.827603
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7911819,59.01692,43.1437,1.316814,1.316814,0,-1,0,1.316814,60.08306,0,2.220446E-16,0.06849494,0.7911819,1.38612,1.316814,0,0,0,4.553689,0,0.5949377,-0.5949377,5.372893,89.54803,0.1530032,1.448495,0.6329455,0,5.344871
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5038569,53.71032,43.95743,0.8089407,0.8089407,0,-1,0,0.8089407,62.28601,0,0,0,0.5038569,0.8515165,0.8089407,0,0,0.6610419,3.958751,0,0.3476596,-0.3476596,5.006427,83.44028,0.1530032,0.8898348,0.4030855,0,4.462608
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3288192,49.51196,43.32095,0.2354534,0.2354534,0,-1,0,0.2354534,139.6536,0,0,0,0.3288192,0.2478457,0.2354534,0,0,1.04733,3.611092,0.08097348,0,0.08097348,5.083245,84.72059,0.1528576,0.2589988,0.2630553,0,3.939911
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1071563,42.96732,41.03284,0.6418275,0.6418275,0,-1,0,0.6418275,16.69549,0,0,0,0.1071563,0.6756079,0.6418275,0,0,0.9663568,3.683968,0,0.5684516,-0.5684516,4.484045,74.73393,0.1528576,0.7060102,0.085725,0,3.791124
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,38.76891,38.76891,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.59797,3.115516,0,0.9810242,-0.9810242,3.449955,57.49913,0.1528576,1.02517,0,0,3.115516
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.86752,36.86752,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.687997,2.134492,0,0.6647823,-0.6647823,2.749213,45.82012,0.1528576,0.6946975,0,0,2.134492
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.00642,35.00642,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.426644,1.46971,0,0.4152553,-0.4152553,2.311495,38.52484,0.1528576,0.4339418,0,0,1.46971
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.04058,33.04058,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.888038,1.054454,0,0.07661907,-0.07661907,2.230731,37.17878,0.1528576,0.08006693,0,0,1.054454
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,31.42924,31.42924,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.973171,0.9778354,0,0.1584718,-0.1584718,2.063687,34.39472,0.1528576,0.165603,0,0,0.9778354
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.09182,30.09182,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.149251,0.8193635,0,0.2208545,-0.2208545,1.830886,30.51471,0.1528576,0.2307929,0,0,0.8193635
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.77858,28.77858,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.394644,0.5985091,0,0.1700969,-0.1700969,1.651588,27.52642,0.1528576,0.1777513,0,0,0.5985091
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.73926,27.73926,0.4406059,0.4069915,0,-1,0,0.4069915,0,0,0.03361433,0.07767492,0,0.4284121,0.4069915,0,0,4.583641,0.4284121,0,0.4284121,-0.4284121,1.200002,20,0.1528576,0.4846665,0,0,0.4284121
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.78052,26.78052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528576,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528576,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.85496,24.85496,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547776,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.04123,24.04123,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1561969,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3140033,28.41295,23.2275,1.090652,1.090652,1.7,0,0.5202,1.090652,28.79043,0,0,0,0.3140033,0,0,0.6093485,0.5788811,2.299654,2.484,0.8928844,0,0.8928844,4.665433,77.75706,0.1577283,1.199717,0.2512026,1.7,2.798003
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7027252,36.69182,24.49241,0.7926232,0.7926232,1.461466,0,0.4550802,0.7926232,88.65816,0,0,0,0.7027252,0,0,0.6688426,0.6354004,1.40677,3.287596,1.338126,0,1.338126,5.93489,98.91464,0.1588757,0.8718855,0.5621802,1.7,3.990321
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8993563,44.4151,28.02931,0.5013753,0.5013753,0,-1,0,0.5013753,179.3779,0.3029485,0,0,0.8993563,0.5277635,0.5013753,0,0,0.06864437,4.491909,0.06864437,0,0.06864437,6.000012,100,0.1587547,0.5515128,0.719485,0,5.391265
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.255897,56.37953,31.63066,0,0,0,0,0,0,0,1.255897,0,0,1.255897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,0,1.004718,0,5.809587
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.457892,65.37872,34.805,1.026769,1.026769,0,0,0,1.026769,141.9884,0.3770828,0,0,1.457892,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,1.129445,1.166313,0,6.011581
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.28383,64.5627,37.79404,0.730258,0.730258,0,0,0,0.730258,175.805,0.5151375,0,0,1.28383,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,0.8032839,1.027064,0,5.837519
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.413575,71.67432,40.65417,0.2441236,0.2441236,0,0,0,0.2441236,579.0405,1.156603,0,0,1.413575,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,0.268536,1.13086,0,5.967264
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.304029,70.94744,42.48305,1.195365,1.195365,0,-1,0,1.195365,109.0905,0.0457502,0,0,1.304029,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,1.314901,1.043223,0,5.857718
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.059446,65.52088,43.28066,0.6899396,0.6899396,0,-1,0,0.6899396,153.5563,0.3331937,0,0,1.059446,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,0.7589335,0.8475567,0,5.613135
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.772886,59.67016,44.09439,0,0,0,-1,0,0,0,0.772886,0,0,0.772886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587547,0,0.6183088,0,5.326575
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4104119,51.27495,43.45791,0.9313538,0.9313538,0,-1,0,0.9313538,44.06616,0,0,0,0.4104119,0.9803724,0.9313538,0,0,0,4.553689,0,0.5699605,-0.5699605,5.399221,89.98683,0.1587547,1.024489,0.3283295,0,4.964101
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07691639,42.53036,41.14564,1.885622,1.38,0,-1,0,1.38,5.573652,0,0.5056217,0.6941839,0.07691639,1.452632,1.38,0,0,0.6332895,3.983728,0,1.375715,-1.375715,3.94909,65.81803,0.1587547,2.074184,0.06153311,0,4.060645
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.161862,2.608013,0,0,0,3.94909,65.81803,0.1587547,0,0,0,2.608013
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.98032,36.98032,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.161862,2.608013,0,1.143689,-1.143689,2.743536,45.72551,0.1587547,1.195155,0,0,2.608013
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.11921,35.11921,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.432627,1.464324,0,1.065899,-1.065899,1.61998,26.99961,0.1587547,1.113865,0,0,1.464324
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.15337,33.15337,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.61696,0.3984253,0,0.1491964,-0.1491964,1.462713,24.3785,0.1587547,0.1559103,0,0,0.3984253
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,31.51786,31.51786,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.782733,0.2492289,0,0.1114248,-0.1114248,1.345261,22.42097,0.1587547,0.1164389,0,0,0.2492289
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.20462,30.20462,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0.008647026,0,0.1335511,0.1268736,0,0,4.906538,0.1378041,0,0.1335511,-0.1335511,1.204485,20.07472,0.1587547,0.1395609,0,0,0.1378041
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.8672,28.8672,0.1165121,0.00404033,0,-1,0,0.00404033,0,0,0.1124718,0.124123,0,0.004252979,0.00404033,0,0,5.054929,0.004252979,0,0.004252979,-0.004252979,1.200002,20,0.1587547,0.1281633,0,0,0.004252979
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.82789,27.82789,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587547,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.8772,26.8772,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587547,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.9265,25.9265,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587547,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.92747,24.92747,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599794,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.10569,24.10569,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613637,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09547935,24.83586,23.29196,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.01875,0,0,0,0.09547935,0,0,1.318369,1.25245,2.299654,2.484,1.34793,0,1.34793,5.097126,84.95194,0.1631598,0.4197944,0.07638348,1.7,2.579479
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3013243,29.60039,24.58909,0.06960382,0.06960382,0,0,0,0.06960382,432.9134,0,0,0,0.3013243,0.07326718,0.06960382,0,0,0.9517247,3.697137,0.2280571,0,0.2280571,5.313481,88.55783,0.1627658,0.0765642,0.2410594,0,3.998461
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6937493,40.44499,28.11793,0,0,0,-1,0,0,0,0,0,0,0.6937493,0,0,0,0,0.7236676,3.902388,0.6937493,0,0.6937493,5.971629,99.52695,0.1615791,0,0.5549995,0,4.596138
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.260365,56.6209,31.74345,0,0,0,0,0,0,0,1.230446,0,0,1.260365,0,0,0,0,0.02991828,4.526762,0.02991828,0,0.02991828,6.000012,100,0.1615283,0,1.008292,0,5.787127
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.334248,62.30012,34.9178,1.500569,1.500569,0.425,0,0.172125,1.500569,88.91617,0.2020706,0,0,1.334248,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615283,1.650625,1.067398,1.7,5.887937
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.398176,67.72204,37.90684,0.1732485,0.1732485,0,0,0,0.1732485,807.0352,1.215809,0,0,1.398176,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615283,0.1905733,1.118541,0,5.951865
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9689366,60.41871,40.79114,0.1304852,0.1304852,0,0,0,0.1304852,742.5645,0.8315838,0,0,0.9689366,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615283,0.1435337,0.7751493,0,5.522625
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8501018,59.74453,42.6039,0.613594,0.613594,0,-1,0,0.613594,138.5447,0.2042133,0,0,0.8501018,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615283,0.6749534,0.6800814,0,5.40379
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8138746,59.8384,43.41763,0,0,0,-1,0,0,0,0.8138746,0,0,0.8138746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615283,0,0.6510997,0,5.367564
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4110756,52.07846,44.20719,0.8216715,0.8216715,0,-1,0,0.8216715,50.02919,0,0,0,0.4110756,0.8649174,0.8216715,0,0,0,4.553689,0,0.4538418,-0.4538418,5.521621,92.02682,0.1615283,0.9038387,0.3288605,0,4.964765
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05358553,44.54783,43.57071,0.2470686,0.2470686,0,-1,0,0.2470686,21.68852,0,5.551115E-17,0,0.05358553,0.2600722,0.2470686,0,0,0.5042687,4.099847,0,0.2064867,-0.2064867,5.303965,88.39923,0.1615283,0.2717755,0.04286842,0,4.153433
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04066039,42.01222,41.2826,0,0,0,-1,0,0,0,0,0,0,0.04066039,0,0,0,0,0.7336984,3.89336,0.04066039,0,0.04066039,5.342538,89.04213,0.1614594,0,0.03252831,0,3.934021
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.04283,39.04283,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.693038,3.929955,0,0.5413415,-0.5413415,4.771914,79.53175,0.1614594,0.5657019,0,0,3.929955
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.11728,37.11728,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.294529,3.388613,0,1.138,-1.138,3.572357,59.53917,0.1614594,1.18921,0,0,3.388613
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558973,2.250613,0,0,0,3.572357,59.53917,0.1614594,0,0,0,2.250613
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.26617,33.26617,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.558973,2.250613,0,0.2107978,-0.2107978,3.350157,55.83583,0.1614594,0.2202837,0,0,2.250613
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,31.63066,31.63066,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.793193,2.039816,0,0.2003735,-0.2003735,3.138945,52.31564,0.1614594,0.2093903,0,0,2.039816
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.31741,30.31741,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.01583,1.839442,0,0.1216705,-0.1216705,3.010693,50.17811,0.1614594,0.1271456,0,0,1.839442
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.98,28.98,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.151019,1.717772,0,0.01513585,-0.01513585,2.994738,49.9122,0.1614594,0.01581697,0,0,1.717772
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.91651,27.91651,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.167837,1.702636,0,0.1854468,-0.1854468,2.79926,46.65424,0.1614594,0.1937919,0,0,1.702636
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.96582,26.96582,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.373889,1.517189,0,0.06593316,-0.06593316,2.72976,45.49591,0.1614594,0.06890015,0,0,1.517189
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.99096,25.99096,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.447148,1.451256,0,0.1662099,-0.1662099,2.55456,42.57591,0.1614594,0.1736893,0,0,1.451256
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.01609,25.01609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.631825,1.285046,0,0,0,2.55456,42.57591,0.1614594,0,0,0,1.285046
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.1782,24.1782,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.631825,1.285046,0,0.09345321,-0.09345321,2.456051,40.93411,0.1614594,0.0976586,0,0,1.285046
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1516687,25.83128,23.36447,0.4188426,0.4188426,0,0,0,0.4188426,36.21139,0,0,0,0.1516687,0.440887,0.4188426,0,0,3.735662,1.191593,0,0.2892182,-0.2892182,2.151189,35.85307,0.1614594,0.4607269,0.121335,0,1.343261
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5329252,33.73994,24.65354,0.8651401,0.8651401,0,0,0,0.8651401,61.59987,0,0,0,0.5329252,0.9106739,0.8651401,0,0,4.057016,0.9023745,0,0.3777486,-0.3777486,1.753007,29.21672,0.1614594,0.9516542,0.4263402,0,1.4353
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.083603,48.48013,28.21461,0.6186438,0.6186438,0,-1,0,0.6186438,175.1579,0,0,0,1.083603,0.651204,0.6186438,0,0,4.476737,0.5246259,0.4323993,0,0.4323993,2.163217,36.05354,0.1607295,0.6805082,0.8668827,0,1.608229
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.13839,53.90376,31.84013,0.9870489,0.9870489,1.7,0,0.5202,0.9870489,115.3326,0,0,0,1.13839,0,0,0.7129511,0.6773036,4.044337,0.9137853,1.815693,0,1.815693,3.885735,64.76212,0.1617033,1.085754,0.9107117,1.7,2.052175
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.309027,61.7728,35.00642,0,0,0.9680181,0,0.3203689,0,0,0,0,0,1.309027,0,0,0.9680181,0.9196172,2.228644,2.547909,2.228644,0,2.228644,6.000012,100,0.1597407,0,1.047222,1.7,3.856936
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.087557,59.98424,38.01963,0,0,0,0,0,0,0,1.087557,0,0,1.087557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1597407,0,0.8700453,0,5.641245
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8712947,58.29888,40.90393,0.2074977,0.2074977,0,0,0,0.2074977,419.9057,0.6528761,0,0,0.8712947,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1597407,0.2282475,0.6970358,0,5.424984
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8163445,59.10457,42.71669,0.8984763,0.8984763,0,-1,0,0.8984763,90.85876,0,0,0,0.8163445,0.9457645,0.8984763,0,0,0,4.553689,0,0.1294201,-0.1294201,5.863591,97.72633,0.1597407,0.9883239,0.6530756,0,5.370033
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6303505,55.91318,43.53042,0.9506378,0.9506378,0,-1,0,0.9506378,66.30817,0,0,0,0.6303505,1.000671,0.9506378,0,0,0.1438001,4.424269,0,0.3703208,-0.3703208,5.473239,91.22047,0.1597407,1.045702,0.5042804,0,5.054619
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2853289,49.69871,44.31998,0,0,0,-1,0,0,0,0,0,0,0.2853289,0,0,0,0,0.5552676,4.053948,0.2853289,0,0.2853289,5.743926,95.7319,0.1592849,0,0.2282631,0,4.339277
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3130806,49.58083,43.6835,0.9607304,0.9607304,0,-1,0,0.9607304,32.58778,0,0,0,0.3130806,1.011295,0.9607304,0,0,0.2699387,4.310744,0,0.6982145,-0.6982145,5.007943,83.46555,0.1592849,1.056803,0.2504645,0,4.623825
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09352989,43.10956,41.41956,0.8939182,0.8939182,0,-1,0,0.8939182,10.46292,0,0,0,0.09352989,0.9409665,0.8939182,0,0,1.045733,3.61253,0,0.8474365,-0.8474365,4.114666,68.57764,0.1592849,0.9833099,0.07482392,0,3.706059
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.15563,39.15563,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,1.987329,2.765093,0,0.5166909,-0.5166909,3.570026,59.50032,0.1592849,0.539942,0,0,2.765093
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,37.23007,37.23007,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.56143,2.248402,0,0.4410936,-0.4410936,3.105073,51.75111,0.1592849,0.4609428,0,0,2.248402
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,35.32869,35.32869,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.051534,1.807309,0,0.4529392,-0.4529392,2.627633,43.7938,0.1592849,0.4733215,0,0,1.807309
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,33.35479,33.35479,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.5548,1.354369,0,0.1398869,-0.1398869,2.480179,41.33624,0.1592849,0.1461818,0,0,1.354369
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.72734,31.72734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.710229,1.214482,0,0,0,2.480179,41.33624,0.1592849,0,0,0,1.214482
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,30.38992,30.38992,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.710229,1.214482,0,0.01269059,-0.01269059,2.466802,41.11329,0.1592849,0.01326167,0,0,1.214482
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.72433,1.201792,0,0,0,2.466802,41.11329,0.1592849,0,0,0,1.201792
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.72433,1.201792,0,0,0,2.466802,41.11329,0.1592849,0,0,0,1.201792
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.03027,27.03027,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.72433,1.201792,0,0.2230443,-0.2230443,2.231693,37.19481,0.1592849,0.2330813,0,0,1.201792
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.05541,26.05541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.972157,0.9787476,0,0,0,2.231693,37.19481,0.1592849,0,0,0,0.9787476
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.08055,25.08055,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,3.972157,0.9787476,0,0.1164664,-0.1164664,2.108927,35.1487,0.1592849,0.1217074,0,0,0.9787476
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.24265,24.24265,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.101564,0.8622812,0,0.042687,-0.042687,2.063931,34.39877,0.1592849,0.04460791,0,0,0.8622812
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3176779,28.68347,23.42892,0.3396381,0.3396381,0,0,0,0.3396381,93.53426,0,0,0,0.3176779,0.3575137,0.3396381,0,0,4.148994,0.8195942,0,0.03983581,-0.03983581,2.02194,33.69893,0.1592849,0.3736019,0.2541423,0,1.137272
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6967599,36.82366,24.718,1.317157,1.317157,1.7,0,0.5202,1.317157,52.89877,0,0,0,0.6967599,0,0,0.382843,0.3637008,4.193256,0.7797584,1.060461,0,1.060461,3.027981,50.46626,0.1607495,1.448873,0.557408,1.7,1.476518
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9966713,46.70623,28.27906,0.1921329,0.1921329,0,-1,0,0.1921329,518.7405,0,0,0,0.9966713,0.2022452,0.1921329,0,0,3.132795,1.734173,0.7944261,0,0.7944261,3.78164,63.02721,0.1594956,0.2113462,0.7973371,0,2.730844
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.186777,55.11775,31.92875,0.07636297,0.07636297,0,0,0,0.07636297,1554.127,0,0,0,1.186777,0.08038208,0.07636297,0,0,2.338369,2.449157,1.106395,0,1.106395,4.831259,80.52082,0.1577814,0.08399928,0.949422,0,3.635934
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.316405,62.07739,35.1031,0.8819956,0.8819956,0,0,0,0.8819956,149.2531,0,0,0,1.316405,0.9284164,0.8819956,0,0,1.231974,3.444912,0.3879889,0,0.3879889,5.199337,86.65545,0.157189,0.9701951,1.053124,0,4.761318
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.487897,70.50583,38.13242,1.197522,1.197522,0,0,0,1.197522,124.2479,0,0,0,1.487897,1.26055,1.197522,0,0,0.843985,3.794102,0.2273468,0,0.2273468,5.415018,90.25011,0.1568439,1.317275,1.190317,0,5.281999
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.178263,65.80025,41.01673,0.2093951,0.2093951,0,0,0,0.2093951,562.6985,0.3412088,0,0,1.178263,0.2204159,0.2093951,0,0,0.6166382,3.998714,0.6166382,0,0.6166382,6.000012,100,0.1559155,0.2303346,0.9426103,0,5.176977
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7497651,57.74144,42.82949,0.3988163,0.3988163,0,-1,0,0.3988163,187.9976,0.3299584,0,0,0.7497651,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1559155,0.438698,0.5998121,0,5.303454
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6708983,56.91168,43.64322,0,0,0,-1,0,0,0,0.6708983,0,0,0.6708983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559155,0,0.5367187,0,5.224587
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7329212,59.15059,44.43277,0,0,0,-1,0,0,0,0.7329212,0,0,0.7329212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559155,0,0.586337,0,5.28661
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3045128,49.53872,43.80435,0,0,0,-1,0,0,0,0.3045128,0,0,0.3045128,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559155,0,0.2436102,0,4.858202
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1679584,44.596,41.53236,0,0,0,-1,0,0,0,0.1679584,0,0,0.1679584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559155,0,0.1343667,0,4.721647
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,39.26842,39.26842,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1559155,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,37.34286,37.34286,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1559155,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,35.44148,35.44148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1559155,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,33.44342,33.44342,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1559155,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.81596,31.81596,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1559155,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,30.50272,30.50272,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1559155,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.1653,29.1653,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1559155,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.07765,28.07765,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1559155,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.10278,27.10278,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1559155,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559155,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.15306,25.15306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559155,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.31516,24.31516,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1559155,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3175633,28.75636,23.50143,0,0,0,0,0,0,0,0,0,0,0.3175633,0,0,0,0,1.820192,2.915516,0.3175633,0,0.3175633,4.574493,76.24141,0.1554417,0,0.2540506,0,3.23308
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7205178,37.37574,24.81468,0.6901987,0.6901987,0,0,0,0.6901987,104.3928,0,0,0,0.7205178,0.7265249,0.6901987,0,0,1.502628,3.201324,0,0.006007124,-0.006007124,4.568161,76.13587,0.1554417,0.7592186,0.5764143,0,3.921841
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.064001,48.23499,28.36769,0.008055403,0.008055403,0,-1,0,0.008055403,13208.54,0,0,0,1.064001,0.008479372,0.008055403,0,0,1.509303,3.195316,1.055522,0,1.055522,5.569518,92.82511,0.1538873,0.008860944,0.8512011,0,4.259318
