Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,40.7428,40.7428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592105,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,38.74474,38.74474,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1592105,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,36.7789,36.7789,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1592105,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,34.69221,34.69221,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1592105,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,33.05669,33.05669,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1592105,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1592105,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,30.38992,30.38992,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1592105,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,29.20559,29.20559,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1592105,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.21461,28.21461,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1592105,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,27.21558,27.21558,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1592105,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,26.21655,26.21655,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1592105,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,25.42699,25.42699,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1592105,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1915299,27.75584,24.6052,0.6048189,0.6048189,0,0,0,0.6048189,31.66732,0,1.110223E-16,0,0.1915299,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4451216,-0.4451216,4.072968,67.88268,0.1592105,0.6653008,0.1532239,0,3.362186
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5536048,35.58495,26.0393,0.6303927,0.6303927,0,0,0,0.6303927,87.81904,0,0,0,0.5536048,0.6635712,0.6303927,0,0,2.031282,2.725535,0,0.1099664,-0.1099664,3.957054,65.95076,0.1592105,0.6934319,0.4428838,0,3.27914
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7826338,43.89282,29.68093,0.8084973,0.8084973,0,-1,0,0.8084973,96.80105,0,0,0,0.7826338,0.8510498,0.8084973,0,0,2.153467,2.615568,0,0.06841591,-0.06841591,3.884937,64.74882,0.1592105,0.889347,0.6261071,0,3.398202
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8544378,49.61401,33.51593,0,0,0,0,0,0,0,0,0,0,0.8544378,0,0,0,0,2.229485,2.547153,0.8544378,0,0.8544378,4.695528,78.25864,0.1582448,0,0.6835502,0,3.40159
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.358462,65.28982,36.81918,0.4815361,0.4815361,0,0,0,0.4815361,282.1101,0,0,0,1.358462,0.5068802,0.4815361,0,0,1.375047,3.316147,0.8515822,0,0.8515822,5.503409,91.72331,0.157294,0.5296897,1.08677,0,4.674609
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.406136,70.40422,39.83239,0,0,0,0,0,0,0,0.8826709,0,0,1.406136,0,0,0,0,0.5234649,4.082571,0.5234649,0,0.5234649,6.000012,100,0.1567151,0,1.124909,0,5.488706
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8436245,59.697,42.69252,0,0,0,0,0,0,0,0.8436245,0,0,0.8436245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1567151,0,0.6748996,0,5.397314
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9212185,63.58116,44.50528,1.69479,1.38,0,-1,0,1.38,66.75497,2.220446E-16,0.3147895,0.4842684,0.9212185,1.452632,1.38,0,0,0,4.553689,0,0.531413,-0.531413,5.439854,90.66404,0.1567151,1.864268,0.7369748,0,5.474907
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9480107,65.14256,45.29484,0.9954223,0.9954223,0,-1,0,0.9954223,95.23704,0,1.110223E-16,0,0.9480107,1.047813,0.9954223,0,0,0.5904589,4.022276,0,0.0998022,-0.0998022,5.334653,88.9107,0.1567151,1.094965,0.7584086,0,4.970287
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7345101,61.00778,46.06829,0.313421,0.313421,0,-1,0,0.313421,234.3525,0,0,0,0.7345101,0.3299169,0.313421,0,0,0.7013503,3.922474,0.4045932,0,0.4045932,5.718483,95.30787,0.1562706,0.3447632,0.5876081,0,4.656984
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4307144,53.79795,45.45598,0.8081667,0.8081667,0,-1,0,0.8081667,53.29523,0,1.110223E-16,0,0.4307144,0.8507019,0.8081667,0,0,0.296757,4.286608,0,0.4199875,-0.4199875,5.275778,87.92946,0.1562706,0.8889834,0.3445715,0,4.717322
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05269703,44.15054,43.19204,0.645345,0.645345,0,-1,0,0.645345,8.165714,0,0,0,0.05269703,0.6793106,0.645345,0,0,0.7634098,3.86662,0,0.6266136,-0.6266136,4.615269,76.921,0.1562706,0.7098795,0.04215762,0,3.919317
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,40.92005,40.92005,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.459647,3.240007,0,0.6937889,-0.6937889,3.883951,64.7324,0.1562706,0.7250094,0,0,3.240007
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,38.93004,38.93004,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.230524,2.546218,0,1.256876,-1.256876,2.559088,42.65138,0.1562706,1.313435,0,0,2.546218
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,36.95615,36.95615,1.878431,1.224875,0,-1,0,1.224875,0,0,0.653556,0.8413991,0,1.289342,1.224875,0,0,3.627052,1.289342,0,1.289342,-1.289342,1.200002,20,0.1562706,2.066274,0,0,1.289342
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,34.86946,34.86946,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,33.21783,33.21783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.88041,31.88041,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,30.543,30.543,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,29.36672,29.36672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,28.34352,28.34352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,27.35254,27.35254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1562706,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,26.37768,26.37768,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1569705,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,25.58006,25.58006,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.157844,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1109506,26.57883,24.76634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1109506,0,0,1.452632,1.38,2.299654,2.484,1.490951,0,1.490951,5.232808,87.21329,0.158364,0,0.08876049,1.7,2.594951
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.503556,34.86092,26.21655,1.464396,1.464396,1.7,0,0.5202,1.464396,34.38661,0,0,0,0.503556,0,0,0.2356043,0.2238241,0.8087038,3.825855,0.7273801,0,0.7273801,5.922862,98.71416,0.1590507,1.610835,0.4028448,1.7,4.329412
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5519221,39.62304,29.86624,0.4154503,0.4154503,0,-1,0,0.4154503,132.8491,0.03328237,0,0,0.5519221,0.4373161,0.4154503,0,0,0.08132368,4.480498,0.08132368,0,0.08132368,6.000012,100,0.1589631,0.4569953,0.4415377,0,5.03242
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7597492,47.81685,33.66901,0.1423362,0.1423362,0,0,0,0.1423362,533.7707,0.6099215,0,0,0.7597492,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.1565699,0.6077994,0,5.313438
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.282917,63.59732,37.02865,0.7837768,0.7837768,0,0,0,0.7837768,163.684,0.4578892,0,0,1.282917,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.8621545,1.026334,0,5.836607
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.39761,70.40413,40.0177,0.2952077,0.2952077,0,0,0,0.2952077,473.4326,1.086865,0,0,1.39761,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.3247285,1.118088,0,5.951298
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.163509,67.67193,42.86977,0.8525833,0.8525833,0,0,0,0.8525833,136.4686,0.2660528,0,0,1.163509,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.9378416,0.9308071,0,5.717198
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6159315,56.85962,44.68253,0.122946,0.122946,0,-1,0,0.122946,500.9771,0.4865146,0,0,0.6159315,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.1352406,0.4927452,0,5.169621
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5029584,55.32111,45.48014,0.1421412,0.1421412,0,-1,0,0.1421412,353.8442,0.3533361,0,0,0.5029584,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.1563553,0.4023667,0,5.056647
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3682724,53.35725,46.24554,0.08483119,0.08483119,0,-1,0,0.08483119,434.1238,0.2789764,0,0,0.3682724,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1589631,0.0933143,0.2946179,0,4.921961
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08166393,47.13111,45.61711,0.6566876,0.6566876,0,-1,0,0.6566876,12.43574,0,0,0,0.08166393,0.69125,0.6566876,0,0,0,4.553689,0,0.6095861,-0.6095861,5.357452,89.29069,0.1589631,0.7223563,0.06533115,0,4.635353
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03665225,44.03546,43.36929,1.536778,1.38,0,-1,0,1.38,2.65596,2.220446E-16,0.1567783,0.3104561,0.03665225,1.452632,1.38,0,0,0.6773179,3.944103,0,1.415979,-1.415979,3.864879,64.41451,0.1589631,1.690456,0.0293218,0,3.980755
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,41.10535,41.10535,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.250628,2.528123,0,1.182187,-1.182187,2.618744,43.64565,0.1589631,1.235385,0,0,2.528123
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,39.10729,39.10729,1.399768,1.27864,0,-1,0,1.27864,0,0,0.1211284,0.2611052,0,1.345937,1.27864,0,0,3.564169,1.345937,0,1.345937,-1.345937,1.200002,20,0.1589631,1.539745,0,0,1.345937
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,37.11728,37.11728,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,35.03059,35.03059,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,33.37896,33.37896,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,32.04155,32.04155,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,30.70413,30.70413,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,29.52785,29.52785,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,28.50465,28.50465,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,27.50562,27.50562,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1589631,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,26.53076,26.53076,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599439,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,25.7412,25.7412,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1609211,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2782963,29.55453,24.92747,1.097857,1.097857,1.7,0,0.5202,1.097857,25.34906,0,0,0,0.2782963,0,0,0.6021433,0.5720362,2.299654,2.484,0.8503325,0,0.8503325,4.625064,77.08425,0.1617539,1.207642,0.222637,1.7,2.762296
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7391381,39.42822,26.37768,0.4363082,0.4363082,1.110983,0,0.3593983,0.4363082,169.4073,0,0,0,0.7391381,0,0,0.6746746,0.6409408,1.449322,3.249299,1.380079,0,1.380079,5.934322,98.90517,0.1616546,0.479939,0.5913105,1.7,3.988437
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.114494,51.25168,30.02737,0.4447182,0.4447182,0,-1,0,0.4447182,250.6069,0.5771272,0,0,1.114494,0.4681244,0.4447182,0,0,0.06924292,4.49137,0.06924292,0,0.06924292,6.000012,100,0.1615814,0.48919,0.8915956,0,5.605865
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.407303,62.84612,33.85431,0,0,0,0,0,0,0,1.407303,0,0,1.407303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0,1.125843,0,5.960992
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.518574,70.16489,37.2059,1.069982,1.069982,0,0,0,1.069982,141.9253,0.3922778,0,0,1.518574,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,1.17698,1.214859,0,6.072263
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.492817,73.36469,40.19494,0.1842771,0.1842771,0,0,0,0.1842771,810.0939,1.298842,0,0,1.492817,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0.2027048,1.194254,0,6.046506
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.385419,73.97913,43.05508,0,0,0,0,0,0,0,1.385419,0,0,1.385419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0,1.108335,0,5.939108
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.229451,71.89028,44.86784,0.01914788,0.01914788,0,-1,0,0.01914788,6420.82,1.209295,0,0,1.229451,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0.02106267,0.9835607,0,5.78314
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.029655,67.56528,45.63322,0.4544274,0.4544274,0,-1,0,0.4544274,226.5829,0.5513099,0,0,1.029655,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0.4998701,0.8237236,0,5.583344
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7439925,61.61039,46.41472,0.3916157,0.3916157,0,-1,0,0.3916157,189.9803,0.3317655,0,0,0.7439925,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1615814,0.4307773,0.595194,0,5.297681
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3629588,52.77649,45.79436,1.747074,1.38,0,-1,0,1.38,26.30136,0,0.367074,0.5417814,0.3629588,1.452632,1.38,0,0,0,4.553689,0,1.089673,-1.089673,4.851396,80.85644,0.1615814,1.921781,0.290367,0,4.916648
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.127038,45.89109,43.55459,0.4404728,0.4404728,0,-1,0,0.4404728,28.84129,0,0,0,0.127038,0.4636556,0.4404728,0,0,1.210747,3.464016,0,0.3366176,-0.3366176,4.49657,74.94268,0.1615814,0.4845201,0.1016304,0,3.591054
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,41.30677,41.30677,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.584767,3.127398,0,0.5485821,-0.5485821,3.918314,65.3051,0.1615814,0.5732683,0,0,3.127398
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,39.31676,39.31676,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.194303,2.578816,0,1.035567,-1.035567,2.82673,47.11208,0.1615814,1.082167,0,0,2.578816
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,37.29453,37.29453,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.344933,1.54325,0,0.320891,-0.320891,2.488482,41.47461,0.1615814,0.3353311,0,0,1.54325
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,35.19172,35.19172,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.701478,1.222359,0,0.06103467,-0.06103467,2.424145,40.40234,0.1615814,0.06378123,0,0,1.222359
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,33.5401,33.5401,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.769294,1.161324,0,0.1218956,-0.1218956,2.295656,38.26086,0.1615814,0.1273809,0,0,1.161324
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,32.20268,32.20268,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.904734,1.039428,0,0.06157228,-0.06157228,2.230753,37.17915,0.1615814,0.06434303,0,0,1.039428
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,30.86527,30.86527,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.973147,0.9778562,0,0.09846189,-0.09846189,2.126965,35.44935,0.1615814,0.1028927,0,0,0.9778562
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,29.68093,29.68093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.08255,0.8793943,0,0,0,2.126965,35.44935,0.1615814,0,0,0,0.8793943
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,28.66578,28.66578,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.08255,0.8793943,0,0.06747995,-0.06747995,2.055835,34.26385,0.1615814,0.07051654,0,0,0.8793943
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,27.66675,27.66675,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.157527,0.8119143,0,0.08973477,-0.08973477,1.961246,32.68738,0.1615814,0.09377284,0,0,0.8119143
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,26.69189,26.69189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.257233,0.7221796,0,0,0,1.961246,32.68738,0.1615814,0,0,0,0.7221796
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,25.90233,25.90233,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.257233,0.7221796,0,0.05162867,-0.05162867,1.906825,31.78036,0.1615814,0.05395196,0,0,0.7221796
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2134684,28.60988,25.08055,0,0,0,0,0,0,0,0,0,0,0.2134684,0,0,0,0,4.314598,0.6705509,0.2134684,0,0.2134684,2.109339,35.15558,0.1613559,0,0.1707747,0,0.8840193
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5415426,35.88563,26.53076,0.7152075,0.7152075,0,0,0,0.7152075,75.71825,0,0,0,0.5415426,0.75285,0.7152075,0,0,4.10113,0.8626724,0,0.2113074,-0.2113074,1.886602,31.4433,0.1613559,0.7867283,0.4332341,0,1.404215
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.126728,51.70141,30.18045,1.285912,1.285912,0,-1,0,1.285912,87.62096,0,0,0.5816277,1.126728,1.353591,1.285912,0,0,4.335916,0.6513651,0,0.2268631,-0.2268631,1.647467,27.45773,0.1613559,1.414503,0.9013825,0,1.778093
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.345213,61.46259,34.01544,0.613389,0.613389,1.7,0,0.5202,0.613389,219.3083,0,0,0,1.345213,0,0,1.086611,1.03228,4.587986,0.424502,2.377494,0,2.377494,3.902955,65.04913,0.161376,0.6747279,1.07617,1.7,1.769715
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.470497,69.0498,37.3912,0.5685615,0.5685615,1.271557,0,0.403235,0.5685615,258.6347,0,0,0,1.470497,0,0,0.7029951,0.6678454,2.210492,2.564246,2.138342,0,2.138342,5.931565,98.85921,0.1608155,0.6254176,1.176398,1.7,4.034743
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.524808,74.56419,40.38025,1.056866,1.056866,0,0,0,1.056866,144.2765,0.3401687,0,0,1.524808,1.11249,1.056866,0,0,0.0721495,4.488754,0.0721495,0,0.0721495,6.000012,100,0.1607418,1.162552,1.219847,0,6.013563
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.380719,74.07298,43.23232,0.5298437,0.5298437,0,0,0,0.5298437,260.5899,0.822989,0,0,1.380719,0.5577303,0.5298437,0,0,0,4.553689,0,0,0,6.000012,100,0.1607418,0.5828281,1.104575,0,5.934408
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.088061,68.35267,45.04509,1.37894,1.37894,0,-1,0,1.37894,78.90566,0,0,0.1368336,1.088061,1.451515,1.37894,0,0,0,4.553689,0,0.3634539,-0.3634539,5.616898,93.61478,0.1607418,1.516834,0.8704491,0,5.64175
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.008378,67.24877,45.81853,0.6950204,0.6950204,0,-1,0,0.6950204,145.0862,0,0,0,1.008378,0.7316005,0.6950204,0,0,0.4038377,4.190235,0.2767779,0,0.2767779,5.879473,97.99101,0.16046,0.7645225,0.8067027,0,5.198614
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7153231,61.1472,46.58392,0,0,0,-1,0,0,0,0.5882633,0,0,0.7153231,0,0,0,0,0.1270598,4.439335,0.1270598,0,0.1270598,6.000012,100,0.1603309,0,0.5722585,0,5.154658
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4528688,54.81025,45.97966,0.8914641,0.8914641,0,-1,0,0.8914641,50.80057,0,1.110223E-16,0,0.4528688,0.9383832,0.8914641,0,0,0,4.553689,0,0.4855144,-0.4855144,5.488235,91.4704,0.1603309,0.9806105,0.362295,0,5.006558
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05168354,44.67505,43.73184,0.6284614,0.6284614,0,-1,0,0.6284614,8.223821,0,1.110223E-16,0,0.05168354,0.6615384,0.6284614,0,0,0.5394605,4.068174,0,0.6098548,-0.6098548,4.845391,80.75636,0.1603309,0.6913075,0.04134683,0,4.119858
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,41.50819,41.50819,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.217077,3.45832,0,0.3101353,-0.3101353,4.51848,75.30785,0.1603309,0.3240913,0,0,3.45832
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,39.49401,39.49401,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.561672,3.148185,0,1.212931,-1.212931,3.239938,53.99886,0.1603309,1.267513,0,0,3.148185
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,37.504,37.504,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.909373,1.935253,0,0.966686,-0.966686,2.220962,37.01596,0.1603309,1.010187,0,0,1.935253
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,35.39314,35.39314,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.983469,0.9685671,0,0.1480408,-0.1480408,2.064913,34.41515,0.1603309,0.1547026,0,0,0.9685671
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147958,0.8205264,0,0,0,2.064913,34.41515,0.1603309,0,0,0,0.8205264
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,32.4041,32.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147958,0.8205264,0,0,0,2.064913,34.41515,0.1603309,0,0,0,0.8205264
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,31.04252,31.04252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147958,0.8205264,0,0,0,2.064913,34.41515,0.1603309,0,0,0,0.8205264
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,29.84207,29.84207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147958,0.8205264,0,0,0,2.064913,34.41515,0.1603309,0,0,0,0.8205264
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,28.81886,28.81886,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.147958,0.8205264,0,0.1499661,-0.1499661,1.906835,31.78052,0.1603309,0.1567146,0,0,0.8205264
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,27.82789,27.82789,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.314588,0.6705602,0,0.01706761,-0.01706761,1.888844,31.48067,0.1603309,0.01783565,0,0,0.6705602
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,26.8772,26.8772,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.333551,0.6534926,0,0.1882651,-0.1882651,1.690395,28.1732,0.1603309,0.1967371,0,0,0.6534926
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,26.07958,26.07958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.542735,0.4652275,0,0,0,1.690395,28.1732,0.1603309,0,0,0,0.4652275
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1228489,27.28104,25.26585,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.53455,0,0,0,0.1228489,0,0,1.237023,1.175172,4.542735,0.4652275,1.298021,0,1.298021,2.921806,48.69667,0.1614525,0.5092748,0.09827913,1.7,0.5880764
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2022805,30.09002,26.71606,0.667455,0.667455,1.7,0,0.5202,0.667455,30.30624,0,0,0,0.2022805,0,0,1.032545,0.9809178,3.244714,1.633446,1.183198,0,1.183198,4.044286,67.40463,0.1625772,0.7342004,0.1618244,1.7,1.835727
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1530921,32.96374,30.36575,0,0,0,-1,0,0,0,0,0,0,0.1530921,0,0,0,0,2.061516,2.698325,0.1530921,0,0.1530921,4.189522,69.82523,0.1624222,0,0.1224737,0,2.851417
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1733228,37.23586,34.21686,1.07119,1.07119,0,0,0,1.07119,16.1804,0,2.220446E-16,0,0.1733228,1.127568,1.07119,0,0,1.908424,2.836107,0,0.9542454,-0.9542454,3.183659,53.06088,0.1624222,1.178309,0.1386582,0,3.00943
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2694899,42.41661,37.56845,0,0,0,0,0,0,0,0,0,0,0.2694899,0,0,0,0,2.968697,1.881862,0.2694899,0,0.2694899,3.43932,57.32188,0.1621502,0,0.2155919,0,2.151352
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2508048,45.17336,40.58167,0,0,0,0,0,0,0,0,0,0,0.2508048,0,0,0,0,2.699207,2.124403,0.2508048,0,0.2508048,3.677254,61.28745,0.1618978,0,0.2006439,0,2.375208
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4772209,52.58621,43.41763,0.3294592,0.3294592,0,0,0,0.3294592,144.8498,0,0,0,0.4772209,0.3467992,0.3294592,0,0,2.448402,2.350127,0.1304217,0,0.1304217,3.800983,63.34959,0.1617668,0.3624052,0.3817768,0,2.827348
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3593459,52.1127,45.23039,0.1223839,0.1223839,0,-1,0,0.1223839,293.6219,0,0,0,0.3593459,0.1288251,0.1223839,0,0,2.31798,2.467507,0.2305207,0,0.2305207,4.019674,66.99444,0.1615359,0.1346223,0.2874767,0,2.826853
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2930124,51.61335,46.01995,0.411977,0.411977,0,-1,0,0.411977,71.12349,0,5.551115E-17,0,0.2930124,0.43366,0.411977,0,0,2.087459,2.674976,0,0.1406476,-0.1406476,3.871419,64.52351,0.1615359,0.4531747,0.2344099,0,2.967988
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07172222,48.10733,46.76922,0,0,0,-1,0,0,0,0,0,0,0.07172222,0,0,0,0,2.243734,2.534328,0.07172222,0,0.07172222,3.93946,65.65754,0.1614642,0,0.05737778,0,2.60605
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09162566,47.86366,46.15691,0,0,0,-1,0,0,0,0,0,0,0.09162566,0,0,0,0,2.172012,2.598878,0.09162566,0,0.09162566,4.026384,67.10627,0.1613727,0,0.07330053,0,2.690504
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06376929,45.10019,43.93326,0.4045033,0.4045033,0,-1,0,0.4045033,15.76484,0,5.551115E-17,0,0.06376929,0.4257929,0.4045033,0,0,2.080387,2.681341,0,0.3620236,-0.3620236,3.644778,60.74617,0.1613727,0.4449536,0.05101543,0,2.74511
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,41.69349,41.69349,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.482635,2.319317,0,0.916412,-0.916412,2.678795,44.64649,0.1613727,0.9576505,0,0,2.319317
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,39.69543,39.69543,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.50087,1.402905,0,0.4488011,-0.4488011,2.205717,36.76187,0.1613727,0.4689972,0,0,1.402905
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,37.70542,37.70542,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.999538,0.9541043,0,0.4721683,-0.4721683,1.708007,28.46673,0.1613727,0.4934159,0,0,0.9541043
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,35.59456,35.59456,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.52417,0.4819359,0,0.01180542,-0.01180542,1.695564,28.25933,0.1613727,0.01233667,0,0,0.4819359
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,33.91876,33.91876,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.537287,0.4701305,0,0.09057722,-0.09057722,1.600087,26.66806,0.1613727,0.0946532,0,0,0.4701305
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,32.58135,32.58135,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.637928,0.3795533,0,0.1335789,-0.1335789,1.459282,24.32132,0.1613727,0.1395899,0,0,0.3795533
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.22782,31.22782,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.786349,0.2459744,0,0.1423196,-0.1423196,1.309264,21.82103,0.1613727,0.148724,0,0,0.2459744
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,30.02737,30.02737,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.944482,0.1036548,0,0.01122294,-0.01122294,1.297434,21.62386,0.1613727,0.01172797,0,0,0.1036548
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,29.00417,29.00417,0.1050734,0.08781026,0,-1,0,0.08781026,0,0,0.01726316,0.0277705,0,0.09243186,0.08781026,0,0,4.956952,0.09243186,0,0.09243186,-0.09243186,1.200002,20,0.1613727,0.1155808,0,0,0.09243186
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,27.98097,27.98097,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1613727,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,27.05444,27.05444,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1621282,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,26.26488,26.26488,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1631376,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2214786,29.09942,25.42699,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.05268,0,0,0,0.2214786,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9617125,0,0.9617125,4.713625,78.56026,0.1640041,1.012887,0.1771829,1.7,2.689253
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4041409,33.76903,26.8772,0.2482682,0.2482682,1.250194,0,0.3974031,0.2482682,162.784,0,0,0,0.4041409,0,0,1.001926,0.9518298,1.355971,3.333315,1.355971,0,1.355971,6.000012,100,0.1641716,0.273095,0.3233127,1.7,3.737456
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5373712,40.06902,30.543,0.2940452,0.2940452,0,-1,0,0.2940452,182.7512,0.2278499,0,0,0.5373712,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0.3234497,0.4298969,0,5.09106
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5882783,45.16353,34.39411,0.2268917,0.2268917,0,0,0,0.2268917,259.2771,0.3494449,0,0,0.5882783,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0.2495809,0.4706227,0,5.141967
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4749539,46.54188,37.76987,0,0,0,0,0,0,0,0.4749539,0,0,0.4749539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0,0.3799631,0,5.028643
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6472413,53.25758,40.76697,1.393656,1.393656,0.7787772,0,0.2687062,1.393656,46.44196,1.110223E-16,0,0,0.6472413,0.6472413,0.6148793,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,1.533022,0.5177931,1.7,5.20093
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8025835,59.78151,43.59488,0.3227205,0.3227205,0,0,0,0.3227205,248.6931,0.4628778,0,0,0.8025835,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0.3549925,0.6420668,0,5.356272
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8714241,63.43377,45.40764,0.1966204,0.1966204,0,-1,0,0.1966204,443.2014,0.6644553,0,0,0.8714241,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0.2162824,0.6971393,0,5.425113
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6762725,59.82426,46.18108,0,0,0,-1,0,0,0,0.6762725,0,0,0.6762725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1641716,0,0.5410179,0,5.229961
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3110498,52.93639,46.94647,0.9932522,0.9932522,0,-1,0,0.9932522,31.31629,0,0,0,0.3110498,1.045529,0.9932522,0,0,0,4.553689,0,0.7344789,-0.7344789,5.225803,87.09655,0.1641716,1.092577,0.2488398,0,4.864739
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07746791,47.7845,46.34221,0,0,0,-1,0,0,0,0,0,0,0.07746791,0,0,0,0,0.8160877,3.81921,0.07746791,0,0.07746791,5.299296,88.32142,0.1640954,0,0.06197433,0,3.896678
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.039159,44.80965,44.09439,0,0,0,-1,0,0,0,0,0,0,0.039159,0,0,0,0,0.7386197,3.888931,0.039159,0,0.039159,5.336445,88.94057,0.1640568,0,0.0313272,0,3.92809
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6994607,3.924174,0,0,0,5.336445,88.94057,0.1640568,0,0,0,3.924174
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,39.88073,39.88073,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6994607,3.924174,0,0.4926769,-0.4926769,4.817118,80.28514,0.1640568,0.5148473,0,0,3.924174
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,37.86655,37.86655,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.246879,3.431497,0,0.09426545,-0.09426545,4.717754,78.62907,0.1640568,0.0985074,0,0,3.431497
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,35.7557,35.7557,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.351619,3.337232,0,0.2096908,-0.2096908,4.49672,74.94519,0.1640568,0.2191269,0,0,3.337232
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,34.05573,34.05573,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.584609,3.127541,0,0.1948908,-0.1948908,4.291287,71.52131,0.1640568,0.2036609,0,0,3.127541
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,32.74249,32.74249,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.801154,2.93265,0,0.08165427,-0.08165427,4.205216,70.0868,0.1640568,0.08532871,0,0,2.93265
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,31.3809,31.3809,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.891881,2.850996,0,0.07700191,-0.07700191,4.124049,68.73402,0.1640568,0.08046699,0,0,2.850996
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,30.15628,30.15628,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.977439,2.773994,0,0.02764158,-0.02764158,4.094912,68.2484,0.1640568,0.02888545,0,0,2.773994
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,29.14113,29.14113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.008152,2.746353,0,0,0,4.094912,68.2484,0.1640568,0,0,0,2.746353
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,28.1421,28.1421,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.008152,2.746353,0,0.2129476,-0.2129476,3.870446,64.5073,0.1640568,0.2225302,0,0,2.746353
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,27.19141,27.19141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.24476,2.533405,0,0,0,3.870446,64.5073,0.1640568,0,0,0,2.533405
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,26.40185,26.40185,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.24476,2.533405,0,0.08073225,-0.08073225,3.785347,63.08898,0.1640568,0.0843652,0,0,2.533405
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2443429,29.64479,25.58006,0,0,0,0,0,0,0,0,0,0,0.2443429,0,0,0,0,2.334462,2.452673,0.2443429,0,0.2443429,4.01715,66.95238,0.1638169,0,0.1954743,0,2.697016
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6354773,38.16278,27.03027,0,0,0,0,0,0,0,0,0,0,0.6354773,0,0,0,0,2.090119,2.672581,0.6354773,0,0.6354773,4.620017,77.00014,0.1631962,0,0.5083818,0,3.308059
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9956464,49.44156,30.70413,0.7060984,0.7060984,0,-1,0,0.7060984,141.0068,0,0,0,0.9956464,0.7432615,0.7060984,0,0,1.454642,3.244511,0.252385,0,0.252385,4.859451,80.99068,0.1629509,0.7767082,0.7965171,0,4.240158
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.236717,59.43894,34.55524,1.411072,1.411072,1.378335,0,0.4323854,1.411072,87.6438,0,0,0,1.236717,0.03445977,0.03273678,0,0,1.202257,3.471658,1.202257,0,1.202257,6.000012,100,0.1635023,1.552179,0.9893736,1.7,4.708375
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.375662,67.11462,37.90684,0.4328931,0.4328931,0,0,0,0.4328931,317.7833,0.9199848,0,0,1.375662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1635023,0.4761824,1.100529,0,5.929351
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.496053,74.40294,40.90393,0,0,0,0,0,0,0,1.496053,0,0,1.496053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635023,0,1.196843,0,6.049742
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.469122,77.40196,43.75601,0.1332698,0.1332698,0,0,0,0.1332698,1102.367,1.328838,0,0,1.469122,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1635023,0.1465968,1.175298,0,6.022811
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.306124,74.89931,45.5446,0,0,0,-1,0,0,0,1.306124,0,0,1.306124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635023,0,1.044899,0,5.859813
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.056915,69.10596,46.34221,0.02926473,0.02926473,0,-1,0,0.02926473,3611.566,1.02611,0,0,1.056915,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1635023,0.0321912,0.845532,0,5.610604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6281556,59.74938,47.08344,0.6147407,0.6147407,0,-1,0,0.6147407,102.1822,1.110223E-16,0,0,0.6281556,0.6470954,0.6147407,0,0,0,4.553689,0,0.01893984,-0.01893984,5.980048,99.66726,0.1635023,0.6762148,0.5025245,0,5.181845
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4332329,54.95097,46.49529,0.3300629,0.3300629,0,-1,0,0.3300629,131.2577,0.06475403,0,0,0.4332329,0.3474346,0.3300629,0,0,0.02104426,4.534749,0.02104426,0,0.02104426,6.000012,100,0.163482,0.3630691,0.3465863,0,4.967982
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06300401,45.43509,44.2797,0.942886,0.942886,0,-1,0,0.942886,6.682039,0,1.110223E-16,0,0.06300401,0.9925116,0.942886,0,0,0,4.553689,0,0.9295076,-0.9295076,5.020225,83.67025,0.163482,1.037175,0.05040321,0,4.616693
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,42.05605,42.05605,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.032786,3.624181,0,0.2192589,-0.2192589,4.789106,79.81827,0.163482,0.2291256,0,0,3.624181
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276407,3.404922,0,0,0,4.789106,79.81827,0.163482,0,0,0,3.404922
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.0438,38.0438,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.276407,3.404922,0,0.386551,-0.386551,4.381645,73.02728,0.163482,0.4039458,0,0,3.404922
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,35.941,35.941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705908,3.018371,0,0,0,4.381645,73.02728,0.163482,0,0,0,3.018371
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,34.24103,34.24103,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.705908,3.018371,0,0.04721067,-0.04721067,4.331881,72.19787,0.163482,0.04933515,0,0,3.018371
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,32.90362,32.90362,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.758365,2.971161,0,0.01284892,-0.01284892,4.318337,71.97214,0.163482,0.01342712,0,0,2.971161
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,31.54203,31.54203,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.772641,2.958312,0,0.1377121,-0.1377121,4.173175,69.55279,0.163482,0.1439092,0,0,2.958312
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,30.31741,30.31741,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.925655,2.8206,0,0.1430602,-0.1430602,4.022377,67.03948,0.163482,0.1494979,0,0,2.8206
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,29.30227,29.30227,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.08461,2.67754,0,0.02047108,-0.02047108,4.000798,66.67984,0.163482,0.02139228,0,0,2.67754
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,28.30323,28.30323,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.107356,2.657068,0,0.1392573,-0.1392573,3.854008,64.23335,0.163482,0.1455239,0,0,2.657068
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,27.35254,27.35254,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.262086,2.517811,0,0.1712641,-0.1712641,3.67348,61.22455,0.163482,0.178971,0,0,2.517811
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,26.5791,26.5791,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.45238,2.346547,0,0.09346418,-0.09346418,3.57496,59.58255,0.163482,0.09767007,0,0,2.346547
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1266472,27.84986,25.76537,0,0,0,0,0,0,0,0,0,0,0.1266472,0,0,0,0,2.556229,2.253083,0.1266472,0,0.1266472,3.695108,61.58501,0.1633597,0,0.1013177,0,2.37973
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4714912,35.33286,27.21558,0.5720415,0.5720415,0,0,0,0.5720415,82.42255,0,0,0,0.4714912,0.602149,0.5720415,0,0,2.429582,2.367065,0,0.1306578,-0.1306578,3.557383,59.2896,0.1633597,0.6292457,0.3771929,0,2.838557
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.02911,50.36597,30.88138,0.7112912,0.7112912,0,-1,0,0.7112912,144.6819,0,0,0,1.02911,0.7487276,0.7112912,0,0,2.574757,2.236408,0.2803822,0,0.2803822,3.823377,63.72282,0.1630896,0.7824203,0.8232878,0,3.265517
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.280214,60.69978,34.71638,0.6135792,0.6135792,0,0,0,0.6135792,208.6469,0,0,0,1.280214,0.6458728,0.6135792,0,0,2.294375,2.488751,0.6343408,0,0.6343408,4.425165,73.75261,0.1624818,0.6749371,1.024171,0,3.768965
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.412145,68.339,38.09214,0.03009126,0.03009126,0,0,0,0.03009126,4692.874,0,0,0,1.412145,0.03167501,0.03009126,0,0,1.660034,3.059658,1.38047,0,1.38047,5.734794,95.5797,0.1611748,0.03310039,1.129716,0,4.471803
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.422405,72.44924,41.05701,0.3883257,0.3883257,0,0,0,0.3883257,366.2917,0.7340767,0,0,1.422405,0.4087639,0.3883257,0,0,0.2795644,4.302081,0.2795644,0,0.2795644,6.000012,100,0.1609126,0.4271583,1.137924,0,5.724486
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.356258,74.22051,43.89297,0.1989984,0.1989984,0,0,0,0.1989984,681.5421,1.146786,0,0,1.356258,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0.2188983,1.085006,0,5.909947
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.40049,77.90189,45.70573,0.7156128,0.7156128,0,-1,0,0.7156128,195.705,0.6472135,0,0,1.40049,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0.7871741,1.120392,0,5.954179
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8993229,65.35153,46.49529,0.782468,0.782468,0,-1,0,0.782468,114.9341,0.07567235,0,0,0.8993229,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0.8607148,0.7194583,0,5.453012
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6812477,61.13733,47.26874,0.5927422,0.5927422,0,-1,0,0.5927422,114.9315,0.05730857,0,0,0.6812477,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0.6520164,0.5449982,0,5.234937
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1801307,50.03538,46.63226,0.0005042672,0.0005042672,0,-1,0,0.0005042672,35721.27,0.1795999,0,0,0.1801307,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0.0005546939,0.1441045,0,4.733819
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05165526,45.40404,44.45694,0,0,0,-1,0,0,0,0.05165526,0,0,0.05165526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1609126,0,0.04132421,0,4.605344
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,42.25746,42.25746,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1609126,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,40.24328,40.24328,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1609126,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,38.2291,38.2291,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1609126,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,36.09408,36.09408,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1609126,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,34.41828,34.41828,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1609126,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.08086,33.08086,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1609126,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.72734,31.72734,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1609126,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,30.50272,30.50272,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1609126,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,29.45535,29.45535,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1609126,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,28.45631,28.45631,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1609126,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,27.50562,27.50562,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1609126,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.74023,26.74023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1609126,0,0,0,2.31482
