Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.461123,76.15595,43.00674,0.2655964,0.2655964,0,0,0,0.2655964,550.1293,0.3801602,0,0,1.461123,0.2795751,0.2655964,0,0,0.801388,3.83244,0.801388,0,0.801388,6.000012,100,0.1437443,0.292156,1.168899,0,5.293563
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.379832,77.39332,45.79436,0.7018018,0.7018018,0,0,0,0.7018018,196.6128,0.6410934,0,0,1.379832,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1437443,0.771982,1.103866,0,5.933521
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.263403,76.27131,47.58295,0.6117995,0.6117995,0,-1,0,0.6117995,206.5061,0.619404,0,0,1.263403,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1437443,0.6729795,1.010723,0,5.817092
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8788997,67.00201,48.35639,0.9975386,0.9975386,0,-1,0,0.9975386,88.10684,0,0,0,0.8788997,1.050041,0.9975386,0,0,0,4.553689,0,0.1711409,-0.1711409,5.819613,96.99337,0.1437443,1.097292,0.7031198,0,5.432589
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6914558,63.37939,49.0815,0.5735449,0.5735449,0,-1,0,0.5735449,120.5583,0,0,0,0.6914558,0.6037315,0.5735449,0,0,0.1901565,4.382548,0.08772428,0,0.08772428,5.902836,98.38041,0.1436834,0.6308994,0.5531647,0,5.074004
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2761639,53.79354,48.44502,0.5383376,0.5383376,0,-1,0,0.5383376,51.29937,0,0,0,0.2761639,0.5666713,0.5383376,0,0,0.1024323,4.4615,0,0.2905074,-0.2905074,5.596614,93.27673,0.1436834,0.5921714,0.2209311,0,4.737664
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05600402,47.33351,46.29388,0.9544964,0.9544964,0,-1,0,0.9544964,5.867389,0,2.220446E-16,0,0.05600402,1.004733,0.9544964,0,0,0.4252182,4.170992,0,0.948729,-0.948729,4.596566,76.60928,0.1436834,1.049946,0.04480321,0,4.226996
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479362,3.222264,0,0,0,4.596566,76.60928,0.1436834,0,0,0,3.222264
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,42.05605,42.05605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.479362,3.222264,0,0,0,4.596566,76.60928,0.1436834,0,0,0,3.222264
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,40.0177,40.0177,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.479362,3.222264,0,0.0453859,-0.0453859,4.548726,75.81194,0.1436834,0.04742827,0,0,3.222264
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,37.88267,37.88267,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.52979,3.176877,0,0.04852815,-0.04852815,4.497572,74.95939,0.1436834,0.05071192,0,0,3.176877
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,36.14241,36.14241,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.583711,3.12835,0,0.05644176,-0.05644176,4.438077,73.96781,0.1436834,0.05898164,0,0,3.12835
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,34.805,34.805,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.646424,3.071908,0,0.02943133,-0.02943133,4.407054,73.45075,0.1436834,0.03075574,0,0,3.071908
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,33.41925,33.41925,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.679125,3.042476,0,0.1813074,-0.1813074,4.215939,70.26551,0.1436834,0.1894663,0,0,3.042476
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,32.106,32.106,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.880578,2.861169,0,0.0220957,-0.0220957,4.192648,69.87733,0.1436834,0.02309001,0,0,2.861169
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,31.06669,31.06669,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.905129,2.839073,0,0.1733528,-0.1733528,4.009918,66.83184,0.1436834,0.1811537,0,0,2.839073
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,30.04349,30.04349,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.097743,2.66572,0,0.129778,-0.129778,3.87312,64.55188,0.1436834,0.135618,0,0,2.66572
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,29.14113,29.14113,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.241941,2.535942,0,0.1071779,-0.1071779,3.760145,62.66896,0.1436834,0.1120009,0,0,2.535942
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,28.34352,28.34352,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.361027,2.428765,0,0.07245122,-0.07245122,3.683775,61.39612,0.1436834,0.07571153,0,0,2.428765
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1395873,29.85478,27.52979,1.364181,1.364181,1.7,0,0.5202,1.364181,10.23231,0,0,0,0.1395873,0,0,0.3358187,0.3190278,2.441529,2.356313,0.4586151,0,0.4586151,4.118855,68.64745,0.1440509,1.500599,0.1116698,1.7,2.495901
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5962507,39.60807,29.06862,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,122.3783,0,0,0,0.5962507,0,0,1.212781,1.152142,1.982913,2.769067,1.748392,0,1.748392,5.777526,96.29191,0.1446961,0.5359411,0.4770006,1.7,3.365318
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.678781,45.31794,32.87945,0.3621186,0.3621186,0,-1,0,0.3621186,187.4472,0.06308257,0,0,0.678781,0.3811775,0.3621186,0,0,0.234521,4.34262,0.234521,0,0.234521,6.000012,100,0.144534,0.3983305,0.5430248,0,5.021401
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.233771,62.16376,36.86752,1.40761,1.40761,0.425,0,0.172125,1.40761,87.65005,0.1994445,0,0,1.233771,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,1.548371,0.9870167,1.7,5.78746
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.145751,64.12362,40.30774,1.04431,1.04431,0,0,0,1.04431,109.7137,0.0464776,0,0,1.145751,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,1.148741,0.9166011,0,5.69944
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9595397,63.08052,43.28066,0.4697316,0.4697316,0,0,0,0.4697316,204.274,0.4650854,0,0,0.9595397,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,0.5167048,0.7676318,0,5.513228
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9921658,67.13715,46.06829,0.3880459,0.3880459,0,0,0,0.3880459,255.6826,0.5836965,0,0,0.9921658,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,0.4268505,0.7937326,0,5.545855
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.102505,72.13227,47.85688,0.03512974,0.03512974,0,-1,0,0.03512974,3138.381,1.065526,0,0,1.102505,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,0.03864272,0.882004,0,5.656194
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.383411,56.17547,48.63032,0.09836178,0.09836178,0,-1,0,0.09836178,389.7968,0.2798723,0,0,0.383411,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.144534,0.108198,0.3067288,0,4.9371
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2825358,54.86674,49.35543,0.3472509,0.3472509,0,-1,0,0.3472509,81.36359,0,0,0,0.2825358,0.3655272,0.3472509,0,0,0,4.553689,0,0.08299145,-0.08299145,5.912531,98.54199,0.144534,0.3819759,0.2260286,0,4.836225
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3356949,55.28564,48.71894,0.3337973,0.3337973,0,-1,0,0.3337973,100.5685,0,0,0,0.3356949,0.3513656,0.3337973,0,0,0.09221272,4.470697,0,0.01567069,-0.01567069,5.896013,98.26669,0.144534,0.367177,0.2685559,0,4.806392
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08311938,48.09424,46.54363,0.5742618,0.5742618,0,-1,0,0.5742618,14.47412,0,0,0,0.08311938,0.6044861,0.5742618,0,0,0.1096246,4.455027,0,0.5213668,-0.5213668,5.346444,89.10722,0.144534,0.631688,0.0664955,0,4.538146
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,44.36832,44.36832,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.688921,3.93366,0,0.7622797,-0.7622797,4.542931,75.71536,0.144534,0.7965823,0,0,3.93366
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,42.28163,42.28163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.535898,3.17138,0,0,0,4.542931,75.71536,0.144534,0,0,0,3.17138
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.535898,3.17138,0,0,0,4.542931,75.71536,0.144534,0,0,0,3.17138
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,38.09214,38.09214,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.535898,3.17138,0,0.0753447,-0.0753447,4.463511,74.39169,0.144534,0.07873521,0,0,3.17138
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,36.34383,36.34383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619615,3.096036,0,0,0,4.463511,74.39169,0.144534,0,0,0,3.096036
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,35.00642,35.00642,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.619615,3.096036,0,0.2154929,-0.2154929,4.236361,70.60587,0.144534,0.2251901,0,0,3.096036
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,33.62872,33.62872,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.859051,2.880543,0,0.07548371,-0.07548371,4.156794,69.27976,0.144534,0.07888047,0,0,2.880543
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,32.31548,32.31548,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.942922,2.805059,0,0.1732497,-0.1732497,3.974173,66.23608,0.144534,0.1810459,0,0,2.805059
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,31.2681,31.2681,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.135422,2.631809,0,0.1919089,-0.1919089,3.771883,62.86459,0.144534,0.2005448,0,0,2.631809
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,30.22879,30.22879,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.348654,2.4399,0,0.1613296,-0.1613296,3.601827,60.03033,0.144534,0.1685895,0,0,2.4399
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,29.31838,29.31838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527909,2.278571,0,0,0,3.601827,60.03033,0.144534,0,0,0,2.278571
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,28.55299,28.55299,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.527909,2.278571,0,0.2005326,-0.2005326,3.390447,56.50734,0.144534,0.2095565,0,0,2.278571
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2274,31.54114,27.71509,0.7345993,0.7345993,0,0,0,0.7345993,30.95565,0,1.110223E-16,0,0.2274,0.7732624,0.7345993,0,0,2.750723,2.078038,0,0.5458624,-0.5458624,2.815058,46.91753,0.144534,0.8080593,0.18192,0,2.305438
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5129827,38.2707,29.2781,0,0,0,0,0,0,0,0,0,0,0.5129827,0,0,0,0,3.357237,1.532176,0.5129827,0,0.5129827,3.301715,55.02848,0.1441806,0,0.4103861,0,2.045158
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9293036,50.74358,33.10503,0.4947779,0.4947779,0,-1,0,0.4947779,187.8224,0,0,0,0.9293036,0.5208189,0.4947779,0,0,2.844254,1.99386,0.4084847,0,0.4084847,3.689238,61.48718,0.1439004,0.5442557,0.7434429,0,2.923164
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.268571,63.34184,37.11728,0,0,0,0,0,0,0,0,0,0,1.268571,0,0,0,0,2.43577,2.361496,1.268571,0,1.268571,4.892711,81.54501,0.1430373,0,1.014857,0,3.630068
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.316157,68.85304,40.5575,0,0,0,0,0,0,0,0.1489591,0,0,1.316157,0,0,0,0,1.167198,3.503211,1.167198,0,1.167198,6.000012,100,0.1422523,0,1.052926,0,4.819368
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.090049,66.58715,43.53042,0,0,0,0,0,0,0,1.090049,0,0,1.090049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422523,0,0.8720394,0,5.643738
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.04967,68.91947,46.34221,0.5138996,0.5138996,0,0,0,0.5138996,204.2558,0.5087226,0,0,1.04967,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1422523,0.5652896,0.8397357,0,5.603359
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.03313,70.62978,48.13081,1.242158,1.242158,0,-1,0,1.242158,83.17216,0,0,0,1.03313,1.307535,1.242158,0,0,0,4.553689,0,0.2744052,-0.2744052,5.710763,95.1792,0.1422523,1.366374,0.8265037,0,5.586819
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.015096,71.02621,48.85591,0,0,0,-1,0,0,0,0.7102013,0,0,1.015096,0,0,0,0,0.3048947,4.279284,0.3048947,0,0.3048947,6.000012,100,0.1420486,0,0.8120767,0,5.29438
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7038051,64.22046,49.58101,0,0,0,-1,0,0,0,0.7038051,0,0,0.7038051,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420486,0,0.5630441,0,5.257494
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2969668,54.73212,48.94453,0.3824525,0.3824525,0,-1,0,0.3824525,77.64803,0,0,0,0.2969668,0.4025815,0.3824525,0,0,0,4.553689,0,0.1056147,-0.1056147,5.888684,98.14454,0.1420486,0.4206977,0.2375734,0,4.850656
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07957457,48.30406,46.81756,0.2150091,0.2150091,0,-1,0,0.2150091,37.00986,2.775558E-17,0,0,0.07957457,0.2263254,0.2150091,0,0,0.1173497,4.448074,0,0.1467508,-0.1467508,5.733995,95.5664,0.1420486,0.23651,0.06365965,0,4.527649
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,44.64225,44.64225,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2804062,4.301323,0,0.9978181,-0.9978181,4.682203,78.03656,0.1420486,1.04272,0,0,4.301323
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,42.55556,42.55556,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.389093,3.303505,0,0.8627377,-0.8627377,3.772797,62.87983,0.1420486,0.9015608,0,0,3.303505
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,40.49304,40.49304,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.34769,2.440768,0,0.4861228,-0.4861228,3.260379,54.33954,0.1420486,0.5079983,0,0,2.440768
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,38.3419,38.3419,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.887827,1.954645,0,0.05064333,-0.05064333,3.206996,53.44983,0.1420486,0.05292228,0,0,1.954645
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,36.59359,36.59359,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.944097,1.904002,0,0.2312039,-0.2312039,2.963286,49.388,0.1420486,0.2416081,0,0,1.904002
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20099,1.672798,0,0,0,2.963286,49.388,0.1420486,0,0,0,1.672798
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,33.87848,33.87848,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.20099,1.672798,0,0.301363,-0.301363,2.645622,44.0936,0.1420486,0.3149243,0,0,1.672798
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,32.54107,32.54107,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.535838,1.371435,0,0.1253072,-0.1253072,2.513536,41.89219,0.1420486,0.130946,0,0,1.371435
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,31.49369,31.49369,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.675068,1.246127,0,0.06090696,-0.06090696,2.449335,40.82216,0.1420486,0.06364778,0,0,1.246127
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,30.47855,30.47855,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.742743,1.18522,0,0.06454293,-0.06454293,2.3813,39.68826,0.1420486,0.06744736,0,0,1.18522
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,29.56814,29.56814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.814457,1.120678,0,0,0,2.3813,39.68826,0.1420486,0,0,0,1.120678
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,28.77858,28.77858,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.814457,1.120678,0,0.1639024,-0.1639024,2.208532,36.80879,0.1420486,0.171278,0,0,1.120678
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3125297,33.27861,27.96485,0,0,0,0,0,0,0,0,0,0,0.3125297,0,0,0,0,3.996571,0.9567752,0.3125297,0,0.3125297,2.505024,41.75031,0.1418404,0,0.2500237,0,1.269305
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6987602,42.09756,29.55202,0.7338715,0.7338715,0,0,0,0.7338715,95.21561,0,1.110223E-16,0,0.6987602,0.7724962,0.7338715,0,0,3.684041,1.238052,0,0.07373603,-0.07373603,2.427299,40.4549,0.1418404,0.8072586,0.5590082,0,1.936812
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9941102,52.46262,33.37896,0.4222677,0.4222677,0,-1,0,0.4222677,235.4218,0,0,0,0.9941102,0.4444923,0.4222677,0,0,3.76597,1.164316,0.5496179,0,0.5496179,2.948712,49.14511,0.1414759,0.4644945,0.7952882,0,2.158426
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.028907,57.84526,37.36703,0.1803123,0.1803123,0,0,0,0.1803123,570.6252,0,0,0,1.028907,0.1898024,0.1803123,0,0,3.216352,1.658972,0.839105,0,0.839105,3.744757,62.41249,0.1409229,0.1983435,0.8231259,0,2.687879
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.173239,65.41837,40.80725,0,0,0,0,0,0,0,0,0,0,1.173239,0,0,0,0,2.377247,2.414166,1.173239,0,1.173239,4.857789,80.96299,0.1401569,0,0.9385909,0,3.587405
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.043992,65.72824,43.78018,0.4775224,0.4775224,0,0,0,0.4775224,218.6269,0,0,0,1.043992,0.5026551,0.4775224,0,0,1.204009,3.470081,0.5413371,0,0.5413371,5.371346,89.52226,0.1398062,0.5252746,0.8351938,0,4.514073
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9311398,66.22926,46.58392,0,0,0,0,0,0,0,0.2684682,0,0,0.9311398,0,0,0,0,0.6626716,3.957284,0.6626716,0,0.6626716,6.000012,100,0.1393794,0,0.7449118,0,4.888424
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.141032,73.78963,48.35639,0.5483792,0.5483792,0,-1,0,0.5483792,208.0735,0.5637907,0,0,1.141032,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1393794,0.6032171,0.9128256,0,5.694721
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7825497,65.55306,49.12178,0,0,0,-1,0,0,0,0.7825497,0,0,0.7825497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393794,0,0.6260397,0,5.336239
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7566778,65.76712,49.85494,0.7782108,0.7782108,0,-1,0,0.7782108,97.23302,0,0,0,0.7566778,0.8191692,0.7782108,0,0,0,4.553689,0,0.06249141,-0.06249141,5.93414,98.90214,0.1393794,0.8560318,0.6053422,0,5.310367
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3596983,56.30306,49.21846,1.259658,1.259658,0,-1,0,1.259658,28.55524,0,2.220446E-16,0.005623722,0.3596983,1.325956,1.259658,0,0,0.0694349,4.491198,0,0.9662574,-0.9662574,4.915616,81.92677,0.1393794,1.385624,0.2877586,0,4.850896
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04815153,47.94053,47.04315,0.4406769,0.4406769,0,-1,0,0.4406769,10.92672,0,0,0,0.04815153,0.4638704,0.4406769,0,0,1.143054,3.52494,0,0.4157189,-0.4157189,4.477409,74.62334,0.1393794,0.4847446,0.03852122,0,3.573092
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,44.89201,44.89201,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.604964,3.109221,0,0.1216964,-0.1216964,4.34913,72.48536,0.1393794,0.1271728,0,0,3.109221
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,42.80532,42.80532,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.740182,2.987525,0,0.4437922,-0.4437922,3.881332,64.68874,0.1393794,0.4637628,0,0,2.987525
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,40.71863,40.71863,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,2.233285,2.543733,0,0.4397044,-0.4397044,3.417843,56.96393,0.1393794,0.4594911,0,0,2.543733
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,38.59166,38.59166,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.721845,2.104028,0,0.1680479,-0.1680479,3.240705,54.01164,0.1393794,0.1756101,0,0,2.104028
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908565,1.93598,0,0,0,3.240705,54.01164,0.1393794,0,0,0,1.93598
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,35.48177,35.48177,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.908565,1.93598,0,0.08840355,-0.08840355,3.147519,52.45855,0.1393794,0.0923817,0,0,1.93598
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,34.12824,34.12824,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,3.006791,1.847577,0,0.1284121,-0.1284121,3.012161,50.20258,0.1393794,0.1341906,0,0,1.847577
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,32.79082,32.79082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149472,1.719165,0,0,0,3.012161,50.20258,0.1393794,0,0,0,1.719165
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,31.74345,31.74345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149472,1.719165,0,0,0,3.012161,50.20258,0.1393794,0,0,0,1.719165
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,30.7283,30.7283,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,3.149472,1.719165,0,0.1330242,-0.1330242,2.871941,47.86559,0.1393794,0.1390103,0,0,1.719165
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,29.8179,29.8179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.297276,1.586141,0,0,0,2.871941,47.86559,0.1393794,0,0,0,1.586141
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,29.02834,29.02834,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,3.297276,1.586141,0,0.1605374,-0.1605374,2.70272,45.04524,0.1393794,0.1677616,0,0,1.586141
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2815238,32.96804,28.19044,0.08123385,0.08123385,0,0,0,0.08123385,346.5597,0,0,0,0.2815238,0.08550932,0.08123385,0,0,3.475651,1.425603,0.1960145,0,0.1960145,2.888676,48.1445,0.1392536,0.08935723,0.225219,0,1.707127
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5734939,39.95272,29.79373,0.9186474,0.9186474,0,0,0,0.9186474,62.42807,0,1.110223E-16,0,0.5734939,0.9669973,0.9186474,0,0,3.279637,1.602016,0,0.3935034,-0.3935034,2.473887,41.23136,0.1392536,1.010512,0.4587951,0,2.17551
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8239154,49.09978,33.62872,0.6049296,0.6049296,0,-1,0,0.6049296,136.2002,0,0,0,0.8239154,0.636768,0.6049296,0,0,3.716862,1.208513,0.1871474,0,0.1871474,2.65143,44.19041,0.1391337,0.6654226,0.6591324,0,2.032428
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.147989,60.98701,37.64096,0.3978911,0.3978911,0,0,0,0.3978911,288.5183,0,0,0,1.147989,0.4188327,0.3978911,0,0,3.529715,1.376945,0.729156,0,0.729156,3.343168,55.71936,0.1386687,0.4376802,0.9183909,0,2.524934
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.406092,72.01423,41.08118,0.548949,0.548949,0,0,0,0.548949,256.1426,0,0,0,1.406092,0.577841,0.548949,0,0,2.800559,2.033186,0.8282513,0,0.8282513,4.128916,68.81514,0.1381442,0.6038439,1.124874,0,3.439278
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.15832,68.97903,44.05411,0,0,0,0,0,0,0,0,0,0,1.15832,0,0,0,0,1.972308,2.778612,1.15832,0,1.15832,5.227795,87.12975,0.1374174,0,0.9266557,0,3.936932
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.21104,73.86707,46.85785,0.8455673,0.8455673,0,0,0,0.8455673,143.2222,0,0,0,1.21104,0.8900708,0.8455673,0,0,0.8139882,3.8211,0.3209694,0,0.3209694,5.532293,92.2047,0.1372173,0.930124,0.9688321,0,5.03214
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.281575,78.14793,48.63032,0,0,0,-1,0,0,0,0.7885559,0,0,1.281575,0,0,0,0,0.4930188,4.109972,0.4930188,0,0.4930188,6.000012,100,0.1369111,0,1.02526,0,5.391547
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8834918,68.3162,49.39571,0.6438507,0.6438507,0,-1,0,0.6438507,137.22,0.2057542,0,0,0.8834918,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1369111,0.7082357,0.7067934,0,5.437181
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5711313,61.75751,50.08053,0.5978977,0.5978977,0,-1,0,0.5978977,95.52323,0,0,0,0.5711313,0.629366,0.5978977,0,0,0,4.553689,0,0.05823478,-0.05823478,5.938627,98.97692,0.1369111,0.6576875,0.456905,0,5.12482
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3953563,57.28276,49.44405,1.024672,1.024672,0,-1,0,1.024672,38.58369,0,2.220446E-16,0,0.3953563,1.078602,1.024672,0,0,0.0647053,4.495454,0,0.6832458,-0.6832458,5.218423,86.97354,0.1369111,1.127139,0.316285,0,4.89081
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09677556,49.12654,47.30902,0.1278062,0.1278062,0,-1,0,0.1278062,75.72056,0,0,0,0.09677556,0.1345328,0.1278062,0,0,0.8238674,3.812208,0,0.03775727,-0.03775727,5.178623,86.31021,0.1369111,0.1405868,0.07742045,0,3.908984
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,45.15788,45.15788,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8658199,3.774451,0,1.452632,-1.452632,3.647415,60.79013,0.1369111,1.594837,0,0,3.774451
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,43.07925,43.07925,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.479855,2.32182,0,1.142618,-1.142618,2.44299,40.71642,0.1369111,1.194035,0,0,2.32182
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,40.99256,40.99256,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.74943,1.179202,0,0.7814392,-0.7814392,1.619281,26.98796,0.1369111,0.8166039,0,0,1.179202
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,38.84142,38.84142,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.617696,0.3977627,0,0.1265019,-0.1265019,1.485936,24.76556,0.1369111,0.1321945,0,0,0.3977627
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,37.09311,37.09311,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0.02290337,0,0.2685178,0.2550919,0,0,4.758254,0.2712608,0,0.2685178,-0.2685178,1.202894,20.04819,0.1369111,0.2806011,0,0,0.2712608
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,35.7557,35.7557,0.09121951,0.002605821,0,-1,0,0.002605821,0,0,0.08861369,0.09773564,0,0.002742969,0.002605821,0,0,5.056607,0.002742969,0,0.002742969,-0.002742969,1.200002,20,0.1369111,0.1003415,0,0,0.002742969
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,34.37799,34.37799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369111,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369111,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,31.99321,31.99321,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369111,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,30.97806,30.97806,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369111,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,30.06766,30.06766,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1376483,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.2781,29.2781,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1382907,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1766997,31.42729,28.45631,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,43.69855,0,0,0,0.1766997,0,0,1.29564,1.230858,2.299654,2.484,1.407557,0,1.407557,5.153694,85.89474,0.139144,0.4447965,0.1413597,1.7,2.6607
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5494694,39.76555,30.04349,0,0,0,0,0,0,0,0,0,0,0.5494694,0,0,0,0,0.8920971,3.750802,0.5494694,0,0.5494694,5.674967,94.58259,0.1388052,0,0.4395755,0,4.300271
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6167389,45.1867,33.89459,0,0,0,-1,0,0,0,0.2741111,0,0,0.6167389,0,0,0,0,0.3426278,4.245324,0.3426278,0,0.3426278,6.000012,100,0.1385948,0,0.4933911,0,4.862063
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.849462,54.42841,37.90684,0.008070446,0.008070446,0,0,0,0.008070446,10525.59,0.8409668,0,0,0.849462,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,0.008877491,0.6795696,0,5.403151
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.695531,54.92814,41.35511,0.1023653,0.1023653,0,0,0,0.1023653,679.4597,0.587778,0,0,0.695531,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,0.1126018,0.5564247,0,5.24922
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.222825,71.02744,44.31998,1.282661,1.282661,0.425,0,0.172125,1.282661,95.33496,0.3200233,0,0,1.222825,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,1.410927,0.9782597,1.7,5.776514
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.17155,73.11504,47.13177,0,0,0,0,0,0,0,1.17155,0,0,1.17155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,0,0.9372396,0,5.725238
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.267176,78.06339,48.89619,0.4138611,0.4138611,0,-1,0,0.4138611,306.1838,0.8315327,0,0,1.267176,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,0.4552472,1.013741,0,5.820865
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.136787,75.23432,49.6213,0,0,0,-1,0,0,0,1.136787,0,0,1.136787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385948,0,0.9094299,0,5.690476
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5404614,61.32278,50.30612,0.9947337,0.9947337,0,-1,0,0.9947337,54.33227,0,1.110223E-16,0,0.5404614,1.047088,0.9947337,0,0,0,4.553689,0,0.5066267,-0.5066267,5.465981,91.09949,0.1385948,1.094207,0.4323691,0,5.094151
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2497647,54.53075,49.66964,0.4305084,0.4305084,0,-1,0,0.4305084,58.01623,0,5.551115E-17,0,0.2497647,0.4531668,0.4305084,0,0,0.5629185,4.047062,0,0.203402,-0.203402,5.251576,87.52609,0.1385948,0.4735593,0.1998118,0,4.296827
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07461398,48.94229,47.54266,0,0,0,-1,0,0,0,0,0,0,0.07461398,0,0,0,0,0.7889208,3.84366,0.07461398,0,0.07461398,5.322361,88.70584,0.1385491,0,0.05969118,0,3.918274
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,45.40764,45.40764,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7143068,3.910813,0,0.9521655,-0.9521655,4.31869,71.97803,0.1385491,0.9950129,0,0,3.910813
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,43.32095,43.32095,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.772268,2.958647,0,0.6782193,-0.6782193,3.603785,60.06296,0.1385491,0.7087392,0,0,2.958647
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,41.24231,41.24231,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.525846,2.280428,0,1.054879,-1.054879,2.491844,41.53065,0.1385491,1.102349,0,0,2.280428
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.697934,1.225549,0,0,0,2.491844,41.53065,0.1385491,0,0,0,1.225549
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,37.34286,37.34286,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.697934,1.225549,0,0.1657821,-0.1657821,2.317095,38.61816,0.1385491,0.1732423,0,0,1.225549
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,36.00545,36.00545,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.882136,1.059767,0,0.0162758,-0.0162758,2.299938,38.33223,0.1385491,0.01700821,0,0,1.059767
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90022,1.043491,0,0,0,2.299938,38.33223,0.1385491,0,0,0,1.043491
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90022,1.043491,0,0,0,2.299938,38.33223,0.1385491,0,0,0,1.043491
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,32.24297,32.24297,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.90022,1.043491,0,0.07983191,-0.07983191,2.215788,36.92973,0.1385491,0.08342435,0,0,1.043491
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,31.22782,31.22782,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.988922,0.9636589,0,0.2918625,-0.2918625,1.908138,31.80224,0.1385491,0.3049963,0,0,0.9636589
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,30.31741,30.31741,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.313214,0.6717964,0,0.07434515,-0.07434515,1.829771,30.49613,0.1385491,0.07769068,0,0,0.6717964
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,29.55202,29.55202,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.39582,0.5974513,0,0.1570133,-0.1570133,1.664265,27.73769,0.1385491,0.1640789,0,0,0.5974513
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.276473,33.41054,28.70607,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.31756,0,0,0,0.276473,0,0,1.139403,1.082432,4.570279,0.440438,1.358905,0,1.358905,2.953436,49.22383,0.1394217,0.6166573,0.2211784,1.7,0.716911
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7520479,43.95513,30.29324,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,121.2416,0,0,0,0.7520479,0,0,1.079711,1.025726,3.211374,1.663453,1.777773,0,1.777773,4.63998,77.33284,0.1400276,0.6823176,0.6016383,1.7,2.415501
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.052983,54.65542,34.14435,0.7441038,0.7441038,0,-1,0,0.7441038,141.5102,0,0,0,1.052983,0.7832671,0.7441038,0,0,1.4336,3.263449,0.2697156,0,0.2697156,4.895854,81.59741,0.139863,0.8185142,0.8423862,0,4.316432
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.296287,65.33235,38.15659,0.6074321,0.6074321,0,0,0,0.6074321,213.4044,0,0,0,1.296287,0.6394023,0.6074321,0,0,1.163884,3.506193,0.6568848,0,0.6568848,5.51903,91.98365,0.1394638,0.6681753,1.03703,0,4.80248
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.413889,72.91702,41.60487,0.9039946,0.9039946,0,0,0,0.9039946,156.4046,0,0,0,1.413889,0.9515733,0.9039946,0,0,0.5069994,4.09739,0.4623159,0,0.4623159,5.957622,99.2935,0.1391843,0.994394,1.131111,0,5.511279
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.517317,80.02254,44.56974,0.1525399,0.1525399,0,0,0,0.1525399,994.7021,1.312066,0,0,1.517317,0.1605683,0.1525399,0,0,0.0446835,4.513474,0.0446835,0,0.0446835,6.000012,100,0.1391573,0.1677939,1.213854,0,6.030791
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.288197,76.70443,47.35736,0,0,0,0,0,0,0,1.288197,0,0,1.288197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391573,0,1.030558,0,5.841886
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.173963,75.65619,49.12178,0,0,0,-1,0,0,0,1.173963,0,0,1.173963,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391573,0,0.9391704,0,5.727652
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.033235,72.70055,49.85494,0.1258665,0.1258665,0,-1,0,0.1258665,820.8978,0.9007443,0,0,1.033235,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1391573,0.1384532,0.8265883,0,5.586924
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8791956,69.5253,50.53171,0.4846353,0.4846353,0,-1,0,0.4846353,181.4139,0.3690532,0,0,0.8791956,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1391573,0.5330988,0.7033565,0,5.432885
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4795192,59.55094,49.89523,0.8485123,0.8485123,0,-1,0,0.8485123,56.51294,0,0,0,0.4795192,0.8931708,0.8485123,0,0,0,4.553689,0,0.4136516,-0.4136516,5.563985,92.73289,0.1391573,0.9333635,0.3836154,0,5.033208
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1207122,50.04901,47.76825,0.6540779,0.6540779,0,-1,0,0.6540779,18.45532,0,1.110223E-16,0,0.1207122,0.688503,0.6540779,0,0,0.4596129,4.140038,0,0.5677909,-0.5677909,4.965481,82.75785,0.1391573,0.7194857,0.09656975,0,4.260749
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,45.65739,45.65739,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.090492,3.572247,0,0.3789367,-0.3789367,4.566047,76.10062,0.1391573,0.3959888,0,0,3.572247
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,43.55459,43.55459,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.511532,3.19331,0,1.393537,-1.393537,3.09713,51.61872,0.1391573,1.456246,0,0,3.19331
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,41.49207,41.49207,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.059907,1.799773,0,0.4002022,-0.4002022,2.675279,44.5879,0.1391573,0.4182113,0,0,1.799773
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,39.35704,39.35704,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.504576,1.399571,0,0.03559355,-0.03559355,2.63776,43.96259,0.1391573,0.03719526,0,0,1.399571
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,37.59262,37.59262,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.544124,1.363977,0,0.1282604,-0.1282604,2.502562,41.70929,0.1391573,0.1340321,0,0,1.363977
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,36.25521,36.25521,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.686636,1.235717,0,0.1900359,-0.1900359,2.302247,38.3707,0.1391573,0.1985876,0,0,1.235717
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,34.86946,34.86946,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.897787,1.045681,0,0.246709,-0.246709,2.042193,34.03648,0.1391573,0.2578109,0,0,1.045681
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,33.51593,33.51593,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.171908,0.7989718,0,0.1241774,-0.1241774,1.911298,31.8549,0.1391573,0.1297654,0,0,0.7989718
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,32.49273,32.49273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.309883,0.6747944,0,0,0,1.911298,31.8549,0.1391573,0,0,0,0.6747944
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,31.45341,31.45341,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.309883,0.6747944,0,0.1702331,-0.1702331,1.731857,28.86422,0.1391573,0.1778936,0,0,0.6747944
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,30.56717,30.56717,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.499031,0.5045612,0,0.227878,-0.227878,1.491652,24.86082,0.1391573,0.2381325,0,0,0.5045612
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,29.77761,29.77761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752229,0.2766832,0,0,0,1.491652,24.86082,0.1391573,0,0,0,0.2766832
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2719066,33.58756,28.95583,0,0,0,0,0,0,0,0,0,0,0.2719066,0,0,0,0,4.752229,0.2766832,0.2719066,0,0.2719066,1.749605,29.16003,0.1389935,0,0.2175253,0,0.5485898
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3908359,37.35575,30.543,0,0,0,0,0,0,0,0,0,0,0.3908359,0,0,0,0,4.480322,0.5213991,0.3908359,0,0.3908359,2.120385,35.33968,0.1387586,0,0.3126687,0,0.912235
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9399964,52.4632,34.41828,1.170595,1.170595,0,-1,0,1.170595,80.30072,2.220446E-16,0,0.2795614,0.9399964,1.232205,1.170595,0,0,4.089486,0.8731515,0,0.292209,-0.292209,1.812369,30.2061,0.1387586,1.287655,0.7519971,0,1.813148
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.003103,58.48198,38.43052,0,0,0,0,0,0,0,0,0,0,1.003103,0,0,0,0,4.414163,0.5809424,1.003103,0,1.003103,2.763996,46.06651,0.1381595,0,0.8024821,0,1.584045
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.080471,64.36841,41.87074,0.3406389,0.3406389,0,0,0,0.3406389,317.1895,0,0,0,1.080471,0.3585673,0.3406389,0,0,3.41106,1.483735,0.7219034,0,0.7219034,3.448854,57.48079,0.1377316,0.3747028,0.8643765,0,2.564205
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9461874,64.57381,44.84367,0.7042872,0.7042872,0,0,0,0.7042872,134.3468,0,0,0,0.9461874,0.7413549,0.7042872,0,0,2.689157,2.133448,0.2048324,0,0.2048324,3.643175,60.71946,0.1376106,0.7747158,0.7569499,0,3.079635
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.169757,73.68446,47.63129,0.3736313,0.3736313,0,0,0,0.3736313,313.0779,0,0,0,1.169757,0.3932961,0.3736313,0,0,2.484324,2.317797,0.7764608,0,0.7764608,4.37979,72.99636,0.137154,0.4109944,0.9358055,0,3.487554
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.106586,74.12218,49.39571,0.5071095,0.5071095,0,-1,0,0.5071095,218.2143,0,0,0,1.106586,0.5337994,0.5071095,0,0,1.707863,3.016612,0.5727861,0,0.5727861,4.923183,82.05289,0.1368192,0.5578204,0.8852684,0,4.123198
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.021734,72.71443,50.12082,0,0,0,-1,0,0,0,0,0,0,1.021734,0,0,0,0,1.135077,3.532119,1.021734,0,1.021734,5.892485,98.20789,0.1362259,0,0.8173872,0,4.553853
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6961606,65.35406,50.75729,0.4273522,0.4273522,0,-1,0,0.4273522,162.9009,0.1329728,0,0,0.6961606,0.4498444,0.4273522,0,0,0.1133434,4.45168,0.1133434,0,0.1133434,6.000012,100,0.1361604,0.4700873,0.5569285,0,5.14784
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5172472,60.61263,50.12082,1.28965,1.28965,0,-1,0,1.28965,40.10757,0,0,0.03861485,0.5172472,1.357526,1.28965,0,0,0,4.553689,0,0.840279,-0.840279,5.11428,85.23783,0.1361604,1.418615,0.4137978,0,5.070936
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1435621,50.76747,48.04218,0.1624928,0.1624928,0,-1,0,0.1624928,88.34982,0,0,0,0.1435621,0.1710451,0.1624928,0,0,0.9336433,3.71341,0,0.02748297,-0.02748297,5.08531,84.755,0.1361604,0.1787421,0.1148497,0,3.856972
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,45.90715,45.90715,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.9641799,3.685927,0,1.082135,-1.082135,3.94464,65.74387,0.1361604,1.130831,0,0,3.685927
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,43.82047,43.82047,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.166552,2.603792,0,0.05164166,-0.05164166,3.890205,64.83662,0.1361604,0.05396553,0,0,2.603792
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,41.75795,41.75795,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.223932,2.55215,0,0.6444779,-0.6444779,3.210866,53.51432,0.1361604,0.6734794,0,0,2.55215
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,39.63097,39.63097,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.940018,1.907673,0,0.2116852,-0.2116852,2.98773,49.7954,0.1361604,0.2212111,0,0,1.907673
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.175224,1.695987,0,0,0,2.98773,49.7954,0.1361604,0,0,0,1.695987
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,36.52914,36.52914,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.175224,1.695987,0,0.1220762,-0.1220762,2.859051,47.65075,0.1361604,0.1275696,0,0,1.695987
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,35.11921,35.11921,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.310864,1.573911,0,0.0531583,-0.0531583,2.803017,46.71685,0.1361604,0.05555042,0,0,1.573911
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.7818,33.7818,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.369929,1.520753,0,0.1683528,-0.1683528,2.625557,43.7592,0.1361604,0.1759287,0,0,1.520753
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,32.76665,32.76665,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.556988,1.3524,0,0.02173655,-0.02173655,2.602645,43.37733,0.1361604,0.02271469,0,0,1.3524
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,31.72734,31.72734,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.581139,1.330664,0,0.1775969,-0.1775969,2.415441,40.25727,0.1361604,0.1855888,0,0,1.330664
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,30.8411,30.8411,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.778469,1.153067,0,0.247328,-0.247328,2.154735,35.91217,0.1361604,0.2584577,0,0,1.153067
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,30.06766,30.06766,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.053278,0.9057386,0,0.05044165,-0.05044165,2.101565,35.026,0.1361604,0.05271152,0,0,0.9057386
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1721075,32.13588,29.22976,0.04302548,0.04302548,0,0,0,0.04302548,400.0129,0,0,0,0.1721075,0.04528998,0.04302548,0,0,4.109324,0.855297,0.1268175,0,0.1268175,2.221874,37.03116,0.1360872,0.04732803,0.137686,0,1.027404
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2666913,35.41051,30.81693,0.8637542,0.8637542,0,0,0,0.8637542,30.87584,0,0,0,0.2666913,0.9092149,0.8637542,0,0,3.982507,0.9694327,0,0.6425236,-0.6425236,1.544595,25.7432,0.1360872,0.9501296,0.2133531,0,1.236124
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4793817,43.36841,34.69221,0,0,0,-1,0,0,0,0,0,0,0.4793817,0,0,0,0,4.696422,0.3269091,0.4793817,0,0.4793817,1.999376,33.32287,0.1358112,0,0.3835054,0,0.8062908
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8455575,55.23972,38.70445,0,0,0,0,0,0,0,0,0,0,0.8455575,0,0,0,0,4.217041,0.7583526,0.8455575,0,0.8455575,2.801543,46.69228,0.135327,0,0.676446,0,1.60391
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6452217,54.74463,42.16884,0.4502676,0.4502676,0,0,0,0.4502676,143.2974,0,0,0,0.6452217,0.4739659,0.4502676,0,0,3.371483,1.519354,0.1712557,0,0.1712557,2.96401,49.40007,0.1352294,0.4952944,0.5161773,0,2.164576
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.68606,58.84106,45.09343,0.5031902,0.5031902,0,0,0,0.5031902,136.3421,0,0,0,0.68606,0.5296739,0.5031902,0,0,3.200227,1.673485,0.156386,0,0.156386,3.112371,51.87274,0.1351403,0.5535092,0.548848,0,2.359545
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6502388,61.08986,47.85688,1.012549,1.012549,0,0,0,1.012549,64.218,0,0,0,0.6502388,1.065841,1.012549,0,0,3.043841,1.814232,0,0.4156024,-0.4156024,2.674288,44.57137,0.1351403,1.113804,0.5201911,0,2.464471
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8721648,68.29658,49.6213,0,0,0,-1,0,0,0,0,0,0,0.8721648,0,0,0,0,3.505621,1.39863,0.8721648,0,0.8721648,3.501696,58.36148,0.1346459,0,0.6977319,0,2.270794
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6697056,64.28266,50.3464,0.6107113,0.6107113,0,-1,0,0.6107113,109.6599,0,0,0,0.6697056,0.642854,0.6107113,0,0,2.633457,2.183578,0.02685165,0,0.02685165,3.527169,58.78604,0.1346308,0.6717824,0.5357645,0,2.853284
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3340605,57.67216,51.03122,0.651413,0.651413,0,-1,0,0.651413,51.28244,0,0,0,0.3340605,0.6856979,0.651413,0,0,2.606605,2.207744,0,0.3516374,-0.3516374,3.156511,52.60841,0.1346308,0.7165543,0.2672484,0,2.541805
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2040814,54.3126,50.3464,0.8617043,0.8617043,0,-1,0,0.8617043,23.68346,0,1.110223E-16,0,0.2040814,0.9070572,0.8617043,0,0,2.997313,1.856107,0,0.7029759,-0.7029759,2.415509,40.25841,0.1346308,0.9478748,0.1632651,0,2.060188
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08926093,49.95322,48.26777,0.9554797,0.9554797,0,-1,0,0.9554797,9.342001,0,2.220446E-16,0,0.08926093,1.005768,0.9554797,0,0,3.778398,1.153131,0,0.9165072,-0.9165072,1.449426,24.15705,0.1346308,1.051028,0.07140874,0,1.242392
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,46.18108,46.18108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.796739,0.2366239,0,0,0,1.449426,24.15705,0.1346308,0,0,0,0.2366239
