Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,44.09439,44.09439,0.3674444,0.2247927,0,-1,0,0.2247927,0,0,0.1426517,0.1793962,0,0.2366239,0.2247927,0,0,4.796739,0.2366239,0,0.2366239,-0.2366239,1.200002,20,0.1346308,0.4041889,0,0,0.2366239
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.03188,42.03188,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,39.88073,39.88073,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.13242,38.13242,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,36.80307,36.80307,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,35.39314,35.39314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.05573,34.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.04058,33.04058,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,31.99321,31.99321,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.11503,31.11503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.34158,30.34158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346308,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1181808,31.51597,29.52785,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.63149,0,0,0,0.1181808,0,0,1.065693,1.012409,5.059654,0,1.130589,0,1.130589,2.272574,37.87615,0.135487,0.6977373,0.09454463,1.7,0.1181808
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2679242,35.73913,31.11503,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,142.0964,0,0,0,0.2679242,0,0,1.452632,1.38,3.929065,1.017531,1.647924,0,1.647924,3.835932,63.93207,0.1360908,0.2074062,0.2143394,1.7,1.285455
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7898563,49.8994,34.99031,0.2085097,0.2085097,0,-1,0,0.2085097,378.8102,0,0,0,0.7898563,0.2194839,0.2085097,0,0,2.281141,2.500662,0.5703723,0,0.5703723,4.377035,72.95043,0.1357697,0.2293607,0.631885,0,3.290519
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9176178,57.17475,38.99449,0.5136897,0.5136897,0,0,0,0.5136897,178.6327,0,0,0,0.9176178,0.540726,0.5136897,0,0,1.710768,3.013998,0.3768918,0,0.3768918,4.734586,78.9096,0.1355584,0.5650586,0.7340943,0,3.931615
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.170298,67.32831,42.44276,0.2155554,0.2155554,0,0,0,0.2155554,542.9222,0,0,0,1.170298,0.2269004,0.2155554,0,0,1.333876,3.3532,0.9433975,0,0.9433975,5.629571,93.826,0.1350323,0.2371109,0.9362383,0,4.523498
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.199647,71.71741,45.38347,0.3324355,0.3324355,0,0,0,0.3324355,360.8662,0.4592361,0,0,1.199647,0.3499321,0.3324355,0,0,0.390479,4.202258,0.390479,0,0.390479,6.000012,100,0.1348158,0.365679,0.9597178,0,5.401905
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.221239,75.75405,48.13081,0,0,0,0,0,0,0,1.221239,0,0,1.221239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348158,0,0.9769912,0,5.774928
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.171137,76.54301,49.89523,0.5308849,0.5308849,0,-1,0,0.5308849,220.601,0.612311,0,0,1.171137,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1348158,0.5839735,0.9369098,0,5.724826
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9410418,71.19927,50.62033,0.1035612,0.1035612,0,-1,0,0.1035612,908.6815,0.83203,0,0,0.9410418,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1348158,0.1139174,0.7528335,0,5.494731
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6753595,65.42449,51.25681,0.9924552,0.9924552,0,-1,0,0.9924552,68.04937,0,0,0,0.6753595,1.04469,0.9924552,0,0,0,4.553689,0,0.3693301,-0.3693301,5.610704,93.51154,0.1348158,1.091701,0.5402876,0,5.229048
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4174772,58.99477,50.62033,0.5018173,0.5018173,0,-1,0,0.5018173,83.19306,0,0,0,0.4174772,0.5282287,0.5018173,0,0,0.4103668,4.184359,0,0.1107516,-0.1107516,5.493961,91.56584,0.1348158,0.551999,0.3339817,0,4.601836
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09127785,50.26065,48.53364,0.5786557,0.5786557,0,-1,0,0.5786557,15.77412,0,0,0,0.09127785,0.6091112,0.5786557,0,0,0.5334241,4.073607,0,0.5178334,-0.5178334,4.948117,82.46845,0.1348158,0.6365212,0.07302228,0,4.164885
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,46.45501,46.45501,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.108795,3.555774,0,1.203979,-1.203979,3.679012,61.31674,0.1348158,1.258158,0,0,3.555774
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446549,2.351795,0,0,0,3.679012,61.31674,0.1348158,0,0,0,2.351795
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,42.3058,42.3058,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.446549,2.351795,0,1.018422,-1.018422,2.605501,43.42493,0.1348158,1.064251,0,0,2.351795
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,40.17883,40.17883,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.578129,1.333373,0,0.06407652,-0.06407652,2.537958,42.29922,0.1348158,0.06695997,0,0,1.333373
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,38.40635,38.40635,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.649325,1.269297,0,0.1509793,-0.1509793,2.378812,39.64679,0.1348158,0.1577734,0,0,1.269297
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.06894,37.06894,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.81708,1.118317,0,0.08959783,-0.08959783,2.284368,38.07272,0.1348158,0.09362973,0,0,1.118317
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,35.66707,35.66707,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.916633,1.028719,0,0.1225889,-0.1225889,2.155148,35.91906,0.1348158,0.1281054,0,0,1.028719
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,34.32965,34.32965,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.052843,0.9061305,0,0.09203864,-0.09203864,2.058131,34.30211,0.1348158,0.09618037,0,0,0.9061305
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.30645,33.30645,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.155108,0.8140919,0,0.2917386,-0.2917386,1.750611,29.17679,0.1348158,0.3048668,0,0,0.8140919
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.479262,0.5223533,0,0,0,1.750611,29.17679,0.1348158,0,0,0,0.5223533
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,31.40507,31.40507,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.479262,0.5223533,0,0.1200823,-0.1200823,1.624033,27.06717,0.1348158,0.125486,0,0,0.5223533
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,30.63162,30.63162,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.612687,0.402271,0,0.07261859,-0.07261859,1.547487,25.79139,0.1348158,0.07588643,0,0,0.402271
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1311366,32.0308,29.8179,0.07013367,0.07013367,0,0,0,0.07013367,186.9809,0,0,0,0.1311366,0.07382492,0.07013367,0,0,4.693374,0.3296524,0.05731165,0,0.05731165,1.601857,26.69757,0.134784,0.07714704,0.1049093,0,0.460789
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2922167,36.44617,31.3809,1.012401,1.012401,0.425,0,0.172125,1.012401,28.86374,1.110223E-16,0,0,0.2922167,0.6183165,0.5874007,0,0,4.636062,0.3812329,0,0.3260998,-0.3260998,1.258118,20.96859,0.134784,1.113641,0.2337733,1.7,0.6734496
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6973395,48.30736,35.28035,0.8233266,0.714849,0,-1,0,0.714849,97.55061,0,0.1084776,0.7207884,0.6973395,0.7524726,0.714849,0,0,4.998395,0.05513312,0,0.05513312,-0.05513312,1.200002,20,0.134784,0.9056593,0.5578716,0,0.7524726
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8510935,56.02419,39.29259,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,235.9403,0,0,0,0.8510935,0,0,1.339276,1.272312,5.059654,0,2.123406,0,2.123406,3.214442,53.57393,0.1351933,0.3967965,0.6808748,1.7,0.8510935
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4849692,51.99795,42.71669,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4849692,0,0,1.452632,1.38,2.936249,1.911065,1.864969,0,1.864969,4.983707,83.06161,0.135434,0,0.3879754,1.7,2.396034
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7481419,60.83144,45.63322,0.197552,0.197552,0,0,0,0.197552,378.7064,0,0,0,0.7481419,0.2079494,0.197552,0,0,1.07128,3.589537,0.5401924,0,0.5401924,5.496179,91.60279,0.1351391,0.2173072,0.5985135,0,4.337679
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5686076,59.87155,48.39668,0.9152452,0.9152452,0,0,0,0.9152452,62.12626,0,1.110223E-16,0,0.5686076,0.963416,0.9152452,0,0,0.531087,4.075711,0,0.3948084,-0.3948084,5.080014,84.66673,0.1351391,1.00677,0.4548861,0,4.644318
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3103717,56.28132,50.16916,0,0,0,-1,0,0,0,0,0,0,0.3103717,0,0,0,0,0.969763,3.680902,0.3103717,0,0.3103717,5.374458,89.57413,0.1349702,0,0.2482974,0,3.991274
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2414226,55.57779,50.84592,0.5429837,0.5429837,0,-1,0,0.5429837,44.46223,0,0,0,0.2414226,0.5715618,0.5429837,0,0,0.6593913,3.960237,0,0.3301392,-0.3301392,5.026461,83.77419,0.1349702,0.5972821,0.1931381,0,4.201659
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1855684,55.15762,51.53074,0,0,0,-1,0,0,0,0,0,0,0.1855684,0,0,0,0,1.026213,3.630098,0.1855684,0,0.1855684,5.202507,86.70827,0.1348695,0,0.1484547,0,3.815666
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05853293,51.96587,50.84592,0.5775134,0.5775134,0,-1,0,0.5775134,10.13534,0,1.110223E-16,0,0.05853293,0.6079088,0.5775134,0,0,0.8406442,3.797109,0,0.549376,-0.549376,4.623414,77.05674,0.1348695,0.6352648,0.04682634,0,3.855642
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04776376,49.65939,48.75923,0,0,0,-1,0,0,0,0,0,0,0.04776376,0,0,0,0,1.451062,3.247733,0.04776376,0,0.04776376,4.668726,77.81195,0.1348436,0,0.03821101,0,3.295497
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,46.72088,46.72088,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.403298,3.29072,0,0.8291042,-0.8291042,3.794774,63.24611,0.1348436,0.866414,0,0,3.29072
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,44.61808,44.61808,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.324525,2.461616,0,0.225918,-0.225918,3.556635,59.27714,0.1348436,0.2360843,0,0,2.461616
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,42.57973,42.57973,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.575545,2.235698,0,0.2251015,-0.2251015,3.319357,55.32251,0.1348436,0.2352311,0,0,2.235698
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825658,2.010597,0,0,0,3.319357,55.32251,0.1348436,0,0,0,2.010597
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,38.68028,38.68028,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.825658,2.010597,0,0.2259848,-0.2259848,3.081149,51.35238,0.1348436,0.2361541,0,0,2.010597
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,37.34286,37.34286,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.076752,1.784612,0,0.07959722,-0.07959722,2.997246,49.954,0.1348436,0.08317909,0,0,1.784612
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,35.941,35.941,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.165194,1.705015,0,0.3655135,-0.3655135,2.611961,43.53259,0.1348436,0.3819616,0,0,1.705015
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,34.60358,34.60358,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.57132,1.339501,0,0.09381573,-0.09381573,2.51307,41.88442,0.1348436,0.09803744,0,0,1.339501
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,33.58038,33.58038,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.675559,1.245686,0,0.1898198,-0.1898198,2.312983,38.54963,0.1348436,0.1983617,0,0,1.245686
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,32.54107,32.54107,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.88647,1.055866,0,0.1667609,-0.1667609,2.137201,35.61995,0.1348436,0.1742651,0,0,1.055866
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,31.679,31.679,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.07176,0.8891049,0,0.1112179,-0.1112179,2.019967,33.66605,0.1348436,0.1162227,0,0,0.8891049
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,30.90555,30.90555,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.195335,0.777887,0,0.3550726,-0.3550726,1.645688,27.42808,0.1348436,0.3710509,0,0,0.777887
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3005576,35.23915,30.06766,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,64.24523,0,0,0,0.3005576,0,0,1.232171,1.170563,4.58986,0.4228144,1.47112,0,1.47112,3.041315,50.68848,0.1355968,0.5146115,0.2404461,1.7,0.723372
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7177175,44.76004,31.65483,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,262.867,0,0,0,0.7177175,0,0,1.426966,1.355617,3.11874,1.746823,2.073335,0,2.073335,5.008253,83.47072,0.1360157,0.3003379,0.574174,1.7,2.46454
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9969738,55.02212,35.55428,0.6179077,0.6179077,0,-1,0,0.6179077,161.3467,0,0,0,0.9969738,0.6504292,0.6179077,0,0,1.045406,3.612824,0.3465446,0,0.3465446,5.337014,88.95006,0.135829,0.6796985,0.7975791,0,4.609798
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.098418,62.04478,39.54235,0.6649783,0.6649783,0,0,0,0.6649783,165.181,0,0,0,1.098418,0.6999772,0.6649783,0,0,0.6988609,3.924714,0.3984407,0,0.3984407,5.715008,95.24995,0.135615,0.7314761,0.8787342,0,5.023132
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.267823,70.58321,42.98257,0.2922839,0.2922839,0,0,0,0.2922839,433.7644,0.659736,0,0,1.267823,0.3076672,0.2922839,0,0,0.3004202,4.283311,0.3004202,0,0.3004202,6.000012,100,0.1354541,0.3215123,1.014259,0,5.551134
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.263204,74.10559,45.88298,0.6585307,0.6585307,0,0,0,0.6585307,191.8216,0.570014,0,0,1.263204,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1354541,0.7243838,1.010563,0,5.816893
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.265023,77.65844,48.63032,1.065833,1.065833,0,0,0,1.065833,118.6887,0.1430942,0,0,1.265023,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1354541,1.172416,1.012019,0,5.818712
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.235816,79.05669,50.39474,1.243136,1.243136,0,-1,0,1.243136,99.41114,0,0,0,1.235816,1.308564,1.243136,0,0,0,4.553689,0,0.07274851,-0.07274851,5.923328,98.72194,0.1354541,1.36745,0.9886526,0,5.789505
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.125293,76.70808,51.07151,0.1673711,0.1673711,0,-1,0,0.1673711,672.3341,0.868281,0,0,1.125293,0.1761801,0.1673711,0,0,0.08083168,4.48094,0.08083168,0,0.08083168,6.000012,100,0.1354109,0.1841082,0.9002342,0,5.606233
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8101597,69.16453,51.70798,0.9493295,0.9493295,0,-1,0,0.9493295,85.3402,0,1.110223E-16,0,0.8101597,0.9992942,0.9493295,0,0,0,4.553689,0,0.1891345,-0.1891345,5.800647,96.67725,0.1354109,1.044262,0.6481277,0,5.363849
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4214856,59.55912,51.07151,0.3908437,0.3908437,0,-1,0,0.3908437,107.8399,0,0,0,0.4214856,0.4114144,0.3908437,0,0,0.2101495,4.364554,0.01007114,0,0.01007114,5.810201,96.83649,0.1354055,0.4299281,0.3371885,0,4.78604
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1147101,51.17632,48.99287,0.3873182,0.3873182,0,-1,0,0.3873182,29.61649,0,0,0,0.1147101,0.4077034,0.3873182,0,0,0.2000783,4.373619,0,0.2929933,-0.2929933,5.501359,91.68913,0.1354055,0.42605,0.09176805,0,4.488328
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,46.94647,46.94647,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5256264,4.080625,0,0.869554,-0.869554,4.584769,76.41266,0.1354055,0.9086839,0,0,4.080625
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,44.84367,44.84367,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.491798,3.211071,0,0.5318877,-0.5318877,4.02411,67.06836,0.1354055,0.5558227,0,0,3.211071
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,42.80532,42.80532,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.082784,2.679183,0,1.071398,-1.071398,2.894757,48.24586,0.1354055,1.119611,0,0,2.679183
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,40.67029,40.67029,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.273226,1.607786,0,0.1588097,-0.1588097,2.727357,45.45586,0.1354055,0.1659562,0,0,1.607786
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.449681,1.448976,0,0,0,2.727357,45.45586,0.1354055,0,0,0,1.448976
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,37.59262,37.59262,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.449681,1.448976,0,0.07089178,-0.07089178,2.652631,44.21042,0.1354055,0.07408191,0,0,1.448976
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.19075,36.19075,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.52845,1.378084,0,0.31054,-0.31054,2.325293,38.7548,0.1354055,0.3245142,0,0,1.378084
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,34.86946,34.86946,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.873494,1.067544,0,0.2202018,-0.2202018,2.09318,34.88626,0.1354055,0.2301108,0,0,1.067544
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,33.85431,33.85431,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.118163,0.8473423,0,0.1631762,-0.1631762,1.921177,32.01955,0.1354055,0.1705192,0,0,0.8473423
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,32.80694,32.80694,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.29947,0.6841661,0,0.1124798,-0.1124798,1.802613,30.04349,0.1354055,0.1175414,0,0,0.6841661
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.92875,31.92875,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.424448,0.5716863,0,0.125822,-0.125822,1.669985,27.83302,0.1354055,0.131484,0,0,0.5716863
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.15531,31.15531,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.56425,0.4458643,0,0.02903298,-0.02903298,1.639381,27.32297,0.1354055,0.03033946,0,0,0.4458643
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.255074,34.7165,30.34158,0.07156919,0.07156919,0,0,0,0.07156919,356.402,0,0,0,0.255074,0.07533599,0.07156919,0,0,4.596509,0.4168313,0.179738,0,0.179738,1.809896,30.16487,0.1353095,0.07872611,0.2040592,0,0.6719053
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5848203,42.42622,31.90458,0.3758648,0.3758648,0,0,0,0.3758648,155.5932,0,0,0,0.5848203,0.3956471,0.3758648,0,0,4.41677,0.5785956,0.1891731,0,0.1891731,1.989361,33.15595,0.1352086,0.4134513,0.4678562,0,1.163416
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9302365,53.85121,35.82821,0,0,0,-1,0,0,0,0,0,0,0.9302365,0,0,0,0,4.227597,0.7488514,0.9302365,0,0.9302365,2.871861,47.86425,0.1347145,0,0.7441893,0,1.679088
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.292214,67.28596,39.81628,0.8244563,0.8244563,0,0,0,0.8244563,156.7353,0,0,0,1.292214,0.8678488,0.8244563,0,0,3.297361,1.586064,0.4243656,0,0.4243656,3.274449,54.57405,0.1344903,0.906902,1.033772,0,2.878279
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.27768,71.16618,43.23232,0,0,0,0,0,0,0,0,0,0,1.27768,0,0,0,0,2.872995,1.967993,1.27768,0,1.27768,4.486563,74.77589,0.1338199,0,1.022144,0,3.245673
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.16647,71.74325,46.13274,0.5729557,0.5729557,0,0,0,0.5729557,203.5881,0,0,0,1.16647,0.6031113,0.5729557,0,0,1.595315,3.117905,0.5633585,0,0.5633585,5.021012,83.68336,0.1335264,0.6302512,0.9331759,0,4.284375
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.346796,80.42136,48.85591,1.135421,1.135421,0,0,0,1.135421,118.6164,0,0,0,1.346796,1.19518,1.135421,0,0,1.031957,3.624928,0.1516155,0,0.1516155,5.164847,86.0806,0.1334476,1.248963,1.077437,0,4.971724
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.130747,76.30247,50.62033,0.7894422,0.7894422,0,-1,0,0.7894422,143.2337,0,0,0,1.130747,0.8309918,0.7894422,0,0,0.8803414,3.761382,0.2997556,0,0.2997556,5.44922,90.82015,0.1332921,0.8683864,0.9045979,0,4.892129
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8529634,69.76395,51.30515,0.6418431,0.6418431,0,-1,0,0.6418431,132.8928,0,0,0,0.8529634,0.6756243,0.6418431,0,0,0.5805858,4.031162,0.1773391,0,0.1773391,5.617459,93.62412,0.1332003,0.7060274,0.6823708,0,4.884125
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6154798,64.78704,51.93357,0.4404876,0.4404876,0,-1,0,0.4404876,139.7269,0,0,0,0.6154798,0.4636711,0.4404876,0,0,0.4032467,4.190767,0.1518087,0,0.1518087,5.761477,96.02442,0.1331218,0.4845363,0.4923839,0,4.806247
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4114074,59.54041,51.25681,0.9495147,0.9495147,0,-1,0,0.9495147,43.32818,0,1.110223E-16,0,0.4114074,0.9994891,0.9495147,0,0,0.251438,4.327395,0,0.5880817,-0.5880817,5.141584,85.6929,0.1331218,1.044466,0.3291259,0,4.738802
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06466174,50.44335,49.21846,1.211103,1.211103,0,-1,0,1.211103,5.339078,0,2.220446E-16,0,0.06466174,1.274845,1.211103,0,0,0.9048621,3.739313,0,1.210184,-1.210184,3.865939,64.43219,0.1331218,1.332213,0.05172939,0,3.803975
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,47.13177,47.13177,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.249511,2.52913,0,0.5731699,-0.5731699,3.261765,54.36264,0.1331218,0.5989625,0,0,2.52913
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,45.06926,45.06926,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.886366,1.95596,0,0.1035442,-0.1035442,3.15262,52.54356,0.1331218,0.1082037,0,0,1.95596
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.03091,43.03091,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.001415,1.852415,0,0.003397432,-0.003397432,3.149039,52.48387,0.1331218,0.003550317,0,0,1.852415
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,40.90393,40.90393,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.00519,1.849018,0,0.06735344,-0.06735344,3.078042,51.30059,0.1331218,0.07038435,0,0,1.849018
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.15563,39.15563,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.080027,1.781665,0,0.1397435,-0.1397435,2.930739,48.84555,0.1331218,0.1460319,0,0,1.781665
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,37.84238,37.84238,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.235298,1.641921,0,0.1267108,-0.1267108,2.797174,46.61948,0.1331218,0.1324127,0,0,1.641921
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,36.43246,36.43246,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.376087,1.51521,0,0.01090645,-0.01090645,2.785678,46.42787,0.1331218,0.01139724,0,0,1.51521
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388206,1.504304,0,0,0,2.785678,46.42787,0.1331218,0,0,0,1.504304
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.0799,34.0799,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.388206,1.504304,0,0.2363605,-0.2363605,2.536532,42.27545,0.1331218,0.2469967,0,0,1.504304
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650828,1.267943,0,0,0,2.536532,42.27545,0.1331218,0,0,0,1.267943
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.17851,32.17851,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.650828,1.267943,0,0.2839073,-0.2839073,2.237267,37.28772,0.1331218,0.2966831,0,0,1.267943
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,31.40507,31.40507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.966281,0.9840361,0,0,0,2.237267,37.28772,0.1331218,0,0,0,0.9840361
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.250636,34.89481,30.59134,0.3276485,0.3276485,0,0,0,0.3276485,76.49539,0,0,0,0.250636,0.3448932,0.3276485,0,0,3.966281,0.9840361,0,0.09425715,-0.09425715,2.137912,35.63179,0.1331218,0.3604134,0.2005088,0,1.234672
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5738981,42.45733,32.13017,0.4417276,0.4417276,0,0,0,0.4417276,129.9213,0,0,0,0.5738981,0.4649764,0.4417276,0,0,4.071011,0.889779,0.1089217,0,0.1089217,2.241244,37.35399,0.1330656,0.4859003,0.4591185,0,1.463677
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.03448,56.44894,36.05379,0.9847158,0.9847158,0,-1,0,0.9847158,105.0536,0,1.110223E-16,0,1.03448,1.036543,0.9847158,0,0,3.96209,0.9878084,0,0.002063034,-0.002063034,2.239069,37.31775,0.1330656,1.083187,0.8275839,0,2.022288
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.124091,63.28682,40.05798,1.237082,1.237082,1.7,0,0.5202,1.237082,90.86628,0,0,0,1.124091,0,0,0.4629175,0.4397717,3.964382,0.9857454,1.563862,0,1.563862,3.722679,62.04453,0.1337546,1.360791,0.8992726,1.7,2.109836
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.140777,67.82668,43.48208,1.278457,1.278457,1.7,0,0.5202,1.278457,89.23077,0,0,0,1.140777,0,0,0.4215432,0.4004661,2.400519,2.393222,1.541243,0,1.541243,5.184831,86.41367,0.1344469,1.406302,0.9126215,1.7,3.533998
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.292655,75.5528,46.35833,1.108071,1.108071,0,0,0,1.108071,116.6581,0,0,0,1.292655,1.166391,1.108071,0,0,0.8592764,3.78034,0.1262639,0,0.1262639,5.304615,88.41008,0.1343819,1.218879,1.034124,0,5.072995
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.343186,80.60772,49.0815,0,0,0,0,0,0,0,0.610174,0,0,1.343186,0,0,0,0,0.7330124,3.893978,0.7330124,0,0.7330124,6.000012,100,0.1340055,0,1.074549,0,5.237164
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.12473,76.36269,50.80563,0.2571971,0.2571971,0,-1,0,0.2571971,437.3026,0.8539957,0,0,1.12473,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1340055,0.2829168,0.8997836,0,5.678419
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.006252,73.93579,51.4824,0,0,0,-1,0,0,0,1.006252,0,0,1.006252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340055,0,0.8050014,0,5.559941
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7781268,68.84676,52.11888,0.2320669,0.2320669,0,-1,0,0.2320669,335.3028,0.5338458,0,0,0.7781268,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1340055,0.2552736,0.6225014,0,5.331816
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3771828,59.0005,51.43406,0.2543316,0.2543316,0,-1,0,0.2543316,148.3035,0.1094653,0,0,0.3771828,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1340055,0.2797648,0.3017462,0,4.930872
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06630293,50.65342,49.39571,0.5978205,0.5978205,0,-1,0,0.5978205,11.09078,0,0,0,0.06630293,0.6292847,0.5978205,0,0,0,4.553689,0,0.5629818,-0.5629818,5.406577,90.10944,0.1340055,0.6576025,0.05304234,0,4.619992
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,47.35736,47.35736,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6255353,3.990707,0,0.09178612,-0.09178612,5.309826,88.49693,0.1340055,0.09591649,0,0,3.990707
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,45.27067,45.27067,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7275199,3.898921,0,1.371218,-1.371218,3.864435,64.40712,0.1340055,1.432923,0,0,3.898921
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,43.23232,43.23232,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.251096,2.527703,0,0.05157986,-0.05157986,3.810065,63.50095,0.1340055,0.05390096,0,0,2.527703
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.10535,41.10535,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.308407,2.476123,0,0.1677824,-0.1677824,3.633207,60.55333,0.1340055,0.1753326,0,0,2.476123
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,39.35704,39.35704,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.494832,2.30834,0,0.1203696,-0.1203696,3.506326,58.43865,0.1340055,0.1257863,0,0,2.30834
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.0438,38.0438,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.628576,2.187971,0,0.1614212,-0.1614212,3.336173,55.60278,0.1340055,0.1686852,0,0,2.187971
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807933,2.02655,0,0,0,3.336173,55.60278,0.1340055,0,0,0,2.02655
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,35.28035,35.28035,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.807933,2.02655,0,0.01297936,-0.01297936,3.322492,55.37475,0.1340055,0.01356343,0,0,2.02655
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.28131,34.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822354,2.01357,0,0,0,3.322492,55.37475,0.1340055,0,0,0,2.01357
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.242,33.242,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.822354,2.01357,0,0.1645137,-0.1645137,3.149079,52.48455,0.1340055,0.1719168,0,0,2.01357
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,32.37993,32.37993,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.005147,1.849056,0,0.1517307,-0.1517307,2.989141,49.81891,0.1340055,0.1585586,0,0,1.849056
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,31.60649,31.60649,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.173737,1.697326,0,0.1013303,-0.1013303,2.882329,48.03873,0.1340055,0.1058901,0,0,1.697326
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2858464,35.72578,30.79276,0.063587,0.063587,0,0,0,0.063587,449.5358,0,0,0,0.2858464,0.06693369,0.063587,0,0,3.286326,1.595995,0.2189127,0,0.2189127,3.090008,51.50003,0.1338935,0.0699457,0.2286771,0,1.881842
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7302554,45.75044,32.33159,0.9394899,0.9394899,0,0,0,0.9394899,77.72893,0,0,0,0.7302554,0.9889367,0.9394899,0,0,3.067413,1.793017,0,0.2586813,-0.2586813,2.817334,46.95547,0.1338935,1.033439,0.5842044,0,2.523272
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.068133,57.48653,36.27938,0.1225155,0.1225155,0,-1,0,0.1225155,871.8351,0,0,0,1.068133,0.1289637,0.1225155,0,0,3.354837,1.534336,0.9391695,0,0.9391695,3.708308,61.80502,0.1334151,0.1347671,0.8545065,0,2.602469
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.244913,66.60279,40.26745,0.9156744,0.9156744,0,0,0,0.9156744,135.9558,0,0,0,1.244913,0.9638678,0.9156744,0,0,2.415668,2.379588,0.2810448,0,0.2810448,3.974931,66.24872,0.1332726,1.007242,0.9959301,0,3.624501
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.32681,73.10888,43.6835,0.4522031,0.4522031,0,0,0,0.4522031,293.4102,0,0,0,1.32681,0.4760033,0.4522031,0,0,2.134623,2.632529,0.8508066,0,0.8508066,4.782077,79.70113,0.1328431,0.4974234,1.061448,0,3.959338
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.289435,75.69689,46.54363,1.095366,1.095366,0,0,0,1.095366,117.7172,0,0,0,1.289435,1.153017,1.095366,0,0,1.283816,3.398254,0.1364178,0,0.1364178,4.911494,81.85808,0.1327745,1.204903,1.031548,0,4.687689
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.411878,83.02794,49.25875,0.7087846,0.7087846,0,0,0,0.7087846,199.1971,0,0,0,1.411878,0.7460891,0.7087846,0,0,1.147398,3.52103,0.6657894,0,0.6657894,5.543118,92.38511,0.1324407,0.7796631,1.129503,0,4.932909
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.101344,75.92654,50.98288,0.8443977,0.8443977,0,-1,0,0.8443977,130.4296,0,0,0,1.101344,0.8888397,0.8443977,0,0,0.481609,4.120241,0.2125048,0,0.2125048,5.744717,95.74509,0.1323345,0.9288375,0.8810756,0,5.221585
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9772685,73.38553,51.6677,1.667518,1.38,0,-1,0,1.38,70.81656,2.220446E-16,0.2875183,0.4542701,0.9772685,1.452632,1.38,0,0,0.2691042,4.311495,0,0.4753631,-0.4753631,5.24364,87.39384,0.1323345,1.83427,0.7818148,0,5.288764
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5988901,64.76051,52.25584,0.3897103,0.3897103,0,-1,0,0.3897103,153.6757,0,0,0,0.5988901,0.4102214,0.3897103,0,0,0.7972854,3.836132,0.1886687,0,0.1886687,5.422627,90.37695,0.1322403,0.4286813,0.479112,0,4.435022
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3416628,58.4474,51.61936,0.7385287,0.7385287,0,-1,0,0.7385287,46.26264,0,1.110223E-16,0,0.3416628,0.7773986,0.7385287,0,0,0.6086168,4.005934,0,0.4357358,-0.4357358,4.963322,82.72186,0.1322403,0.8123815,0.2733303,0,4.347597
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05655922,50.6539,49.58101,0,0,0,-1,0,0,0,0,0,0,0.05655922,0,0,0,0,1.092768,3.570198,0.05655922,0,0.05655922,5.016978,83.61614,0.1322121,0,0.04524738,0,3.626757
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,47.54266,47.54266,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.036208,3.621101,0,0.6902292,-0.6902292,4.289413,71.49007,0.1322121,0.7212895,0,0,3.621101
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.80313,2.930872,0,0,0,4.289413,71.49007,0.1322121,0,0,0,2.930872
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,43.41763,43.41763,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.80313,2.930872,0,0.4477394,-0.4477394,3.817454,63.62411,0.1322121,0.4678877,0,0,2.930872
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,41.2826,41.2826,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.300618,2.483133,0,0.2657086,-0.2657086,3.537373,58.9561,0.1322121,0.2776655,0,0,2.483133
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,39.54235,39.54235,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.59585,2.217424,0,0.03277095,-0.03277095,3.502829,58.38037,0.1322121,0.03424565,0,0,2.217424
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,38.24522,38.24522,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.632262,2.184653,0,0.2635362,-0.2635362,3.225038,53.75052,0.1322121,0.2753953,0,0,2.184653
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,36.84335,36.84335,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.92508,1.921117,0,0.09912091,-0.09912091,3.120555,52.00915,0.1322121,0.1035813,0,0,1.921117
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,35.48177,35.48177,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.035214,1.821996,0,0.2054816,-0.2054816,2.903958,48.39921,0.1322121,0.2147283,0,0,1.821996
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,34.46662,34.46662,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.263527,1.616515,0,0.09534571,-0.09534571,2.803455,46.72416,0.1322121,0.09963627,0,0,1.616515
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,33.41925,33.41925,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.369467,1.521169,0,0.2610318,-0.2610318,2.528303,42.13831,0.1322121,0.2727782,0,0,1.521169
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,32.56524,32.56524,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.659502,1.260137,0,0.1175268,-0.1175268,2.404419,40.07357,0.1322121,0.1228155,0,0,1.260137
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,31.79179,31.79179,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.790087,1.14261,0,0.1435034,-0.1435034,2.253154,37.55248,0.1322121,0.1499611,0,0,1.14261
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.341243,36.91005,30.97806,0.7447312,0.7447312,0,0,0,0.7447312,45.82096,0,1.110223E-16,0,0.341243,0.7839276,0.7447312,0,0,3.949536,0.9991068,0,0.4426847,-0.4426847,1.786523,29.77532,0.1322121,0.8192044,0.2729944,0,1.34035
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8298652,48.01437,32.54107,0,0,0,0,0,0,0,0,0,0,0.8298652,0,0,0,0,4.441408,0.5564222,0.8298652,0,0.8298652,2.573802,42.89662,0.1317998,0,0.6638922,0,1.386287
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.160248,59.87111,36.45663,0.8051041,0.8051041,0,-1,0,0.8051041,144.1115,0,0,0,1.160248,0.847478,0.8051041,0,0,3.611542,1.303301,0.3127699,0,0.3127699,2.870522,47.84193,0.131645,0.8856146,0.9281984,0,2.463549
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.277979,67.72068,40.46887,0.3443018,0.3443018,0,0,0,0.3443018,371.1799,0,0,0,1.277979,0.3624229,0.3443018,0,0,3.298772,1.584794,0.915556,0,0.915556,3.739094,62.31812,0.1311941,0.3787319,1.022383,0,2.862773
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.39036,75.21463,43.89297,1.053051,1.053051,0,0,0,1.053051,132.0316,0,0,0,1.39036,1.108475,1.053051,0,0,2.383216,2.408794,0.281885,0,0.281885,4.006514,66.7751,0.1310559,1.158356,1.112288,0,3.799154
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.413476,79.65379,46.72088,0.9647262,0.9647262,0,0,0,0.9647262,146.5158,0,0,0,1.413476,1.015501,0.9647262,0,0,2.101331,2.662491,0.3979748,0,0.3979748,4.384066,73.06762,0.1308613,1.061199,1.130781,0,4.075967
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.27507,79.00462,49.44405,0.6836151,0.6836151,0,0,0,0.6836151,186.5187,0,0,0,1.27507,0.7195948,0.6836151,0,0,1.703357,3.020668,0.5554752,0,0.5554752,4.911036,81.85044,0.1305906,0.7519765,1.020056,0,4.295738
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.256233,80.66702,51.16819,0.1309419,0.1309419,0,-1,0,0.1309419,959.3821,0,0,0,1.256233,0.1378335,0.1309419,0,0,1.147881,3.520596,1.118399,0,1.118399,5.972043,99.53384,0.130049,0.144036,1.004986,0,4.776828
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.162169,78.67108,51.79661,0.5178006,0.5178006,0,-1,0,0.5178006,224.4433,0.5876333,0,0,1.162169,0.5450532,0.5178006,0,0,0.02948217,4.527155,0.02948217,0,0.02948217,6.000012,100,0.1300348,0.5695806,0.9297349,0,5.689323
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7896107,69.48656,52.43309,1.024658,1.024658,0,-1,0,1.024658,77.0609,2.220446E-16,0,0,0.7896107,1.078588,1.024658,0,0,0,4.553689,0,0.2889768,-0.2889768,5.695404,94.9232,0.1300348,1.127124,0.6316886,0,5.3433
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4815267,61.58987,51.75632,0.7656154,0.7656154,0,-1,0,0.7656154,62.89407,0,0,0,0.4815267,0.8059109,0.7656154,0,0,0.3210853,4.264712,0,0.3243842,-0.3243842,5.353473,89.22437,0.1300348,0.842177,0.3852214,0,4.746239
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09950197,51.65825,49.75826,0.8586619,0.8586619,0,-1,0,0.8586619,11.58803,0,0,0,0.09950197,0.9038546,0.8586619,0,0,0.6815122,3.940328,0,0.8043526,-0.8043526,4.50561,75.09336,0.1300348,0.944528,0.07960158,0,4.03983
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.575237,3.135975,0,0,0,4.50561,75.09336,0.1300348,0,0,0,3.135975
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,45.65739,45.65739,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.575237,3.135975,0,0.2593859,-0.2593859,4.232194,70.53642,0.1300348,0.2710583,0,0,3.135975
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863444,2.876589,0,0,0,4.232194,70.53642,0.1300348,0,0,0,2.876589
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.863444,2.876589,0,0,0,4.232194,70.53642,0.1300348,0,0,0,2.876589
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,39.74377,39.74377,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.863444,2.876589,0,0.1106239,-0.1106239,4.115586,68.59296,0.1300348,0.115602,0,0,2.876589
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,38.43052,38.43052,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.986359,2.765965,0,0.1218939,-0.1218939,3.987098,66.45151,0.1300348,0.1273791,0,0,2.765965
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.04477,37.04477,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.121797,2.644072,0,0.06611587,-0.06611587,3.917406,65.28998,0.1300348,0.06909108,0,0,2.644072
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,35.69124,35.69124,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.195259,2.577956,0,0.1519843,-0.1519843,3.757201,62.61989,0.1300348,0.1588236,0,0,2.577956
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,34.66804,34.66804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364131,2.425971,0,0,0,3.757201,62.61989,0.1300348,0,0,0,2.425971
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,33.62872,33.62872,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.364131,2.425971,0,0.1684894,-0.1684894,3.579597,59.65984,0.1300348,0.1760714,0,0,2.425971
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,32.74249,32.74249,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.551341,2.257482,0,0.07350644,-0.07350644,3.502115,58.36846,0.1300348,0.07681423,0,0,2.257482
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,31.96904,31.96904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.633015,2.183976,0,0.04125703,-0.04125703,3.458626,57.64365,0.1300348,0.0431136,0,0,2.183976
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.247715,35.42235,31.15531,0.5731435,0.5731435,0,0,0,0.5731435,43.22042,0,1.110223E-16,0,0.247715,0.6033089,0.5731435,0,0,2.678856,2.142719,0,0.3555939,-0.3555939,3.083797,51.39652,0.1300348,0.6304578,0.198172,0,2.390434
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7360983,46.31806,32.74249,0.2974611,0.2974611,0,0,0,0.2974611,247.4604,0,0,0,0.7360983,0.3131169,0.2974611,0,0,3.07396,1.787125,0.4229814,0,0.4229814,3.485073,58.08443,0.1298312,0.3272071,0.5888786,0,2.523223
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9464134,55.18269,36.68222,0.7321843,0.7321843,0,-1,0,0.7321843,129.2589,0,0,0,0.9464134,0.7707203,0.7321843,0,0,2.650979,2.167808,0.1756931,0,0.1756931,3.65175,60.86237,0.1297468,0.8054027,0.7571307,0,3.114221
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.116561,63.86074,40.69446,0.2732639,0.2732639,0,0,0,0.2732639,408.6017,0,0,0,1.116561,0.2876462,0.2732639,0,0,2.475286,2.325932,0.8289149,0,0.8289149,4.438128,73.96864,0.1293501,0.3005903,0.8932489,0,3.442493
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.293327,72.71887,44.11856,0,0,0,0,0,0,0,0,0,0,1.293327,0,0,0,0,1.646371,3.071955,1.293327,0,1.293327,5.665086,94.4179,0.128736,0,1.034662,0,4.365283
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.437901,80.72688,46.94647,0.83898,0.83898,0,0,0,0.83898,171.3868,0.2017208,0,0,1.437901,0.8831368,0.83898,0,0,0.3530435,4.23595,0.3530435,0,0.3530435,6.000012,100,0.1285694,0.922878,1.150321,0,5.673851
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.343929,81.41006,49.66964,0.8169841,0.8169841,0,0,0,0.8169841,164.4988,0.4839455,0,0,1.343929,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1285694,0.8986825,1.075143,0,5.897618
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8549027,69.85896,51.34544,0.1693168,0.1693168,0,-1,0,0.1693168,504.9132,0.6766745,0,0,0.8549027,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1285694,0.1862484,0.6839222,0,5.408592
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.367788,59.37906,51.98191,0.1398646,0.1398646,0,-1,0,0.1398646,262.9601,0.2205621,0,0,0.367788,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1285694,0.153851,0.2942304,0,4.921477
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3569458,59.8192,52.61839,0.637359,0.637359,0,-1,0,0.637359,56.00388,0,0,0,0.3569458,0.6709042,0.637359,0,0,0,4.553689,0,0.3139585,-0.3139585,5.669071,94.48432,0.1285694,0.7010949,0.2855566,0,4.910635
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.214877,56.16175,51.93357,1.122671,1.122671,0,-1,0,1.122671,19.1398,0,0,0,0.214877,1.181759,1.122671,0,0,0.3488428,4.23973,0,0.9668822,-0.9668822,4.649888,77.49797,0.1285694,1.234938,0.1719016,0,4.454607
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04120781,50.72561,49.94357,0.0217058,0.0217058,0,-1,0,0.0217058,189.847,0,0,0,0.04120781,0.02284821,0.0217058,0,0,1.423156,3.272848,0.0183596,0,0.0183596,4.667305,77.78826,0.1285608,0.02387638,0.03296625,0,3.314056
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404797,3.289372,0,0,0,4.667305,77.78826,0.1285608,0,0,0,3.289372
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,45.86687,45.86687,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.404797,3.289372,0,0.02478783,-0.02478783,4.641176,77.35278,0.1285608,0.02590328,0,0,3.289372
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,43.82047,43.82047,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.432339,3.264584,0,0.9490495,-0.9490495,3.64079,60.67971,0.1285608,0.9917567,0,0,3.264584
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486838,2.315535,0,0,0,3.64079,60.67971,0.1285608,0,0,0,2.315535
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.94519,39.94519,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.486838,2.315535,0,0.04527126,-0.04527126,3.59307,59.88438,0.1285608,0.04730846,0,0,2.315535
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,38.65611,38.65611,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.53714,2.270263,0,0.05177855,-0.05177855,3.538491,58.97473,0.1285608,0.05410858,0,0,2.270263
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,37.27841,37.27841,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.594671,2.218485,0,0.0804574,-0.0804574,3.453681,57.56124,0.1285608,0.08407799,0,0,2.218485
