Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,33.71735,33.71735,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.87661,0.1647399,1.376508,0,1.376508,2.679524,44.65864,0.1289475,0.2761486,0,1.7,0.1647399
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2228476,36.799,32.92779,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,124.3377,2.220446E-16,0,0,0.2228476,0,0,1.452632,1.38,3.500102,1.403597,1.602848,0,1.602848,4.200119,70.00183,0.1294651,0.1971505,0.1782781,1.7,1.626445
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.628131,46.09918,34.53107,0.1173378,0.1173378,1.453257,0,0.4528392,0.1173378,535.3184,0,0,0,0.628131,0,0,1.335919,1.269123,1.897254,2.84616,1.897254,0,1.897254,6.000012,100,0.129679,0.1290716,0.5025048,1.7,3.474291
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.019144,59.07,38.61583,0,0,0,-1,0,0,0,1.019144,0,0,1.019144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0,0.8153151,0,5.572833
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.020137,63.9051,42.73281,0.3554741,0.3554741,0,0,0,0.3554741,286.9794,0.6459541,0,0,1.020137,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0.3910215,0.8161099,0,5.573826
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.25794,74.24213,46.10857,0,0,0,0,0,0,0,1.25794,0,0,1.25794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0,1.006352,0,5.811629
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.455721,83.91866,48.85591,0.3614441,0.3614441,0,0,0,0.3614441,402.7513,1.075253,0,0,1.455721,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0.3975885,1.164577,0,6.009409
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.409214,85.92065,51.43406,0.51284,0.51284,0,0,0,0.51284,274.7863,0.8693823,0,0,1.409214,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0.564124,1.127371,0,5.962903
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.228222,82.2103,53.02123,0,0,0,-1,0,0,0,1.228222,0,0,1.228222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129679,0,0.9825773,0,5.78191
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8934107,73.42986,53.56909,0.9878291,0.9878291,0,-1,0,0.9878291,90.44182,0,1.110223E-16,0,0.8934107,1.03982,0.9878291,0,0,0,4.553689,0,0.1464095,-0.1464095,5.845683,97.42785,0.129679,1.086612,0.7147285,0,5.4471
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5183082,64.94514,54.10889,0.6144191,0.6144191,0,-1,0,0.6144191,84.35743,0,0,0,0.5183082,0.6467569,0.6144191,0,0,0.1626772,4.407279,0,0.1284488,-0.1284488,5.710286,95.17124,0.129679,0.6758611,0.4146465,0,4.925588
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2218202,57.84704,53.43212,1.087171,1.087171,0,-1,0,1.087171,20.40343,0,2.220446E-16,0,0.2218202,1.14439,1.087171,0,0,0.3053981,4.278831,0,0.92257,-0.92257,4.737812,78.96337,0.129679,1.195888,0.1774561,0,4.500651
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07467238,52.96902,51.53074,0.4811699,0.4811699,0,-1,0,0.4811699,15.51892,0,5.551115E-17,0,0.07467238,0.5064946,0.4811699,0,0,1.330476,3.356261,0,0.4318223,-0.4318223,4.282631,71.37704,0.129679,0.5292869,0.0597379,0,3.430933
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,49.58101,49.58101,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.810278,2.924438,0,0.8724357,-0.8724357,3.363003,56.04994,0.129679,0.9116953,0,0,2.924438
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,47.49432,47.49432,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.779651,2.052003,0,0.6182403,-0.6182403,2.711321,45.18859,0.129679,0.6460611,0,0,2.052003
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,45.40764,45.40764,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.466585,1.433762,0,0.02373516,-0.02373516,2.686301,44.7716,0.129679,0.02480324,0,0,1.433762
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,43.25649,43.25649,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.492958,1.410027,0,0.2179115,-0.2179115,2.456603,40.94329,0.129679,0.2277175,0,0,1.410027
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,41.53236,41.53236,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.735081,1.192116,0,0.1563961,-0.1563961,2.291747,38.1957,0.129679,0.1634339,0,0,1.192116
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,40.26745,40.26745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908855,1.03572,0,0,0,2.291747,38.1957,0.129679,0,0,0,1.03572
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,38.8817,38.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.908855,1.03572,0,0,0,2.291747,38.1957,0.129679,0,0,0,1.03572
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,37.52011,37.52011,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.908855,1.03572,0,0.1529136,-0.1529136,2.130562,35.50929,0.129679,0.1597947,0,0,1.03572
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,36.55331,36.55331,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.078759,0.8828061,0,0.06475339,-0.06475339,2.062306,34.37169,0.129679,0.06766729,0,0,0.8828061
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,35.48177,35.48177,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.150707,0.8180526,0,0.04323804,-0.04323804,2.016729,33.61208,0.129679,0.04518375,0,0,0.8180526
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,34.6197,34.6197,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.198749,0.7748146,0,0.0340353,-0.0340353,1.980852,33.01414,0.129679,0.03556689,0,0,0.7748146
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,33.89459,33.89459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236566,0.7407793,0,0,0,1.980852,33.01414,0.129679,0,0,0,0.7407793
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2997726,38.36307,33.10503,0.289671,0.289671,0,0,0,0.289671,103.4873,0,0,0,0.2997726,0.3049168,0.289671,0,0,4.236566,0.7407793,0,0.005144216,-0.005144216,1.97543,32.92377,0.129679,0.3186381,0.2398181,0,1.040552
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5620635,44.9948,34.71638,0.5138479,0.5138479,0,0,0,0.5138479,109.3833,0,0,0,0.5620635,0.5408925,0.5138479,0,0,4.242282,0.7356351,0.02117103,0,0.02117103,1.995515,33.25851,0.1296701,0.5652326,0.4496508,0,1.297699
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.048125,59.98569,38.81725,1.012572,1.012572,0,-1,0,1.012572,103.5111,0,0,0.197731,1.048125,1.065865,1.012572,0,0,4.221111,0.754689,0,0.01774048,-0.01774048,1.976814,32.94684,0.1296701,1.113829,0.8384999,0,1.802814
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.046834,64.82613,42.9584,0.1984877,0.1984877,0,0,0,0.1984877,527.4048,0,0,0,1.046834,0.2089344,0.1984877,0,0,4.240823,0.7369485,0.8378993,0,0.8378993,2.771715,46.19516,0.1293204,0.2183365,0.837467,0,1.783782
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.251652,74.38003,46.35833,0.7061842,0.7061842,0,0,0,0.7061842,177.2416,0,0,0,1.251652,0.7433518,0.7061842,0,0,3.402923,1.491058,0.5083005,0,0.5083005,3.253932,54.23209,0.1291092,0.7768027,1.001322,0,2.74271
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.175146,75.63928,49.0815,0.1343454,0.1343454,0,0,0,0.1343454,874.72,0,0,0,1.175146,0.1414162,0.1343454,0,0,2.894623,1.948528,1.03373,0,1.03373,4.234614,70.57676,0.1286818,0.14778,0.940117,0,3.123675
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.16393,78.5601,51.6677,0,0,0,0,0,0,0,0,0,0,1.16393,0,0,0,0,1.860893,2.878886,1.16393,0,1.16393,5.338815,88.98008,0.1282039,0,0.9311443,0,4.042816
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.127076,79.46971,53.24682,0.04935564,0.04935564,0,-1,0,0.04935564,2283.58,0.37816,0,0,1.127076,0.05195331,0.04935564,0,0,0.6969624,3.926423,0.6969624,0,0.6969624,6.000012,100,0.1279195,0.05429121,0.9016606,0,5.053498
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7092705,69.06653,53.79467,0.9262287,0.9262287,0,-1,0,0.9262287,76.57616,0,1.110223E-16,0,0.7092705,0.9749776,0.9262287,0,0,0,4.553689,0,0.2657072,-0.2657072,5.719932,95.33201,0.1279195,1.018852,0.5674164,0,5.262959
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3507215,61.4919,54.33448,0.005801132,0.005801132,0,-1,0,0.005801132,6045.742,0.04938485,0,0,0.3507215,0.006106455,0.005801132,0,0,0.2952302,4.287982,0.2952302,0,0.2952302,6.000012,100,0.1277994,0.006381245,0.2805772,0,4.638703
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2223325,58.04031,53.60937,1.129274,1.129274,0,-1,0,1.129274,19.68809,0,2.220446E-16,0,0.2223325,1.188709,1.129274,0,0,0,4.553689,0,0.966377,-0.966377,4.981361,83.02252,0.1277994,1.242201,0.177866,0,4.776021
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05733002,52.81108,51.70798,1.017731,1.017731,0,-1,0,1.017731,5.633123,0,0,0,0.05733002,1.071295,1.017731,0,0,1.073752,3.587312,0,1.013965,-1.013965,3.912548,65.209,0.1277994,1.119504,0.04586401,0,3.644642
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.200381,2.573346,0,0,0,3.912548,65.209,0.1277994,0,0,0,2.573346
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,47.71991,47.71991,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.200381,2.573346,0,0.5634107,-0.5634107,3.318661,55.3109,0.1277994,0.5887642,0,0,2.573346
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,45.59294,45.59294,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.826392,2.009936,0,0.579395,-0.579395,2.707925,45.13199,0.1277994,0.6054678,0,0,2.009936
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,43.4418,43.4418,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.470165,1.430541,0,0.08769103,-0.08769103,2.61549,43.59142,0.1277994,0.09163713,0,0,1.430541
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567599,1.34285,0,0,0,2.61549,43.59142,0.1277994,0,0,0,1.34285
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,40.4447,40.4447,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.567599,1.34285,0,0.3209888,-0.3209888,2.277138,37.95223,0.1277994,0.3354333,0,0,1.34285
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,39.04283,39.04283,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.924253,1.021861,0,0.06638893,-0.06638893,2.207158,36.7859,0.1277994,0.06937642,0,0,1.021861
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,37.70542,37.70542,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.998019,0.9554721,0,0.0918826,-0.0918826,2.110306,35.17169,0.1277994,0.09601732,0,0,0.9554721
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,36.70639,36.70639,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.100111,0.8635894,0,0.1949618,-0.1949618,1.904798,31.74657,0.1277994,0.2037351,0,0,0.8635894
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,35.66707,35.66707,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.316735,0.6686276,0,0.2016969,-0.2016969,1.692191,28.20312,0.1277994,0.2107733,0,0,0.6686276
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.78083,34.78083,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.540843,0.4669307,0,0.1102331,-0.1102331,1.575995,26.26653,0.1277994,0.1151935,0,0,0.4669307
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,34.05573,34.05573,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.663324,0.3566976,0,0.1229556,-0.1229556,1.446388,24.10642,0.1277994,0.1284886,0,0,0.3566976
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3646896,39.71687,33.26617,0.2411161,0.2411161,0,0,0,0.2411161,151.2506,0,0,0,0.3646896,0.2538064,0.2411161,0,0,4.799941,0.233742,0.1108832,0,0.1108832,1.551581,25.85963,0.1277543,0.2652277,0.2917517,0,0.5984316
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.762289,49.19192,34.86946,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,126.9328,0,0,0,0.762289,0,0,1.099455,1.044482,4.689058,0.3335369,1.806771,0,1.806771,3.265634,54.42713,0.1282472,0.6606001,0.6098312,1.7,1.095826
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.103333,61.54317,39.01866,0.1887111,0.1887111,0,-1,0,0.1887111,584.6677,0,0,0,1.103333,0.1986433,0.1887111,0,0,2.882287,1.959631,0.9046895,0,0.9046895,4.123898,68.7315,0.1278815,0.2075822,0.8826662,0,3.062963
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.212685,69.3287,43.16787,0.491104,0.491104,0,0,0,0.491104,246.9304,0,0,0,1.212685,0.5169516,0.491104,0,0,1.977598,2.773851,0.6957337,0,0.6957337,4.783929,79.73199,0.1276017,0.5402144,0.9701482,0,3.986537
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.468284,81.20656,46.58392,0.884293,0.884293,0,0,0,0.884293,166.0404,0,0,0,1.468284,0.9308348,0.884293,0,0,1.281864,3.400012,0.5374492,0,0.5374492,5.293798,88.2298,0.1273863,0.9727224,1.174627,0,4.868295
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.413891,83.15932,49.30709,0.6850628,0.6850628,0,0,0,0.6850628,206.3885,0,0,0,1.413891,0.7211188,0.6850628,0,0,0.7444147,3.883716,0.6927723,0,0.6927723,5.95102,99.18346,0.1271098,0.7535691,1.131113,0,5.297607
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.20794,80.08194,51.84495,0.5219666,0.5219666,0,0,0,0.5219666,231.421,0.6068594,0,0,1.20794,0.5494385,0.5219666,0,0,0.05164245,4.507211,0.05164245,0,0.05164245,6.000012,100,0.1270892,0.5741633,0.9663523,0,5.715151
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9670987,75.21945,53.43212,0.5635149,0.5635149,0,-1,0,0.5635149,171.619,0.3739251,0,0,0.9670987,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1270892,0.6198664,0.773679,0,5.520788
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4129779,62.45657,53.97192,0.5529587,0.5529587,0,-1,0,0.5529587,74.68511,0,0,0,0.4129779,0.5820618,0.5529587,0,0,0,4.553689,0,0.169084,-0.169084,5.821782,97.0295,0.1270892,0.6082546,0.3303823,0,4.966667
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5215307,65.41106,54.47144,0.7107135,0.7107135,0,-1,0,0.7107135,73.38128,0,0,0,0.5215307,0.7481195,0.7107135,0,0,0.1878711,4.384605,0,0.2265888,-0.2265888,5.582936,93.04875,0.1270892,0.7817849,0.4172246,0,4.906136
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2325436,58.44182,53.79467,0.2643702,0.2643702,0,-1,0,0.2643702,87.96136,0,0,0,0.2325436,0.2782844,0.2643702,0,0,0.4396364,4.158016,0,0.04574081,-0.04574081,5.534721,92.24517,0.1270892,0.2908072,0.1860349,0,4.39056
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04608489,52.77983,51.89329,0.8436397,0.8436397,0,-1,0,0.8436397,5.462626,0,0,0,0.04608489,0.8880419,0.8436397,0,0,0.4904595,4.112276,0,0.8419569,-0.8419569,4.647221,77.45352,0.1270892,0.9280037,0.03686791,0,4.15836
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,49.94357,49.94357,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.425967,3.270319,0,0.5889854,-0.5889854,4.026376,67.10612,0.1270892,0.6154898,0,0,3.270319
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,47.90522,47.90522,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.080395,2.681333,0,0.7199804,-0.7199804,3.26745,54.45739,0.1270892,0.7523795,0,0,2.681333
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,45.77019,45.77019,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.880374,1.961353,0,0.7734203,-0.7734203,2.452193,40.8698,0.1270892,0.8082243,0,0,1.961353
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,43.59488,43.59488,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.73973,1.187932,0,0.0184891,-0.0184891,2.432704,40.54498,0.1270892,0.01932111,0,0,1.187932
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,41.87074,41.87074,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.760273,1.169443,0,0.04610306,-0.04610306,2.384107,39.73503,0.1270892,0.0481777,0,0,1.169443
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,40.60583,40.60583,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.811499,1.12334,0,0.01588827,-0.01588827,2.367359,39.45591,0.1270892,0.01660324,0,0,1.12334
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,39.22008,39.22008,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.829152,1.107452,0,0.2953543,-0.2953543,2.056028,34.26707,0.1270892,0.3086452,0,0,1.107452
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,37.88267,37.88267,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.157324,0.8120976,0,0.2203258,-0.2203258,1.823785,30.39635,0.1270892,0.2302405,0,0,0.8120976
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,36.89169,36.89169,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.40213,0.5917718,0,0.05916511,-0.05916511,1.761419,29.35693,0.1270892,0.06182754,0,0,0.5917718
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,35.82821,35.82821,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.467869,0.5326067,0,0.1703026,-0.1703026,1.581904,26.36502,0.1270892,0.1779662,0,0,0.5326067
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,34.94197,34.94197,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.657094,0.3623041,0,0.2466308,-0.2466308,1.321933,22.03217,0.1270892,0.2577292,0,0,0.3623041
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.21686,34.21686,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.931129,0.1156733,0,0.05378698,-0.05378698,1.265236,21.08723,0.1270892,0.0562074,0,0,0.1156733
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3563317,39.72232,33.41925,0,0,0,0,0,0,0,0,0,0,0.3563317,0,0,0,0,4.990892,0.06188627,0.3563317,0,0.3563317,1.603282,26.72132,0.1269475,0,0.2850653,0,0.4182179
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7435656,49.00878,35.05476,0.3953427,0.3953427,0,0,0,0.3953427,188.0813,0,0,0,0.7435656,0.4161502,0.3953427,0,0,4.63456,0.3825848,0.3274154,0,0.3274154,1.913896,31.8982,0.1268176,0.434877,0.5948525,0,1.12615
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.127892,62.36115,39.20397,0,0,0,-1,0,0,0,0,0,0,1.127892,0,0,0,0,4.307145,0.6772586,1.127892,0,1.127892,2.983908,49.7317,0.1263721,0,0.9023134,0,1.80515
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.308122,72.21339,43.39346,0,0,0,0,0,0,0,0,0,0,1.308122,0,0,0,0,3.179253,1.692361,1.308122,0,1.308122,4.224901,70.41488,0.1258592,0,1.046497,0,3.000483
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.302,76.41418,46.81756,0,0,0,0,0,0,0,0,0,0,1.302,0,0,0,0,1.871131,2.869671,1.302,0,1.302,5.460086,91.00126,0.1253529,0,1.0416,0,4.17167
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.440075,84.27649,49.49239,0,0,0,0,0,0,0,0.870943,0,0,1.440075,0,0,0,0,0.5691317,4.041471,0.5691317,0,0.5691317,6.000012,100,0.1251328,0,1.15206,0,5.481545
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.316333,83.72842,52.07054,1.414342,1.414342,0.425,0,0.172125,1.414342,93.07029,0.2749195,0,0,1.316333,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1251328,1.555777,1.053066,1.7,5.870021
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.163329,80.99639,53.60937,0.352336,0.352336,0,-1,0,0.352336,330.1759,0.7924487,0,0,1.163329,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1251328,0.3875696,0.930663,0,5.717018
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9898262,76.70747,54.15723,0.2517195,0.2517195,0,-1,0,0.2517195,393.2258,0.7248582,0,0,0.9898262,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1251328,0.2768915,0.7918609,0,5.543515
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6815353,69.40798,54.69703,0.6033217,0.6033217,0,-1,0,0.6033217,112.9638,0.04645984,0,0,0.6815353,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1251328,0.6636539,0.5452282,0,5.235224
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3123718,60.29415,53.97192,0.2999949,0.2999949,0,-1,0,0.2999949,104.1257,0,0,0,0.3123718,0.3157842,0.2999949,0,0,0,4.553689,0,0.003412417,-0.003412417,5.996415,99.94005,0.1251328,0.3299945,0.2498974,0,4.866061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05446735,53.12071,52.07054,0.04920781,0.04920781,0,-1,0,0.04920781,110.6884,0,0,0,0.05446735,0.05179769,0.04920781,0,0,0.003791574,4.550277,0.002669659,0,0.002669659,5.998948,99.98226,0.1251318,0.05412859,0.04357388,0,4.604744
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,50.16916,50.16916,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.001121915,4.552679,0,1.253345,-1.253345,4.677806,77.96328,0.1251318,1.309745,0,0,4.552679
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,48.08247,48.08247,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.393727,3.299335,0,0.9664824,-0.9664824,3.659045,60.98395,0.1251318,1.009974,0,0,3.299335
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,45.97966,45.97966,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.467597,2.332852,0,0.1189941,-0.1189941,3.533614,58.89344,0.1251318,0.1243488,0,0,2.332852
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,43.78018,43.78018,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.599812,2.213858,0,0.1633114,-0.1633114,3.361468,56.02436,0.1251318,0.1706604,0,0,2.213858
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.08021,42.08021,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.781269,2.050547,0,0.1057175,-0.1057175,3.250032,54.1671,0.1251318,0.1104748,0,0,2.050547
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,40.79114,40.79114,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.898733,1.944829,0,0.0904457,-0.0904457,3.154694,52.57813,0.1251318,0.09451576,0,0,1.944829
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,39.40538,39.40538,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.999228,1.854383,0,0.03188834,-0.03188834,3.121081,52.01791,0.1251318,0.03332331,0,0,1.854383
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.06797,38.06797,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.03466,1.822495,0,0.1213127,-0.1213127,2.993206,49.88667,0.1251318,0.1267717,0,0,1.822495
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.09311,37.09311,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.169452,1.701182,0,0.1179429,-0.1179429,2.868883,47.81463,0.1251318,0.1232504,0,0,1.701182
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.02962,36.02962,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.300499,1.583239,0,0.05450277,-0.05450277,2.811432,46.85711,0.1251318,0.05695539,0,0,1.583239
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.11921,35.11921,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.361058,1.528737,0,0.1721826,-0.1721826,2.629936,43.83218,0.1251318,0.1799308,0,0,1.528737
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,34.41828,34.41828,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.552372,1.356554,0,0.07439231,-0.07439231,2.55152,42.52524,0.1251318,0.07773996,0,0,1.356554
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3184178,39.24442,33.62872,0.2193353,0.2193353,0,0,0,0.2193353,145.174,0,0,0,0.3184178,0.2308792,0.2193353,0,0,3.63503,1.282162,0.08753856,0,0.08753856,2.634566,43.90935,0.125098,0.2412688,0.2547342,0,1.60058
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.785949,50.11219,35.25618,0.5678205,0.5678205,0,0,0,0.5678205,138.415,0,0,0,0.785949,0.5977058,0.5678205,0,0,3.547492,1.360947,0.1882432,0,0.1882432,2.813149,46.88573,0.1250254,0.6246026,0.6287592,0,2.146896
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.05105,60.77254,39.42955,0.3315676,0.3315676,0,-1,0,0.3315676,316.9941,0,0,0,1.05105,0.3490185,0.3315676,0,0,3.359248,1.530365,0.7020312,0,0.7020312,3.479154,57.98579,0.1247555,0.3647244,0.8408398,0,2.581415
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.298032,72.21757,43.61905,0.662006,0.662006,0,0,0,0.662006,196.0756,0,0,0,1.298032,0.6968484,0.662006,0,0,2.657217,2.162194,0.6011836,0,0.6011836,4.049487,67.49132,0.1245253,0.7282066,1.038426,0,3.460225
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.313829,77.05318,47.04315,0.385491,0.385491,0,0,0,0.385491,340.8197,0,0,0,1.313829,0.40578,0.385491,0,0,2.056034,2.703259,0.9080494,0,0.9080494,4.910939,81.84882,0.1241792,0.4240401,1.051064,0,4.017088
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.224554,77.86068,49.71798,1.293409,1.293409,1.220667,0,0.3893422,1.293409,94.67649,0,0,0,1.224554,0.07656997,0.07274146,0,0,1.147984,3.520503,1.147984,0,1.147984,6.000012,100,0.1244806,1.42275,0.9796433,1.7,4.745057
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.373817,85.91495,52.29613,0.1875988,0.1875988,0,0,0,0.1875988,732.3165,1.176345,0,0,1.373817,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1244806,0.2063587,1.099054,0,5.927506
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.258139,84.20809,53.83496,0.6562057,0.6562057,0,-1,0,0.6562057,191.7294,0.5673965,0,0,1.258139,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1244806,0.7218263,1.006512,0,5.811828
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9542682,75.95108,54.33448,0.8090569,0.8090569,0,-1,0,0.8090569,117.9482,0.1026293,0,0,0.9542682,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1244806,0.8899626,0.7634145,0,5.507957
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7372676,70.97916,54.88233,0.7046481,0.7046481,0,-1,0,0.7046481,104.6292,0,0,0,0.7372676,0.7417348,0.7046481,0,0,0,4.553689,0,0.004467195,-0.004467195,5.995303,99.92152,0.1244806,0.7751129,0.5898141,0,5.290956
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4710765,63.93626,54.15723,0.9133067,0.9133067,0,-1,0,0.9133067,51.57923,0,0,0,0.4710765,0.9613755,0.9133067,0,0,0.00496355,4.549222,0,0.4902989,-0.4902989,5.478483,91.30786,0.1244806,1.004637,0.3768612,0,5.020298
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06304178,53.47419,52.25584,0.7017999,0.7017999,0,-1,0,0.7017999,8.98287,0,1.110223E-16,0,0.06304178,0.7387367,0.7017999,0,0,0.5497401,4.058923,0,0.6756949,-0.6756949,4.766238,79.43713,0.1244806,0.7719799,0.05043342,0,4.121964
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,50.3464,50.3464,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.300512,3.383228,0,1.452632,-1.452632,3.235029,53.91705,0.1244806,2.022782,0,0,3.383228
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,48.30805,48.30805,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.914547,1.930596,0,1.452632,-1.452632,1.703821,28.39697,0.1244806,1.569823,0,0,1.930596
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,46.15691,46.15691,0.7853394,0.4540665,0,-1,0,0.4540665,0,0,0.331273,0.4098069,0,0.4779647,0.4540665,0,0,4.528583,0.4779647,0,0.4779647,-0.4779647,1.200002,20,0.1244806,0.8638734,0,0,0.4779647
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.95743,43.95743,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,42.24135,42.24135,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.96839,40.96839,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,39.58263,39.58263,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,38.24522,38.24522,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,37.27841,37.27841,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.20687,36.20687,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244806,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,35.30452,35.30452,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250021,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,34.60358,34.60358,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1254398,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2540493,38.284,33.83014,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,85.32814,0,0,0,0.2540493,0,0,1.402268,1.332155,2.299654,2.484,1.586204,0,1.586204,5.323174,88.71938,0.1260051,0.3275053,0.2032394,1.7,2.738049
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6654957,47.86195,35.46565,0.6467904,0.6467904,0,0,0,0.6467904,102.892,0,0,0,0.6654957,0.680832,0.6467904,0,0,0.7134506,3.911583,0,0.01533627,-0.01533627,5.307007,88.44995,0.1260051,0.7114694,0.5323966,0,4.577079
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.86841,56.79172,39.63097,0.7424139,0.7424139,0,-1,0,0.7424139,116.9711,0,0,0,0.86841,0.7814884,0.7424139,0,0,0.7304909,3.896247,0.08692163,0,0.08692163,5.389469,89.8243,0.1259721,0.8166553,0.694728,0,4.764657
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9762626,64.1116,43.82047,0.1437468,0.1437468,0,0,0,0.1437468,679.1542,0.1813809,0,0,0.9762626,0.1513124,0.1437468,0,0,0.6435693,3.974477,0.6435693,0,0.6435693,6.000012,100,0.1257286,0.1581215,0.7810101,0,4.950739
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9502413,67.49976,47.26874,0.3720033,0.3720033,0,0,0,0.3720033,255.4389,0.5586588,0,0,0.9502413,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1257286,0.4092037,0.760193,0,5.50393
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4286234,58.51334,49.94357,0.7369933,0.7369933,0,0,0,0.7369933,58.15838,0,0,0,0.4286234,0.7757824,0.7369933,0,0,0,4.553689,0,0.3471591,-0.3471591,5.634074,93.90105,0.1257286,0.8106926,0.3428987,0,4.982312
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.002457,75.03401,52.48143,0,0,0,0,0,0,0,0.6167244,0,0,1.002457,0,0,0,0,0.3857323,4.20653,0.3857323,0,0.3857323,6.000012,100,0.1255831,0,0.8019654,0,5.208987
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7651746,70.6363,53.97192,0.35861,0.35861,0,-1,0,0.35861,213.3724,0.3876904,0,0,0.7651746,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1255831,0.394471,0.6121396,0,5.318863
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7505646,70.89711,54.51978,0.09831753,0.09831753,0,-1,0,0.09831753,763.4088,0.6470725,0,0,0.7505646,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1255831,0.1081493,0.6004517,0,5.304254
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4299194,63.94446,55.01929,0,0,0,-1,0,0,0,0.4299194,0,0,0.4299194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255831,0,0.3439355,0,4.983608
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.26672,59.6693,54.29419,0.2582922,0.2582922,0,-1,0,0.2582922,103.2629,0,0,0,0.26672,0.2718865,0.2582922,0,0,0,4.553689,0,0.005166478,-0.005166478,5.994566,99.90923,0.1255831,0.2841214,0.213376,0,4.820409
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07499341,53.8864,52.43309,0.726185,0.726185,0,-1,0,0.726185,10.32704,0,0,0,0.07499341,0.7644053,0.726185,0,0,0.005740531,4.548522,0,0.6894119,-0.6894119,5.267862,87.79752,0.1255831,0.7988036,0.05999473,0,4.623516
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,50.53171,50.53171,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7717538,3.859111,0,0.3951817,-0.3951817,4.851304,80.8549,0.1255831,0.4129649,0,0,3.859111
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,48.49336,48.49336,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.210845,3.463929,0,0.1644296,-0.1644296,4.67798,77.96618,0.1255831,0.1718289,0,0,3.463929
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,46.31804,46.31804,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.393544,3.299499,0,1.452632,-1.452632,3.146772,52.44609,0.1255831,1.619465,0,0,3.299499
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,44.11856,44.11856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.007579,1.846868,0,0,0,3.146772,52.44609,0.1255831,0,0,0,1.846868
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,42.39442,42.39442,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.007579,1.846868,0,0.1520261,-0.1520261,2.986522,49.77527,0.1255831,0.1588673,0,0,1.846868
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.14564,41.14564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176497,1.694842,0,0,0,2.986522,49.77527,0.1255831,0,0,0,1.694842
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,39.74377,39.74377,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.176497,1.694842,0,0.03460306,-0.03460306,2.950047,49.16736,0.1255831,0.0361602,0,0,1.694842
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,38.43052,38.43052,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.214945,1.660238,0,0.1487337,-0.1487337,2.793268,46.55438,0.1255831,0.1554267,0,0,1.660238
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,37.45566,37.45566,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.380205,1.511505,0,0.2161531,-0.2161531,2.565423,42.75696,0.1255831,0.22588,0,0,1.511505
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,36.39217,36.39217,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.620375,1.295352,0,0.04584806,-0.04584806,2.517095,41.9515,0.1255831,0.04791123,0,0,1.295352
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,35.48177,35.48177,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.671317,1.249504,0,0.1275938,-0.1275938,2.382599,39.70991,0.1255831,0.1333356,0,0,1.249504
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,34.78083,34.78083,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.813088,1.12191,0,0.01317028,-0.01317028,2.368716,39.47853,0.1255831,0.01376295,0,0,1.12191
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.166496,36.90971,34.01544,0,0,0,0,0,0,0,0,0,0,0.166496,0,0,0,0,3.827722,1.108739,0.166496,0,0.166496,2.526669,42.11106,0.1255204,0,0.1331968,0,1.275236
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1408111,38.10885,35.6429,0.3963075,0.3963075,0,0,0,0.3963075,35.53077,0,5.551115E-17,0,0.1408111,0.4171658,0.3963075,0,0,3.661226,1.258586,0,0.2763547,-0.2763547,2.235365,37.25601,0.1255204,0.4359383,0.1126489,0,1.399397
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3376121,46.04805,39.83239,0,0,0,-1,0,0,0,0,0,0,0.3376121,0,0,0,0,3.968286,0.9822313,0.3376121,0,0.3376121,2.555652,42.59412,0.1253934,0,0.2700897,0,1.319843
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6506549,56.92322,44.05411,1.223468,1.223468,0.425,0,0.172125,1.223468,53.18118,1.110223E-16,0,0,0.6506549,0.8404928,0.7984682,0,0,3.630674,1.286082,0,0.1898379,-0.1898379,2.355545,39.25901,0.1253934,1.345815,0.5205239,1.7,1.936737
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6600587,60.85722,47.44598,1.192436,1.192436,1.7,0,0.5202,1.192436,55.35379,0,0,0,0.6600587,0,0,0.5075637,0.4821855,3.841605,1.096244,1.142244,0,1.142244,3.439173,57.31944,0.1259933,1.31168,0.528047,1.7,1.756303
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5757182,61.90353,50.12082,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,68.57257,0,0,0,0.5757182,0,0,0.8604249,0.8174036,2.699361,2.124264,1.393122,0,1.393122,4.760805,79.34659,0.1266213,0.9235327,0.4605746,1.7,2.699982
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9211434,73.08354,52.65868,1.473927,1.473927,1.7,0,0.5202,1.473927,62.49585,0,0,0,0.9211434,0,0,0.2260727,0.2147691,1.306239,3.378074,1.135912,0,1.135912,5.838426,97.3069,0.1271849,1.62132,0.7369147,1.7,4.299217
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5707393,66.19592,54.15723,0.2994328,0.2994328,0,-1,0,0.2994328,190.6068,0.0852201,0,0,0.5707393,0.3151924,0.2994328,0,0,0.1703267,4.400395,0.1703267,0,0.1703267,6.000012,100,0.1271207,0.3293761,0.4565914,0,4.971134
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4165543,63.26323,54.65674,0.5867348,0.5867348,0,-1,0,0.5867348,70.99534,0,0,0,0.4165543,0.6176155,0.5867348,0,0,0,4.553689,0,0.2010612,-0.2010612,5.788075,96.46772,0.1271207,0.6454082,0.3332435,0,4.970243
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1234847,57.61003,55.15626,0.190551,0.190551,0,-1,0,0.190551,64.80402,0,0,0,0.1234847,0.20058,0.190551,0,0,0.2234014,4.352628,0,0.0770953,-0.0770953,5.706809,95.1133,0.1271207,0.2096061,0.0987878,0,4.476112
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1393254,57.19185,54.43116,0.7538701,0.7538701,0,-1,0,0.7538701,18.48136,0,0,0,0.1393254,0.7935475,0.7538701,0,0,0.3090628,4.275532,0,0.6542221,-0.6542221,5.017199,83.61981,0.1271207,0.8292572,0.1114604,0,4.414858
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07151995,53.9567,52.57005,0.4455394,0.4455394,0,-1,0,0.4455394,16.05244,0,5.551115E-17,0,0.07151995,0.4689888,0.4455394,0,0,1.035976,3.62131,0,0.3974689,-0.3974689,4.59823,76.63701,0.1271207,0.4900933,0.05721596,0,3.69283
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,50.66867,50.66867,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.477608,3.223841,0,0.2329327,-0.2329327,4.352697,72.54481,0.1271207,0.2434147,0,0,3.223841
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,48.63032,48.63032,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,1.736422,2.990909,0,0.6541286,-0.6541286,3.663185,61.05296,0.1271207,0.6835644,0,0,2.990909
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,46.49529,46.49529,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.463232,2.33678,0,0.4692406,-0.4692406,3.168562,52.80926,0.1271207,0.4903565,0,0,2.33678
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,44.2797,44.2797,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,2.98461,1.86754,0,0.1628578,-0.1628578,2.996895,49.94815,0.1271207,0.1701864,0,0,1.86754
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,42.57973,42.57973,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.165564,1.704682,0,0.3242685,-0.3242685,2.655086,44.25134,0.1271207,0.3388606,0,0,1.704682
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,41.30677,41.30677,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.525862,1.380413,0,0.1256742,-0.1256742,2.522614,42.04347,0.1271207,0.1313295,0,0,1.380413
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,39.92907,39.92907,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,3.6655,1.254739,0,0.07925315,-0.07925315,2.439073,40.65114,0.1271207,0.08281954,0,0,1.254739
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,38.61583,38.61583,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,3.753559,1.175486,0,0.09925243,-0.09925243,2.334452,38.90746,0.1271207,0.1037188,0,0,1.175486
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,37.64096,37.64096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.863839,1.076233,0,0,0,2.334452,38.90746,0.1271207,0,0,0,1.076233
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,36.56942,36.56942,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,3.863839,1.076233,0,0.01247146,-0.01247146,2.321306,38.68835,0.1271207,0.01303268,0,0,1.076233
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.877697,1.063762,0,0,0,2.321306,38.68835,0.1271207,0,0,0,1.063762
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,34.99031,34.99031,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,3.877697,1.063762,0,0.1109775,-0.1109775,2.204325,36.73868,0.1271207,0.1159715,0,0,1.063762
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2223124,38.11013,34.21686,0.05757779,0.05757779,0,0,0,0.05757779,386.1079,0,0,0,0.2223124,0.0606082,0.05757779,0,0,4.001005,0.9527844,0.1617042,0,0.1617042,2.357731,39.29544,0.1270599,0.06333558,0.1778499,0,1.175097
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4109262,43.27727,35.84432,0,0,0,0,0,0,0,0,0,0,0.4109262,0,0,0,0,3.839301,1.098318,0.4109262,0,0.4109262,2.74757,45.79275,0.1269055,0,0.328741,0,1.509244
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4955262,49.36255,40.04187,0.07001656,0.07001656,0,-1,0,0.07001656,707.7272,0,0,0,0.4955262,0.07370164,0.07001656,0,0,3.428375,1.468152,0.4218246,0,0.4218246,3.147748,52.46236,0.1267474,0.07701822,0.396421,0,1.963678
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8218648,60.93973,44.23136,0.503305,0.503305,0,0,0,0.503305,163.2936,0,0,0,0.8218648,0.5297947,0.503305,0,0,3.00655,1.847794,0.2920701,0,0.2920701,3.42483,57.08039,0.1266382,0.5536355,0.6574918,0,2.669659
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9977739,69.12407,47.63129,0.7627882,0.7627882,0,0,0,0.7627882,130.8062,0,0,0,0.9977739,0.8029349,0.7627882,0,0,2.71448,2.110657,0.1948389,0,0.1948389,3.609671,60.16106,0.1265655,0.839067,0.7982191,0,3.108431
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.024995,72.96558,50.25778,0.387956,0.387956,0,0,0,0.387956,264.204,0,0,0,1.024995,0.4083747,0.387956,0,0,2.519641,2.286012,0.6166204,0,0.6166204,4.194648,69.91066,0.1263358,0.4267516,0.8199961,0,3.311007
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.068059,77.22332,52.79564,0,0,0,0,0,0,0,0,0,0,1.068059,0,0,0,0,1.903021,2.840971,1.068059,0,1.068059,5.207898,86.79813,0.1259398,0,0.8544472,0,3.909029
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5238735,65.27216,54.29419,0.8766541,0.8766541,0,-1,0,0.8766541,59.75829,0,1.110223E-16,0,0.5238735,0.9227938,0.8766541,0,0,0.8349616,3.802223,0,0.3989203,-0.3989203,4.787399,79.78983,0.1259398,0.9643195,0.4190988,0,4.326097
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4592109,64.35451,54.7937,1.251141,1.251141,0,-1,0,1.251141,36.70338,0,0,0,0.4592109,1.31699,1.251141,0,0,1.278206,3.403303,0,0.8577791,-0.8577791,3.88322,64.72021,0.1259398,1.376255,0.3673687,0,3.862514
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6538284,69.35208,55.24488,1.174972,1.174972,0,-1,0,1.174972,55.64632,0,0,0,0.6538284,1.236812,1.174972,0,0,2.231294,2.545524,0,0.5829839,-0.5829839,3.268702,54.47825,0.1259398,1.292469,0.5230628,0,3.199353
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2076173,58.71688,54.56006,0,0,0,-1,0,0,0,0,0,0,0.2076173,0,0,0,0,2.879054,1.96254,0.2076173,0,0.2076173,3.465665,57.76096,0.1258632,0,0.1660939,0,2.170158
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06932002,54.00309,52.65868,0,0,0,-1,0,0,0,0,0,0,0.06932002,0,0,0,0,2.671437,2.149396,0.06932002,0,0.06932002,3.531427,58.857,0.1258376,0,0.05545602,0,2.218716
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,50.80563,50.80563,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,2.602117,2.211784,0,0.5675896,-0.5675896,2.933135,48.88549,0.1258376,0.5931312,0,0,2.211784
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,48.80757,48.80757,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,3.232772,1.644194,0,0.9943452,-0.9943452,1.885003,31.41666,0.1258376,1.039091,0,0,1.644194
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,46.63226,46.63226,0.9570093,0.6173565,0,-1,0,0.6173565,0,0,0.3396527,0.4353536,0,0.649849,0.6173565,0,0,4.3376,0.649849,0,0.649849,-0.649849,1.200002,20,0.1258376,1.05271,0,0,0.649849
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,44.43277,44.43277,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,41.44373,41.44373,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.05798,40.05798,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,38.76891,38.76891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,37.79404,37.79404,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,36.75473,36.75473,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258376,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.82821,35.82821,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262757,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.14338,35.14338,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1267577,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2833829,39.39666,34.39411,1.043602,1.043602,1.7,0,0.5202,1.043602,27.1543,0,0,0,0.2833829,0,0,0.6563978,0.623578,2.299654,2.484,0.9069608,0,0.9069608,4.678787,77.97963,0.1272386,1.147962,0.2267063,1.7,2.767383
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6277515,47.71148,36.02962,0.1462745,0.1462745,0.9514766,0,0.3158531,0.1462745,429.1599,0,0,0,0.6277515,0,0,0.8052021,0.764942,1.392694,3.300265,1.392694,0,1.392694,6.000012,100,0.127188,0.160902,0.5022012,1.7,3.928016
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.127563,63.5652,40.21911,1.518587,1.38,0,-1,0,1.38,81.7075,0,0.1385868,0.2904455,1.127563,1.452632,1.38,0,0,0,4.553689,0,0.3250681,-0.3250681,5.65736,94.28915,0.127188,1.670446,0.9020507,0,5.681252
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.128691,68.64568,44.41666,0.3136325,0.3136325,0,0,0,0.3136325,359.8771,0.4373651,0,0,1.128691,0.3301394,0.3136325,0,0,0.3611868,4.228621,0.3611868,0,0.3611868,6.000012,100,0.1270555,0.3449957,0.9029531,0,5.357312
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4450229,56.59074,47.80854,1.037722,1.037722,0,0,0,1.037722,42.88461,0,0,0,0.4450229,1.092339,1.037722,0,0,0,4.553689,0,0.6473156,-0.6473156,5.317681,88.62785,0.1270555,1.141494,0.3560183,0,4.998712
