Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.19183,2.581042,0,0,0,3.92066,65.3442,0.1314229,0,0,0,2.581042
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,48.04218,48.04218,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.19183,2.581042,0,0.8646616,-0.8646616,3.009226,50.15367,0.1314229,0.9035714,0,0,2.581042
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,45.77019,45.77019,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.152565,1.71638,0,0.2072601,-0.2072601,2.790755,46.51249,0.1314229,0.2165868,0,0,1.71638
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.00577,44.00577,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.382854,1.50912,0,0.07978833,-0.07978833,2.70665,45.11075,0.1314229,0.08337881,0,0,1.50912
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,42.73281,42.73281,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.471508,1.429332,0,0.04090536,-0.04090536,2.663532,44.39212,0.1314229,0.0427461,0,0,1.429332
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,41.33094,41.33094,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.516958,1.388427,0,0.1372564,-0.1372564,2.518852,41.98078,0.1314229,0.143433,0,0,1.388427
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.13049,40.13049,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.669465,1.25117,0,0.2812883,-0.2812883,2.222348,37.03905,0.1314229,0.2939462,0,0,1.25117
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.15563,39.15563,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.982008,0.969882,0,0.1773926,-0.1773926,2.035359,33.92259,0.1314229,0.1853753,0,0,0.969882
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.09214,38.09214,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.179111,0.7924893,0,0.100817,-0.100817,1.929089,32.15142,0.1314229,0.1053538,0,0,0.7924893
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,37.23007,37.23007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.29113,0.6916723,0,0,0,1.929089,32.15142,0.1314229,0,0,0,0.6916723
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,36.59359,36.59359,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.29113,0.6916723,0,0.2346484,-0.2346484,1.681748,28.02908,0.1314229,0.2452076,0,0,0.6916723
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3211139,41.66648,35.91683,0.617094,0.617094,1.7,0,0.5202,0.617094,52.03646,0,0,0,0.3211139,0,0,1.082906,1.028761,4.55185,0.4570239,1.349875,0,1.349875,2.962351,49.37243,0.1319642,0.6788034,0.2568911,1.7,0.7781377
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.549876,47.85925,37.61679,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.549876,0,0,1.452632,1.38,3.201976,1.671911,1.929876,0,1.929876,4.793192,79.88638,0.1321109,0,0.4399008,1.7,2.221787
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.027738,63.19093,41.96742,0.1220649,0.1220649,0,-1,0,0.1220649,841.9609,0,0,0,1.027738,0.1284893,0.1220649,0,0,1.272099,3.408799,0.8992491,0,0.8992491,5.646295,94.10473,0.131806,0.1342714,0.8221908,0,4.436538
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.192728,72.57764,46.22942,0,0,0,0,0,0,0,0.8198776,0,0,1.192728,0,0,0,0,0.3728504,4.218123,0.3728504,0,0.3728504,6.000012,100,0.13168,0,0.9541823,0,5.410851
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.133911,75.21395,49.66964,0.5625136,0.5625136,0,0,0,0.5625136,201.5793,0.5417913,0,0,1.133911,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0.6187651,0.9071288,0,5.6876
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.202487,80.3822,52.2075,0.3668299,0.3668299,0,0,0,0.3668299,327.8051,0.8163503,0,0,1.202487,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0.4035129,0.9619897,0,5.756176
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.279516,85.92112,54.6084,0.3291665,0.3291665,0,0,0,0.3291665,388.7139,0.9330249,0,0,1.279516,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0.3620831,1.023613,0,5.833205
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.07867,81.51468,56.01833,0.0172397,0.0172397,0,-1,0,0.0172397,6256.895,1.060523,0,0,1.07867,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0.01896367,0.8629358,0,5.632359
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8456895,75.51566,56.42117,0,0,0,-1,0,0,0,0.8456895,0,0,0.8456895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0,0.6765516,0,5.399378
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6075933,70.04832,56.87234,0.5272338,0.5272338,0,-1,0,0.5272338,115.2417,0.05261039,0,0,0.6075933,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.13168,0.5799571,0.4860746,0,5.161282
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2583036,61.41584,56.14724,0.2756062,0.2756062,0,-1,0,0.2756062,93.72202,0,0,0,0.2583036,0.2901117,0.2756062,0,0,0,4.553689,0,0.03180809,-0.03180809,5.966483,99.44119,0.13168,0.3031667,0.2066429,0,4.811993
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05736783,55.36868,54.24585,0,0,0,-1,0,0,0,0.02202551,0,0,0.05736783,0,0,0,0,0.03534232,4.521881,0.03534232,0,0.03534232,6.000012,100,0.1316681,0,0.04589427,0,4.579249
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,52.43309,52.43309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316681,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,50.39474,50.39474,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1316681,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,48.17109,48.17109,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1316681,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,45.90715,45.90715,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1316681,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,44.14273,44.14273,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1316681,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,42.86977,42.86977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1316681,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,41.49207,41.49207,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1316681,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,40.26745,40.26745,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1316681,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,39.29259,39.29259,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1316681,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,38.24522,38.24522,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1316681,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,37.36703,37.36703,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1316681,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,36.75473,36.75473,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1316681,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2143317,39.88929,36.09408,0.4307378,0.4307378,0,0,0,0.4307378,49.7592,0,5.551115E-17,0,0.2143317,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2390765,-0.2390765,4.483589,74.72633,0.1316681,0.4738116,0.1714654,0,3.568492
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5075078,47.23331,37.81821,0.6675711,0.6675711,0,0,0,0.6675711,76.02303,0,0,0,0.5075078,0.7027065,0.6675711,0,0,1.59845,3.115083,0,0.1951987,-0.1951987,4.277831,71.29704,0.1316681,0.7343282,0.4060062,0,3.622591
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7912691,57.89896,42.14467,1.211356,1.211356,0,-1,0,1.211356,65.32093,0,0,0,0.7912691,1.275112,1.211356,0,0,1.815338,2.919885,0,0.4838426,-0.4838426,3.767816,62.79681,0.1316681,1.332492,0.6330152,0,3.711154
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7786226,62.40591,46.41472,0.9172247,0.9172247,0,0,0,0.9172247,84.88897,0,0,0,0.7786226,0.9654997,0.9172247,0,0,2.352941,2.436042,0,0.1868771,-0.1868771,3.570831,59.51373,0.1316681,1.008947,0.6228981,0,3.214665
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8154773,67.12151,49.8066,0,0,0,0,0,0,0,0,0,0,0.8154773,0,0,0,0,2.560582,2.249165,0.8154773,0,0.8154773,4.34446,72.40752,0.1313933,0,0.6523818,0,3.064642
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.265969,82.49844,52.34447,0.2701852,0.2701852,0,0,0,0.2701852,468.5559,0,0,0,1.265969,0.2844055,0.2701852,0,0,1.745105,2.983095,0.9815634,0,0.9815634,5.275653,87.92738,0.1310642,0.2972037,1.012775,0,4.249063
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.329908,87.78194,54.74537,0,0,0,0,0,0,0,0.5663671,0,0,1.329908,0,0,0,0,0.7635413,3.866502,0.7635413,0,0.7635413,6.000012,100,0.1308093,0,1.063927,0,5.19641
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.126314,83.10198,56.14724,0.3153809,0.3153809,0,-1,0,0.3153809,357.1281,0.7943339,0,0,1.126314,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1308093,0.346919,0.901051,0,5.680003
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6439974,70.57742,56.55813,0.4513034,0.4513034,0,-1,0,0.4513034,142.6972,0.1689411,0,0,0.6439974,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1308093,0.4964337,0.5151979,0,5.197686
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3681644,64.69281,57.0093,0.5194865,0.5194865,0,-1,0,0.5194865,70.87084,0,0,0,0.3681644,0.5468279,0.5194865,0,0,0,4.553689,0,0.1786635,-0.1786635,5.811684,96.86121,0.1308093,0.5714352,0.2945316,0,4.921854
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3308656,63.07078,56.24392,1.121674,1.121674,0,-1,0,1.121674,29.49749,0,2.220446E-16,0,0.3308656,1.180709,1.121674,0,0,0.198515,4.375025,0,0.8498435,-0.8498435,4.915871,81.93101,0.1308093,1.233841,0.2646925,0,4.705891
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05892542,55.53744,54.38282,1.481122,1.38,0,-1,0,1.38,4.269958,0,0.1011216,0.2492338,0.05892542,1.452632,1.38,0,0,1.142785,3.525182,0,1.393706,-1.393706,3.446775,57.44614,0.1308093,1.629234,0.04714034,0,3.584107
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,52.57005,52.57005,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.691348,2.131476,0,0.9010534,-0.9010534,2.496982,41.61628,0.1308093,0.9416008,0,0,2.131476
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,50.53171,50.53171,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.692518,1.230422,0,1.005457,-1.005457,1.437136,23.95222,0.1308093,1.050703,0,0,1.230422
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,48.30805,48.30805,0.7052387,0.2137168,0,-1,0,0.2137168,0,0,0.4915219,0.5620458,0,0.224965,0.2137168,0,0,4.809693,0.224965,0,0.224965,-0.224965,1.200002,20,0.1308093,0.7757626,0,0,0.224965
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,46.06829,46.06829,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,44.29581,44.29581,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.00674,43.00674,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,41.64515,41.64515,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,40.42859,40.42859,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,39.45372,39.45372,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308093,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,37.52011,37.52011,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131312,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,36.93198,36.93198,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1318104,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.309775,41.83178,36.27938,0.470581,0.470581,1.7,0,0.5202,0.470581,65.8282,0,0,0,0.309775,0,0,1.229419,1.167948,2.299654,2.484,1.477723,0,1.477723,5.22026,87.00415,0.1322942,0.517639,0.24782,1.7,2.793775
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7336527,52.04874,38.00352,0,0,0,0,0,0,0,0,0,0,0.7336527,0,0,0,0,0.8219313,3.813951,0.7336527,0,0.7336527,5.916264,98.60419,0.1320501,0,0.5869221,0,4.547604
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.002187,63.02617,42.35414,0.9743649,0.9743649,0,-1,0,0.9743649,102.8554,0,0,0,1.002187,1.025647,0.9743649,0,0,0.08827865,4.474238,0,0.02345993,-0.02345993,5.891535,98.19205,0.1320501,1.071801,0.8017499,0,5.476426
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.19105,72.97169,46.58392,1.095512,1.095512,0,0,0,1.095512,108.7208,0,0,0,1.19105,1.153171,1.095512,0,0,0.1143452,4.450778,0.03787887,0,0.03787887,5.92747,98.79096,0.1320375,1.205063,0.9528397,0,5.641828
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.072558,73.91269,49.98385,0.1336127,0.1336127,0,0,0,0.1336127,802.7365,0.8554466,0,0,1.072558,0.140645,0.1336127,0,0,0.07646638,4.484869,0.07646638,0,0.07646638,6.000012,100,0.1320121,0.146974,0.8580464,0,5.557427
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.047682,76.32047,52.52171,0.4162123,0.4162123,0,0,0,0.4162123,251.7182,0.6095641,0,0,1.047682,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1320121,0.4578335,0.8381459,0,5.601371
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.191889,83.54658,54.92262,0.5641038,0.5641038,0,0,0,0.5641038,211.2889,0.5980954,0,0,1.191889,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1320121,0.6205142,0.9535111,0,5.745578
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9912038,79.31924,56.2842,0,0,0,-1,0,0,0,0.9912038,0,0,0.9912038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320121,0,0.792963,0,5.544893
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8987183,77.25464,56.69509,0.3272507,0.3272507,0,-1,0,0.3272507,274.6268,0.5542439,0,0,0.8987183,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1320121,0.3599758,0.7189746,0,5.452407
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6736367,71.95988,57.14627,0,0,0,-1,0,0,0,0.6736367,0,0,0.6736367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320121,0,0.5389093,0,5.227325
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3294084,63.17456,56.37283,0.8905274,0.8905274,0,-1,0,0.8905274,36.99026,0,1.110223E-16,0,0.3294084,0.9373972,0.8905274,0,0,0,4.553689,0,0.6079888,-0.6079888,5.359136,89.31875,0.1320121,0.9795801,0.2635267,0,4.883097
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0572155,55.64168,54.51978,0.2178112,0.2178112,0,-1,0,0.2178112,26.2684,0,0,0,0.0572155,0.2292749,0.2178112,0,0,0.6755431,3.9457,0,0.1720594,-0.1720594,5.177769,86.29597,0.1320121,0.2395923,0.0457724,0,4.002916
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,52.7473,52.7473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8667203,3.773641,0,0,0,5.177769,86.29597,0.1320121,0,0,0,3.773641
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,50.70895,50.70895,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8667203,3.773641,0,1.028748,-1.028748,4.093373,68.22276,0.1320121,1.075042,0,0,3.773641
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,48.49336,48.49336,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.009773,2.744893,0,0.9203923,-0.9203923,3.123195,52.05314,0.1320121,0.9618099,0,0,2.744893
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,46.24554,46.24554,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.032432,1.824501,0,0.0303629,-0.0303629,3.09119,51.51972,0.1320121,0.03172924,0,0,1.824501
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,44.45694,44.45694,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.066168,1.794138,0,0.1436801,-0.1436801,2.939738,48.99553,0.1320121,0.1501457,0,0,1.794138
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,43.16787,43.16787,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.225813,1.650458,0,0.03712162,-0.03712162,2.900608,48.34337,0.1320121,0.03879209,0,0,1.650458
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,41.80629,41.80629,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.267059,1.613336,0,0.3185822,-0.3185822,2.564793,42.74646,0.1320121,0.3329184,0,0,1.613336
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,40.60583,40.60583,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.621039,1.294754,0,0.1954437,-0.1954437,2.358777,39.31287,0.1320121,0.2042387,0,0,1.294754
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,39.63097,39.63097,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.838199,1.09931,0,0.1057291,-0.1057291,2.247329,37.4554,0.1320121,0.1104869,0,0,1.09931
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,38.56749,38.56749,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.955676,0.9935809,0,0.1376078,-0.1376078,2.102277,35.03788,0.1320121,0.1438002,0,0,0.9935809
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,37.70542,37.70542,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.108573,0.8559731,0,0.138966,-0.138966,1.955794,32.5965,0.1320121,0.1452195,0,0,0.8559731
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.11728,37.11728,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.26298,0.7170071,0,0.1592114,-0.1592114,1.787971,29.79945,0.1320121,0.1663759,0,0,0.7170071
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3310267,42.43677,36.4808,0.9833,0.9833,0.425,0,0.172125,0.9833,33.66488,0,0,0,0.3310267,0.5876843,0.5583,0,0,4.439881,0.5577958,0,0.2566575,-0.2566575,1.51743,25.29045,0.1320121,1.08163,0.2648214,1.7,0.8888225
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.599934,49.49958,38.20493,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,166.1891,0,0,0,0.599934,0,0,1.339005,1.272055,4.725056,0.3011382,1.871989,0,1.871989,3.293355,54.88913,0.1323616,0.3970943,0.4799472,1.7,0.9010722
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7955644,58.45558,42.55556,0.3575698,0.3575698,0,-1,0,0.3575698,222.4921,0,0,0,0.7955644,0.3763892,0.3575698,0,0,2.853067,1.985928,0.4191751,0,0.4191751,3.691019,61.51686,0.1322228,0.3933268,0.6364515,0,2.781493
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.647939,59.84243,46.76922,0.01292635,0.01292635,0,0,0,0.01292635,5012.543,0,0,0,0.647939,0.01360669,0.01292635,0,0,2.433892,2.363186,0.6343323,0,0.6343323,4.292799,71.54652,0.1320135,0.01421899,0.5183512,0,3.011125
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5567527,61.53456,50.16916,0.3043794,0.3043794,0,0,0,0.3043794,182.9141,0,0,0,0.5567527,0.3203993,0.3043794,0,0,1.79956,2.934085,0.2363534,0,0.2363534,4.517024,75.28358,0.1319356,0.3348173,0.4454022,0,3.490838
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4781677,62.53647,52.70702,0.2622542,0.2622542,0,0,0,0.2622542,182.3298,0,0,0,0.4781677,0.2760571,0.2622542,0,0,1.563207,3.146803,0.2021106,0,0.2021106,4.708763,78.47923,0.1318691,0.2884796,0.3825341,0,3.624971
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5576781,66.93308,55.10792,1.187893,1.187893,0,0,0,1.187893,46.94683,0,2.220446E-16,0,0.5576781,1.250414,1.187893,0,0,1.361096,3.328702,0,0.6927356,-0.6927356,3.978556,66.30913,0.1318691,1.306682,0.4461425,0,3.886381
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4365579,65.64172,56.46951,0.1506269,0.1506269,0,-1,0,0.1506269,289.8273,0,0,0,0.4365579,0.1585547,0.1506269,0,0,2.130802,2.635967,0.2780033,0,0.2780033,4.242292,70.70473,0.1317778,0.1656896,0.3492464,0,3.072525
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7719437,74.12116,56.87234,0,0,0,-1,0,0,0,0,0,0,0.7719437,0,0,0,0,1.852799,2.88617,0.7719437,0,0.7719437,4.974623,82.91021,0.1315248,0,0.617555,0,3.658114
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5431774,68.97071,57.28323,0.8055348,0.8055348,0,-1,0,0.8055348,67.43066,0,0,0,0.5431774,0.8479314,0.8055348,0,0,1.080855,3.580919,0,0.304754,-0.304754,4.653384,77.55624,0.1315248,0.8860883,0.4345419,0,4.124097
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2234223,61.10548,56.55813,0.4082521,0.4082521,0,-1,0,0.4082521,54.72655,0,5.551115E-17,0,0.2234223,0.4297391,0.4082521,0,0,1.419471,3.276165,0,0.2063168,-0.2063168,4.435907,73.93163,0.1315248,0.4490774,0.1787378,0,3.499588
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03817624,55.44461,54.69703,0.578126,0.578126,0,-1,0,0.578126,6.603446,0,0,0,0.03817624,0.6085536,0.578126,0,0,1.648712,3.069849,0,0.5703773,-0.5703773,3.834676,63.91114,0.1315248,0.6359385,0.03054099,0,3.108025
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.282464,2.499471,0,0,0,3.834676,63.91114,0.1315248,0,0,0,2.499471
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,50.89426,50.89426,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.282464,2.499471,0,0.8567522,-0.8567522,2.93158,48.85957,0.1315248,0.895306,0,0,2.499471
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,48.6706,48.6706,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.234411,1.642719,0,1.153012,-1.153012,1.716199,28.60326,0.1315248,1.204897,0,0,1.642719
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,46.3825,46.3825,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.515535,0.489707,0,0.2138209,-0.2138209,1.490812,24.84682,0.1315248,0.2234428,0,0,0.489707
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,44.59391,44.59391,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0.002618101,0,0.253311,0.2406454,0,0,4.753114,0.2758862,0,0.253311,-0.253311,1.223799,20.3966,0.1315248,0.2647099,0,0,0.2758862
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,43.30483,43.30483,0.1236036,0.02144644,0,-1,0,0.02144644,0,0,0.1021571,0.1145175,0,0.0225752,0.02144644,0,0,5.034571,0.0225752,0,0.0225752,-0.0225752,1.200002,20,0.1315248,0.1359639,0,0,0.0225752
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,41.94325,41.94325,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315248,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,40.7428,40.7428,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315248,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,39.79211,39.79211,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315248,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,38.72862,38.72862,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315248,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,37.86655,37.86655,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319859,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,37.29453,37.29453,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1323544,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2326286,40.82559,36.68222,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.84164,0,0,0,0.2326286,0,0,0.9204562,0.8744334,2.299654,2.484,1.107062,0,1.107062,4.868619,81.14349,0.1328464,0.8574982,0.1861029,1.7,2.716629
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6868223,51.50824,38.40635,1.217386,1.217386,0,0,0,1.217386,56.4178,0,2.220446E-16,0,0.6868223,1.281459,1.217386,0,0,1.192592,3.480356,0,0.5946365,-0.5946365,4.241817,70.69682,0.1328464,1.339124,0.5494578,0,4.167178
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8004766,58.76483,42.73281,0.2089954,0.2089954,0,-1,0,0.2089954,383.0116,0,0,0,0.8004766,0.2199951,0.2089954,0,0,1.853299,2.885719,0.5804814,0,0.5804814,4.792511,79.87502,0.1326567,0.2298949,0.6403812,0,3.686196
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.09757,70.89513,46.94647,1.206712,1.206712,0,0,0,1.206712,90.95544,0,0,0,1.09757,1.270223,1.206712,0,0,1.272818,3.408153,0,0.172653,-0.172653,4.610518,76.84182,0.1326567,1.327384,0.8780564,0,4.505723
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.098077,75.05385,50.3464,0.6163662,0.6163662,0,0,0,0.6163662,178.1534,0,0,0,1.098077,0.6488065,0.6163662,0,0,1.464655,3.2355,0.4492705,0,0.4492705,5.036734,83.9454,0.1325103,0.6780028,0.8784617,0,4.333577
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8224007,70.77245,52.84398,0.6214339,0.6214339,0,0,0,0.6214339,132.3392,0,0,0,0.8224007,0.6541409,0.6214339,0,0,1.015384,3.639843,0.1682597,0,0.1682597,5.196359,86.60581,0.1324555,0.6835773,0.6579205,0,4.462244
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8686845,74.74593,55.24488,0.7235308,0.7235308,0,0,0,0.7235308,120.0619,0,0,0,0.8686845,0.7616114,0.7235308,0,0,0.8471245,3.791277,0.1070731,0,0.1070731,5.297937,88.29878,0.1324207,0.795884,0.6949477,0,4.659961
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8606325,76.12794,56.60647,0.3727544,0.3727544,0,-1,0,0.3727544,230.8846,0,0,0,0.8606325,0.392373,0.3727544,0,0,0.7400514,3.887643,0.4682595,0,0.4682595,5.742167,95.7026,0.1322686,0.4100298,0.688506,0,4.748275
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8799093,77.1177,57.0093,0.3446774,0.3446774,0,-1,0,0.3446774,255.2849,0.2452991,0,0,0.8799093,0.3628183,0.3446774,0,0,0.2717919,4.309076,0.2717919,0,0.2717919,6.000012,100,0.1321805,0.3791451,0.7039275,0,5.188985
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4783125,67.61185,57.4202,0.83148,0.83148,0,-1,0,0.83148,57.52544,0,1.110223E-16,0,0.4783125,0.8752421,0.83148,0,0,0,4.553689,0,0.3969296,-0.3969296,5.581612,93.02667,0.1321805,0.914628,0.38265,0,5.032001
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2327799,61.44402,56.69509,0.141918,0.141918,0,-1,0,0.141918,164.0243,0,0,0,0.2327799,0.1493874,0.141918,0,0,0.4410329,4.156759,0.08339259,0,0.08339259,5.660725,94.34522,0.1321535,0.1561098,0.186224,0,4.389539
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05230571,55.86114,54.83399,1.306536,1.306536,0,-1,0,1.306536,4.003388,0,0,0.0571897,0.05230571,1.375301,1.306536,0,0,0.3576403,4.231812,0,1.322995,-1.322995,4.266165,71.10261,0.1321535,1.43719,0.04184457,0,4.284118
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,53.06957,53.06957,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.827635,2.908817,0,1.174426,-1.174426,3.028211,50.47008,0.1321535,1.227276,0,0,2.908817
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,51.03122,51.03122,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.132554,1.734391,0,0.4472118,-0.4472118,2.556808,42.61338,0.1321535,0.4673363,0,0,1.734391
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,48.80757,48.80757,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.629456,1.287179,0,0.3106385,-0.3106385,2.229366,37.15603,0.1321535,0.3246173,0,0,1.287179
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,46.54363,46.54363,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.974609,0.9765404,0,0.1060637,-0.1060637,2.117565,35.29269,0.1321535,0.1108365,0,0,0.9765404
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,44.75504,44.75504,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.092458,0.8704768,0,0.1271092,-0.1271092,1.983581,33.05961,0.1321535,0.1328291,0,0,0.8704768
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,43.45791,43.45791,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.23369,0.7433676,0,0.04862789,-0.04862789,1.932322,32.20531,0.1321535,0.05081614,0,0,0.7433676
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.08021,42.08021,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.287722,0.6947396,0,0.05105979,-0.05105979,1.878501,31.30828,0.1321535,0.05335748,0,0,0.6947396
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,40.90393,40.90393,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.344454,0.6436799,0,0.06171315,-0.06171315,1.813449,30.22409,0.1321535,0.06449024,0,0,0.6436799
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,39.92907,39.92907,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.413025,0.5819667,0,0.1180586,-0.1180586,1.689005,28.15002,0.1321535,0.1233712,0,0,0.5819667
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,38.90587,38.90587,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.544201,0.4639081,0,0.1322561,-0.1322561,1.549594,25.82652,0.1321535,0.1382076,0,0,0.4639081
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.0438,38.0438,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.691152,0.331652,0,0.04301804,-0.04301804,1.504249,25.07077,0.1321535,0.04495385,0,0,0.331652
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,37.47983,37.47983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.73895,0.288634,0,0,0,1.504249,25.07077,0.1321535,0,0,0,0.288634
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1107219,38.81504,36.86752,0.1219035,0.1219035,0,0,0,0.1219035,90.82745,0,0,0,0.1107219,0.1283195,0.1219035,0,0,4.73895,0.288634,0,0.01759765,-0.01759765,1.4857,24.76161,0.1321535,0.1340939,0.08857748,0,0.3993558
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1013674,40.36779,38.56749,0,0,0,0,0,0,0,0,0,0,0.1013674,0,0,0,0,4.758503,0.2710364,0.1013674,0,0.1013674,1.581865,26.36437,0.1321207,0,0.08109393,0,0.3724038
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0950025,44.62718,42.89394,0.5238741,0.434406,0,-1,0,0.434406,21.86952,0,0.08946806,0.2140574,0.0950025,0.4572695,0.434406,0,0,4.657135,0.362267,0,0.362267,-0.362267,1.200002,20,0.1321207,0.5762615,0.076002,0,0.4572695
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3732519,54.33862,47.08344,0,0,0,0,0,0,0,0,0,0,0.3732519,0,0,0,0,5.059654,0,0.3732519,0,0.3732519,1.5541,25.90162,0.132,0,0.2986015,0,0.3732519
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1195147,52.78252,50.48337,0.55849,0.55849,0.425,0,0.172125,0.55849,21.39961,2.775558E-17,0,0,0.1195147,0.1405158,0.13349,0,0,4.686402,0.3359267,0,0.02100116,-0.02100116,1.531963,25.53267,0.132,0.6143391,0.09561174,1.7,0.4554414
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1628931,56.18676,52.98095,1.272451,1.272451,1.7,0,0.5202,1.272451,12.80153,0,0,0,0.1628931,0,0,0.427549,0.4061716,4.709737,0.3149256,0.5690647,0,0.5690647,2.071825,34.53035,0.1322481,1.399696,0.1303145,1.7,0.4778187
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4768337,65.38184,55.38185,1.276489,1.276489,1.7,0,0.5202,1.276489,37.35508,0,0,0,0.4768337,0,0,0.4235105,0.4023349,4.140672,0.8270838,0.8791686,0,0.8791686,2.905878,48.4312,0.132613,1.404139,0.381467,1.7,1.303918
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.86926,76.50928,56.73538,0.2858351,0.2858351,0,-1,0,0.2858351,304.1125,0,0,0,0.86926,0.300879,0.2858351,0,0,3.261504,1.618336,0.568381,0,0.568381,3.445091,57.41808,0.1324294,0.3144186,0.695408,0,2.487596
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5850422,69.8114,57.14627,0,0,0,-1,0,0,0,0,0,0,0.5850422,0,0,0,0,2.693123,2.129879,0.5850422,0,0.5850422,4.000111,66.66839,0.132241,0,0.4680338,0,2.714921
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1242547,60.06809,57.55716,0.848711,0.848711,0,-1,0,0.848711,14.6404,0,0,0,0.1242547,0.89338,0.848711,0,0,2.108081,2.656416,0,0.7691253,-0.7691253,3.189382,53.15626,0.132241,0.9335821,0.09940377,0,2.780671
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1265011,59.37626,56.83205,0.5429725,0.5429725,0,-1,0,0.5429725,23.29789,0,0,0,0.1265011,0.57155,0.5429725,0,0,2.962664,1.887291,0,0.4450488,-0.4450488,2.720259,45.33756,0.132241,0.5972697,0.1012009,0,2.013792
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04891353,55.93195,54.97095,1.107178,1.107178,0,-1,0,1.107178,4.417856,0,0,0,0.04891353,1.165451,1.107178,0,0,3.457163,1.442242,0,1.116537,-1.116537,1.543326,25.72205,0.132241,1.217896,0.03913083,0,1.491156
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,53.1582,53.1582,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.69776,0.3257052,0,0.2561274,-0.2561274,1.273344,21.22235,0.132241,0.2676531,0,0,0.3257052
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,51.16819,51.16819,1.029032,0.06609891,0,-1,0,0.06609891,0,0,0.9629326,1.065836,0,0.0695778,0.06609891,0,0,4.982346,0.0695778,0,0.0695778,-0.0695778,1.200002,20,0.132241,1.131935,0,0,0.0695778
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,48.94453,48.94453,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,46.6806,46.6806,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,44.86784,44.86784,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,43.57071,43.57071,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,42.21718,42.21718,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.01673,41.01673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.05798,40.05798,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.04283,39.04283,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132241,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.18076,38.18076,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325574,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,37.65708,37.65708,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1329238,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3007273,42.43956,37.02865,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3007273,0,0,1.452632,1.38,2.299654,2.484,1.680727,0,1.680727,5.412846,90.21392,0.1331363,0,0.2405819,1.7,2.784727
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5227932,48.50763,38.72862,0.4337887,0.4337887,0,0,0,0.4337887,120.5179,0,0,0,0.5227932,0.4566197,0.4337887,0,0,0.6189271,3.996655,0.06617354,0,0.06617354,5.475624,91.26022,0.1331151,0.4771676,0.4182346,0,4.519448
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.652418,55.86737,43.05508,0.7872205,0.7872205,0,-1,0,0.7872205,82.87614,0,0,0,0.652418,0.8286532,0.7872205,0,0,0.5527535,4.056211,0,0.1762352,-0.1762352,5.289856,88.16409,0.1331151,0.8659425,0.5219344,0,4.708629
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7750357,63.22977,47.2204,0.9866001,0.9866001,0,0,0,0.9866001,78.55621,0,0,0,0.7750357,1.038526,0.9866001,0,0,0.7485703,3.879976,0,0.2634908,-0.2634908,5.012112,83.53503,0.1331151,1.08526,0.6200285,0,4.655011
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.093889,75.27416,50.62033,0.3074347,0.3074347,0,0,0,0.3074347,355.8118,0,0,0,1.093889,0.3236155,0.3074347,0,0,1.041338,3.616485,0.7702736,0,0.7702736,5.742858,95.7141,0.1328689,0.3381782,0.8751112,0,4.710374
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.176182,80.74577,53.10986,0.1818715,0.1818715,0,0,0,0.1818715,646.7102,0.7136737,0,0,1.176182,0.1914437,0.1818715,0,0,0.2710643,4.309731,0.2710643,0,0.2710643,6.000012,100,0.1327824,0.2000587,0.9409453,0,5.485913
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.028645,79.44751,55.51881,0.6769332,0.6769332,0,0,0,0.6769332,151.9567,0.3160838,0,0,1.028645,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1327824,0.7446265,0.8229161,0,5.582334
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7143158,72.6619,56.87234,0.4007937,0.4007937,0,-1,0,0.4007937,178.2253,0.2924277,0,0,0.7143158,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1327824,0.4408731,0.5714527,0,5.268005
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7801101,74.80339,57.28323,0.1799515,0.1799515,0,-1,0,0.1799515,433.5112,0.5906874,0,0,0.7801101,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1327824,0.1979467,0.6240881,0,5.333799
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6943704,73.09158,57.69412,0.2489895,0.2489895,0,-1,0,0.2489895,278.8754,0.4322762,0,0,0.6943704,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1327824,0.2738884,0.5554963,0,5.248059
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1634857,60.2775,56.96902,1.529453,1.38,0,-1,0,1.38,11.84679,0,0.1494528,0.3023981,0.1634857,1.452632,1.38,0,0,0,4.553689,0,1.289146,-1.289146,4.641133,77.35206,0.1327824,1.682398,0.1307885,0,4.717175
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04903333,56.07217,55.10792,0.5045434,0.5045434,0,-1,0,0.5045434,9.718358,0,1.110223E-16,0,0.04903333,0.5310982,0.5045434,0,0,1.432384,3.264543,0,0.4820649,-0.4820649,4.132992,68.88306,0.1327824,0.5549977,0.03922666,0,3.313576
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,53.3435,53.3435,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.968012,2.782478,0,0.9967167,-0.9967167,3.08236,51.37257,0.1327824,1.041569,0,0,2.782478
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,51.30515,51.30515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.075475,1.785761,0,0,0,3.08236,51.37257,0.1327824,0,0,0,1.785761
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,49.0815,49.0815,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.075475,1.785761,0,0.6542864,-0.6542864,2.392682,39.87795,0.1327824,0.6837293,0,0,1.785761
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,46.81756,46.81756,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.80246,1.131475,0,0.2486587,-0.2486587,2.130573,35.50947,0.1327824,0.2598483,0,0,1.131475
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.02092,45.02092,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.078747,0.8828164,0,0.01368601,-0.01368601,2.116146,35.26903,0.1327824,0.01430188,0,0,0.8828164
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,43.73184,43.73184,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.093954,0.8691304,0,0.2695633,-0.2695633,1.832002,30.5333,0.1327824,0.2816936,0,0,0.8691304
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,42.37025,42.37025,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.393469,0.5995671,0,0.05667692,-0.05667692,1.772259,29.53759,0.1327824,0.05922738,0,0,0.5995671
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,41.16981,41.16981,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.456443,0.5428902,0,0.1608127,-0.1608127,1.602747,26.7124,0.1327824,0.1680492,0,0,0.5428902
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,40.24328,40.24328,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.635124,0.3820775,0,0.3048864,-0.3048864,1.281369,21.35611,0.1327824,0.3186063,0,0,0.3820775
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,39.22008,39.22008,0.2207869,0.07333158,0,-1,0,0.07333158,0,0,0.1474553,0.169534,0,0.07719114,0.07333158,0,0,4.973886,0.07719114,0,0.07719114,-0.07719114,1.200002,20,0.1327824,0.2428656,0,0,0.07719114
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,38.36607,38.36607,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331875,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,37.84238,37.84238,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1335713,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3594335,43.75117,37.23007,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,65.66366,0,0,0,0.3594335,0,0,1.152614,1.094984,2.299654,2.484,1.454417,0,1.454417,5.19815,86.63565,0.1340286,0.6021243,0.2875468,1.7,2.843433
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4138161,46.57448,38.93004,0,0,0,0,0,0,0,0,0,0,0.4138161,0,0,0,0,0.8452373,3.792975,0.4138161,0,0.4138161,5.59073,93.17864,0.1338969,0,0.3310529,0,4.206791
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3476458,49.81493,43.25649,0,0,0,-1,0,0,0,0,0,0,0.3476458,0,0,0,0,0.4314212,4.16541,0.3476458,0,0.3476458,5.920536,98.6754,0.1337865,0,0.2781166,0,4.513056
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.092574,71.3194,47.4057,0.8066471,0.8066471,0,0,0,0.8066471,135.4464,0.1596967,0,0,1.092574,0.8491023,0.8066471,0,0,0.08377539,4.478291,0.08377539,0,0.08377539,6.000012,100,0.13376,0.8873119,0.8740594,0,5.570866
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.096256,75.50777,50.75729,0.5995305,0.5995305,0,0,0,0.5995305,182.8525,0.4651715,0,0,1.096256,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.13376,0.6594835,0.877005,0,5.649945
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.222889,82.3382,53.24682,0.9858645,0.9858645,0,0,0,0.9858645,124.0423,0.1851365,0,0,1.222889,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.13376,1.084451,0.9783109,0,5.776577
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8300281,74.15942,55.60744,0.5499868,0.5499868,0,0,0,0.5499868,150.9178,0.2510947,0,0,0.8300281,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.13376,0.6049854,0.6640225,0,5.383717
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4314153,66.06015,56.96902,1.116893,1.116893,0,-1,0,1.116893,38.62637,0,0,0,0.4314153,1.175677,1.116893,0,0,0,4.553689,0,0.7442616,-0.7442616,5.215491,86.92468,0.13376,1.228582,0.3451322,0,4.985104
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2310813,62.10792,57.37186,0.5629689,0.5629689,0,-1,0,0.5629689,41.0469,0,1.110223E-16,0,0.2310813,0.5925988,0.5629689,0,0,0.8269573,3.809427,0,0.3615175,-0.3615175,4.834418,80.57348,0.13376,0.6192657,0.184865,0,4.040509
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5741568,70.2521,57.78275,1.029592,1.029592,0,-1,0,1.029592,55.76546,0,2.220446E-16,0,0.5741568,1.083781,1.029592,0,0,1.228644,3.44791,0,0.5096245,-0.5096245,4.297227,71.62031,0.13376,1.132551,0.4593254,0,4.022067
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2791826,62.80753,57.05764,0.2757137,0.2757137,0,-1,0,0.2757137,101.2581,0,0,0,0.2791826,0.2902249,0.2757137,0,0,1.794893,2.938285,0,0.01104235,-0.01104235,4.285587,71.42632,0.13376,0.303285,0.223346,0,3.217468
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04961387,56.22154,55.24488,1.478701,1.38,0,-1,0,1.38,3.595208,2.220446E-16,0.09870099,0.2465711,0.04961387,1.452632,1.38,0,0,1.807162,2.927243,0,1.403018,-1.403018,2.806677,46.77785,0.13376,1.626571,0.03969109,0,2.976857
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,53.48046,53.48046,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.366071,1.524225,0,1.43282,-1.43282,1.296352,21.60582,0.13376,1.497297,0,0,1.524225
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,51.4824,51.4824,0.8387345,0.08683465,0,-1,0,0.08683465,0,0,0.7518998,0.8357733,0,0.09140489,0.08683465,0,0,4.958093,0.09140489,0,0.09140489,-0.09140489,1.200002,20,0.13376,0.922608,0,0,0.09140489
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,49.25875,49.25875,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,46.99481,46.99481,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,45.20622,45.20622,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,43.91714,43.91714,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,42.55556,42.55556,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,41.37928,41.37928,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,40.42859,40.42859,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,39.40538,39.40538,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13376,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,38.56749,38.56749,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341685,0.1659089,0,1.7,0
