Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9890506,65.40358,44.65836,0.1938986,0.1938986,0,-1,0,0.1938986,510.0865,0,0,0,0.9890506,0.2041038,0.1938986,0,0,3.896199,1.047109,0.7849468,0,0.7849468,3.048419,50.80688,0.1323392,0.2132885,0.7912405,0,2.03616
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.185326,75.13102,48.44502,0.573238,0.573238,0,0,0,0.573238,206.7773,0,0,0,1.185326,0.6034084,0.573238,0,0,3.111253,1.753562,0.5819175,0,0.5819175,3.600474,60.00778,0.132172,0.6305618,0.9482607,0,2.938888
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.116853,77.25844,51.70798,0.7066538,0.7066538,0,0,0,0.7066538,158.0482,0,0,0,1.116853,0.7438461,0.7066538,0,0,2.529335,2.277287,0.3730071,0,0.3730071,3.95434,65.90553,0.132065,0.7773191,0.8934826,0,3.39414
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.136532,80.83074,54.10889,0.7552783,0.7552783,0,0,0,0.7552783,150.4785,0,0,0,1.136532,0.7950298,0.7552783,0,0,2.156328,2.612994,0.3415021,0,0.3415021,4.278317,71.30514,0.1319672,0.8308062,0.9092255,0,3.749526
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.122123,83.38342,56.46951,0.4177465,0.4177465,0,0,0,0.4177465,268.6135,0,0,0,1.122123,0.4397331,0.4177465,0,0,1.814826,2.920346,0.6823902,0,0.6823902,4.925689,82.09466,0.1317722,0.4595211,0.8976986,0,4.042469
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.103106,84.46801,57.78275,0.1225005,0.1225005,0,-1,0,0.1225005,900.4912,0,0,0,1.103106,0.1289479,0.1225005,0,0,1.132436,3.534497,0.9741585,0,0.9741585,5.849857,97.49742,0.1314949,0.1347506,0.8824852,0,4.637603
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8407287,77.39936,58.1453,0.06411994,0.06411994,0,-1,0,0.06411994,1311.181,0.6149569,0,0,0.8407287,0.06749468,0.06411994,0,0,0.1582771,4.41124,0.1582771,0,0.1582771,6.000012,100,0.13145,0.07053193,0.6725829,0,5.251968
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5319459,70.04292,58.50785,0.591419,0.591419,0,-1,0,0.591419,89.944,0,0,0,0.5319459,0.6225463,0.591419,0,0,0,4.553689,0,0.09060039,-0.09060039,5.904511,98.40832,0.13145,0.6505609,0.4255567,0,5.085635
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3511305,65.13361,57.78275,0.4207439,0.4207439,0,-1,0,0.4207439,83.45467,0,0,0,0.3511305,0.4428883,0.4207439,0,0,0.1006671,4.463089,0,0.0917579,-0.0917579,5.807789,96.7963,0.13145,0.4628183,0.2809044,0,4.814219
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04136785,56.87656,56.05861,0.6036361,0.6036361,0,-1,0,0.6036361,6.85311,0,0,0,0.04136785,0.6354065,0.6036361,0,0,0.2026203,4.371331,0,0.5940386,-0.5940386,5.181618,86.36012,0.13145,0.6639997,0.03309428,0,4.412698
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,54.43116,54.43116,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8626632,3.777292,0,0.1030504,-0.1030504,5.072993,84.54971,0.13145,0.1076877,0,0,3.777292
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,52.48143,52.48143,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9771637,3.674242,0,0.4454154,-0.4454154,4.603484,76.72458,0.13145,0.4654591,0,0,3.674242
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,50.30612,50.30612,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.47207,3.228826,0,0.5942851,-0.5942851,3.977052,66.28407,0.13145,0.6210279,0,0,3.228826
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,48.08247,48.08247,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.132386,2.634541,0,0.205888,-0.205888,3.760028,62.667,0.13145,0.2151529,0,0,2.634541
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,46.26971,46.26971,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.361151,2.428653,0,0.2333982,-0.2333982,3.514004,58.56662,0.13145,0.2439011,0,0,2.428653
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.02092,45.02092,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.620482,2.195255,0,0.09950116,-0.09950116,3.409121,56.81857,0.13145,0.1039787,0,0,2.195255
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731039,2.095754,0,0,0,3.409121,56.81857,0.13145,0,0,0,2.095754
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,42.6039,42.6039,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.731039,2.095754,0,0.2098911,-0.2098911,3.187876,53.13116,0.13145,0.2193362,0,0,2.095754
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,41.66932,41.66932,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.964252,1.885863,0,0.2149837,-0.2149837,2.961263,49.35429,0.13145,0.224658,0,0,1.885863
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,40.69446,40.69446,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.203122,1.670879,0,0.07247435,-0.07247435,2.884869,48.08105,0.13145,0.07573569,0,0,1.670879
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.283649,1.598405,0,0,0,2.884869,48.08105,0.13145,0,0,0,1.598405
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02762815,40.00776,39.51818,0.2033856,0.2033856,0,0,0,0.2033856,13.58412,0,2.775558E-17,0,0.02762815,0.2140901,0.2033856,0,0,3.283649,1.598405,0,0.186462,-0.186462,2.68832,44.80525,0.13145,0.2237242,0.02210252,0,1.626033
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.315178,44.7742,39.01866,0.3641497,0.3641497,0,0,0,0.3641497,86.55177,0,5.551115E-17,0,0.315178,0.3833154,0.3641497,0,0,3.490829,1.411942,0,0.06813744,-0.06813744,2.616497,43.6082,0.13145,0.4005646,0.2521424,0,1.727121
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7188242,54.62957,40.63,0.9611331,0.9611331,0,0,0,0.9611331,74.78925,0,1.110223E-16,0,0.7188242,1.011719,0.9611331,0,0,3.566538,1.343805,0,0.2928949,-0.2928949,2.307759,38.46257,0.13145,1.057246,0.5750594,0,2.062629
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.006271,65.98966,44.79533,0.317222,0.317222,0,-1,0,0.317222,317.2134,0,0,0,1.006271,0.3339179,0.317222,0,0,3.891976,1.05091,0.6723529,0,0.6723529,2.945609,49.09338,0.1312594,0.3489442,0.8050166,0,2.057181
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.116582,73.39809,48.58198,0.7607213,0.7607213,0,0,0,0.7607213,146.7794,0,0,0,1.116582,0.8007593,0.7607213,0,0,3.219624,1.656028,0.315823,0,0.315823,3.245225,54.08698,0.13117,0.8367935,0.8932659,0,2.77261
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.194624,79.57286,51.75632,1.453673,1.453673,1.7,0,0.5202,1.453673,82.17973,0,0,0,1.194624,0,0,0.246327,0.2340106,2.9038,1.940269,1.428635,0,1.428635,4.600547,76.67564,0.1315983,1.59904,0.9556996,1.7,3.134893
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.144795,81.19855,54.20557,0.7337524,0.7337524,1.047604,0,0.3420959,0.7337524,156.0193,0,0,0,1.144795,0,0,0.3138516,0.2981591,1.475165,3.22604,1.442954,0,1.442954,5.969454,99.4907,0.1315961,0.8071277,0.9158362,1.7,4.370835
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.004755,79.97834,56.50979,0.1230101,0.1230101,0,0,0,0.1230101,816.8065,0.8430591,0,0,1.004755,0.1294843,0.1230101,0,0,0.03221109,4.524699,0.03221109,0,0.03221109,6.000012,100,0.131587,0.1353111,0.8038036,0,5.529453
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.043274,82.77483,57.87137,0.5072428,0.5072428,0,-1,0,0.5072428,205.6755,0.5093343,0,0,1.043274,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.131587,0.5579671,0.8346192,0,5.596963
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7596946,75.31231,58.18559,0.6471135,0.6471135,0,-1,0,0.6471135,117.3974,0.07852251,0,0,0.7596946,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.131587,0.7118248,0.6077557,0,5.313384
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6373181,72.63267,58.54814,1.1554,1.1554,0,-1,0,1.1554,55.15995,0,0,0,0.6373181,1.216211,1.1554,0,0,0,4.553689,0,0.5788926,-0.5788926,5.389806,89.82992,0.131587,1.27094,0.5098545,0,5.191007
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2717837,63.4959,57.87137,0.4537267,0.4537267,0,-1,0,0.4537267,59.90031,0,5.551115E-17,0,0.2717837,0.477607,0.4537267,0,0,0.643214,3.974796,0,0.2058233,-0.2058233,5.172849,86.21397,0.131587,0.4990994,0.217427,0,4.24658
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04078572,56.91359,56.10695,1.280467,1.280467,0,-1,0,1.280467,3.185224,0,0,0.02851317,0.04078572,1.34786,1.280467,0,0,0.8719066,3.768973,0,1.307074,-1.307074,3.795072,63.25108,0.131587,1.408513,0.03262858,0,3.809759
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,54.51978,54.51978,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.324211,2.461899,0,0.4609858,-0.4609858,3.30915,55.15239,0.131587,0.4817302,0,0,2.461899
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,52.57005,52.57005,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.836417,2.000913,0,1.315763,-1.315763,1.922215,32.03685,0.131587,1.374972,0,0,2.000913
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,50.39474,50.39474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298376,0.6851508,0,0,0,1.922215,32.03685,0.131587,0,0,0,0.6851508
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,48.17109,48.17109,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.298376,0.6851508,0,0.07742971,-0.07742971,1.840597,30.67655,0.131587,0.08091405,0,0,0.6851508
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,46.35833,46.35833,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.384409,0.6077211,0,0.01816509,-0.01816509,1.821449,30.35742,0.131587,0.01898251,0,0,0.6077211
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,45.1176,45.1176,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.404592,0.589556,0,0.1425897,-0.1425897,1.671146,27.85238,0.131587,0.1490062,0,0,0.589556
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,43.80435,43.80435,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.563025,0.4469663,0,0.09399216,-0.09399216,1.57207,26.20111,0.131587,0.0982218,0,0,0.4469663
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,42.69252,42.69252,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.667461,0.3529741,0,0.09844321,-0.09844321,1.468302,24.47164,0.131587,0.1028732,0,0,0.3529741
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,41.75795,41.75795,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.776842,0.2545309,0,0.06193221,-0.06193221,1.403019,23.38361,0.131587,0.06471916,0,0,0.2545309
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,40.79114,40.79114,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.845656,0.1925987,0,0.06440684,-0.06440684,1.335128,22.2521,0.131587,0.06730515,0,0,0.1925987
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,39.96936,39.96936,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.917219,0.1281918,1.38,0,1.38,2.644311,44.07177,0.1320245,0.2710653,0,1.7,0.1281918
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02833021,40.13339,39.63097,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.61638,0,0,0,0.02833021,0,0,1.452632,1.38,3.537219,1.370192,1.40833,0,1.40833,3.980371,66.33938,0.132381,0.1511577,0.02266417,1.7,1.398522
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2945575,44.50108,39.13146,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.41676,0,0,0,0.2945575,0,0,0.9887964,0.9393565,2.128889,2.637689,1.233914,0,1.233914,5.150964,85.84924,0.1328513,0.782324,0.235646,1.7,2.932246
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7719243,55.90592,40.7428,0.835294,0.835294,0,0,0,0.835294,92.41349,1.110223E-16,0,0,0.7719243,0.8792569,0.835294,0,0,0.8949748,3.748212,0,0.1073325,-0.1073325,5.037826,83.9636,0.1328513,0.9188234,0.6175395,0,4.520136
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9946412,65.81551,44.89201,0.383696,0.383696,0,-1,0,0.383696,259.2264,0,0,0,0.9946412,0.4038905,0.383696,0,0,1.014233,3.640879,0.5907508,0,0.5907508,5.598261,93.30417,0.1326849,0.4220656,0.795713,0,4.63552
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.202917,75.861,48.63032,0.5876347,0.5876347,0,0,0,0.5876347,204.7048,0.1608713,0,0,1.202917,0.6185629,0.5876347,0,0,0.4234824,4.172555,0.4234824,0,0.4234824,6.000012,100,0.1325658,0.6463982,0.9623332,0,5.375471
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.099116,76.92654,51.84495,0.6358982,0.6358982,0,0,0,0.6358982,172.8447,0.4297496,0,0,1.099116,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1325658,0.6994881,0.879293,0,5.652805
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.219836,83.5393,54.24585,0.5676152,0.5676152,0,0,0,0.5676152,214.9054,0.6223461,0,0,1.219836,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1325658,0.6243767,0.9758685,0,5.773525
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.195194,85.77259,56.55813,0.5648442,0.5648442,0,0,0,0.5648442,211.597,0.6006207,0,0,1.195194,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1325658,0.6213287,0.9561548,0,5.748882
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.009613,81.78584,57.87137,0.9932779,0.9932779,0,-1,0,0.9932779,101.6445,0,0,0,1.009613,1.045556,0.9932779,0,0,0,4.553689,0,0.03594304,-0.03594304,5.962125,99.36855,0.1325658,1.092606,0.8076901,0,5.563302
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8510134,77.77991,58.23392,0.9439876,0.9439876,0,-1,0,0.9439876,90.1509,0,0,0,0.8510134,0.9936712,0.9439876,0,0,0.03993671,4.517746,0,0.1426578,-0.1426578,5.81175,96.86231,0.1325658,1.038386,0.6808107,0,5.368759
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5692326,71.08229,58.64482,0.6931445,0.6931445,0,-1,0,0.6931445,82.12322,0,0,0,0.5692326,0.7296258,0.6931445,0,0,0.1984454,4.375088,0,0.1603932,-0.1603932,5.642681,94.04449,0.1325658,0.762459,0.4553861,0,4.944321
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2269315,62.58625,57.91971,0,0,0,-1,0,0,0,0,0,0,0.2269315,0,0,0,0,0.3766601,4.214695,0.2269315,0,0.2269315,5.857967,97.63259,0.1325021,0,0.1815452,0,4.441627
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04058579,56.95012,56.14724,1.866319,1.38,0,-1,0,1.38,2.940999,0,0.4863187,0.6729506,0.04058579,1.452632,1.38,0,0,0.1497286,4.418933,0,1.412046,-1.412046,4.36954,72.82552,0.1325021,2.052951,0.03246863,0,4.459519
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,54.6084,54.6084,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.718668,3.006887,0,0.5344218,-0.5344218,3.80621,63.43671,0.1325021,0.5584708,0,0,3.006887
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,52.65868,52.65868,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.31247,2.472466,0,0.0854628,-0.0854628,3.716124,61.93528,0.1325021,0.08930863,0,0,2.472466
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,50.48337,50.48337,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.407429,2.387003,0,1.214894,-1.214894,2.435513,40.5918,0.1325021,1.269565,0,0,2.387003
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,48.26777,48.26777,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.757312,1.172109,0,0.1092553,-0.1092553,2.320348,38.67239,0.1325021,0.1141718,0,0,1.172109
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,46.45501,46.45501,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.878706,1.062853,0,0.05891094,-0.05891094,2.25825,37.63743,0.1325021,0.06156193,0,0,1.062853
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,45.23039,45.23039,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.944163,1.003942,0,0.2781017,-0.2781017,1.965106,32.75169,0.1325021,0.2906163,0,0,1.003942
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,43.91714,43.91714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253165,0.7258406,0,0,0,1.965106,32.75169,0.1325021,0,0,0,0.7258406
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253165,0.7258406,0,0,0,1.965106,32.75169,0.1325021,0,0,0,0.7258406
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253165,0.7258406,0,0,0,1.965106,32.75169,0.1325021,0,0,0,0.7258406
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,40.90393,40.90393,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.253165,0.7258406,0,0.1467635,-0.1467635,1.810403,30.17333,0.1325021,0.1533678,0,0,0.7258406
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.08215,40.08215,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.416235,0.5790771,0,0.07971188,-0.07971188,1.72638,28.77293,0.1325021,0.08329892,0,0,0.5790771
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01642839,40.03493,39.74377,0.1279649,0.1279649,0,0,0,0.1279649,12.8382,0,0,0,0.01642839,0.1346999,0.1279649,0,0,4.504804,0.4993652,0,0.1182715,-0.1182715,1.60171,26.69512,0.1325021,0.1407614,0.01314271,0,0.5157936
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3421134,45.54675,39.26842,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,50.68718,0,0,0,0.3421134,0,0,1.025049,0.973797,4.636217,0.3810937,1.31591,0,1.31591,2.850093,47.50145,0.1329507,0.7424456,0.2736907,1.7,0.7232071
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6890896,54.24126,40.85559,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6890896,0,0,1.452632,1.38,3.320307,1.565413,2.06909,0,2.06909,4.813004,80.21656,0.1330277,0,0.5512717,1.7,2.254503
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8540874,62.53784,44.98063,0.7496742,0.7496742,0,-1,0,0.7496742,113.9278,0,0,0,0.8540874,0.7891307,0.7496742,0,0,1.251217,3.427594,0.06495664,0,0.06495664,4.874627,81.24361,0.1330095,0.8246416,0.6832699,0,4.281681
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9210126,68.40761,48.6706,0.5372016,0.5372016,0,0,0,0.5372016,171.4463,0,0,0,0.9210126,0.5654755,0.5372016,0,0,1.18626,3.486055,0.3555371,0,0.3555371,5.211919,86.86514,0.1329102,0.5909218,0.7368101,0,4.407067
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.105513,77.10699,51.84495,0,0,0,0,0,0,0,0.2747902,0,0,1.105513,0,0,0,0,0.8307232,3.806038,0.8307232,0,0.8307232,6.000012,100,0.1326786,0,0.8844107,0,4.911551
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.073437,79.16185,54.24585,0.009391031,0.009391031,0,0,0,0.009391031,11430.45,1.063551,0,0,1.073437,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1326786,0.01033014,0.8587494,0,5.627126
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.111926,83.24728,56.60647,1.793465,1.793465,0.425,0,0.172125,1.793465,61.99878,0,0,0,1.111926,1.440489,1.368465,0,0,0,4.553689,0,0.3285629,-0.3285629,5.653676,94.22775,0.1326786,1.972811,0.889541,1.7,5.665615
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.052957,83.12307,57.91971,0.8060232,0.8060232,0,-1,0,0.8060232,130.6361,0,0,0,1.052957,0.8484455,0.8060232,0,0,0.36507,4.225126,0.2045116,0,0.2045116,5.847693,97.46136,0.1326217,0.8866256,0.8423657,0,5.278083
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8166693,76.91715,58.28226,0.980078,0.980078,0,-1,0,0.980078,83.32697,0,1.110223E-16,0,0.8166693,1.031661,0.980078,0,0,0.1605584,4.409186,0,0.2149918,-0.2149918,5.621072,93.68434,0.1326217,1.078086,0.6533355,0,5.225856
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5026294,69.54516,58.6851,0.2515404,0.2515404,0,-1,0,0.2515404,199.8206,0,0,0,0.5026294,0.2647793,0.2515404,0,0,0.3994381,4.194195,0.2378501,0,0.2378501,5.846716,97.44508,0.1325556,0.2766944,0.4021035,0,4.696824
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2521418,63.16599,57.96,0,0,0,-1,0,0,0,0.09055374,0,0,0.2521418,0,0,0,0,0.1615881,4.40826,0.1615881,0,0.1615881,6.000012,100,0.1325108,0,0.2017134,0,4.660401
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03810715,56.99801,56.24392,0.9474874,0.9474874,0,-1,0,0.9474874,4.021916,0,1.110223E-16,0,0.03810715,0.9973552,0.9474874,0,0,0,4.553689,0,0.959248,-0.959248,4.988876,83.14777,0.1325108,1.042236,0.03048572,0,4.591796
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,54.69703,54.69703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.065831,3.594441,0,0,0,4.988876,83.14777,0.1325108,0,0,0,3.594441
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,52.7473,52.7473,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.065831,3.594441,0,0.3151177,-0.3151177,4.656713,77.61172,0.1325108,0.329298,0,0,3.594441
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,50.57199,50.57199,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.415962,3.279323,0,0.6482571,-0.6482571,3.97339,66.22303,0.1325108,0.6774287,0,0,3.279323
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,48.35639,48.35639,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.136248,2.631066,0,0.2087432,-0.2087432,3.753355,62.55579,0.1325108,0.2181367,0,0,2.631066
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,46.58392,46.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368185,2.422323,0,0,0,3.753355,62.55579,0.1325108,0,0,0,2.422323
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,45.31901,45.31901,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.368185,2.422323,0,0.1423701,-0.1423701,3.603284,60.05461,0.1325108,0.1487768,0,0,2.422323
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.00577,44.00577,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.526374,2.279953,0,0.1609468,-0.1609468,3.433631,57.22707,0.1325108,0.1681895,0,0,2.279953
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.91811,42.91811,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.705203,2.119006,0,0.07216248,-0.07216248,3.357565,55.9593,0.1325108,0.07540979,0,0,2.119006
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.99159,41.99159,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.785384,2.046844,0,0.1465162,-0.1465162,3.203123,53.38528,0.1325108,0.1531094,0,0,2.046844
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.03284,41.03284,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.94818,1.900327,0,0.1451876,-0.1451876,3.050082,50.8346,0.1325108,0.151721,0,0,1.900327
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,40.24328,40.24328,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.109499,1.75514,0,0.2868221,-0.2868221,2.747745,45.79566,0.1325108,0.2997291,0,0,1.75514
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02008328,40.26134,39.9049,0.1710387,0.1710387,0,0,0,0.1710387,11.74195,0,2.775558E-17,0,0.02008328,0.1800407,0.1710387,0,0,3.42819,1.468318,0,0.1599575,-0.1599575,2.579135,42.9855,0.1325108,0.1881426,0.01606662,0,1.488401
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3292268,45.46836,39.42955,1.234687,1.234687,0.425,0,0.172125,1.234687,26.6648,1.110223E-16,0,0,0.3292268,0.8523023,0.8096871,0,0,3.605921,1.30836,0,0.5230754,-0.5230754,2.027765,33.79602,0.1325108,1.358156,0.2633815,1.7,1.637587
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7381561,55.44773,40.99256,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,86.86871,0,0,0,0.7381561,0,0,0.8502624,0.8077493,4.187116,0.7852847,1.545905,0,1.545905,3.49434,58.23888,0.1328905,0.9347114,0.5905249,1.7,1.523441
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.770366,60.73241,45.09343,0.4370484,0.4370484,0,-1,0,0.4370484,176.2656,0,0,0,0.770366,0.460051,0.4370484,0,0,2.64121,2.1766,0.3103151,0,0.3103151,3.78873,63.14538,0.1328045,0.4807533,0.6162928,0,2.946966
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9494922,69.22726,48.75923,1.091019,1.091019,0,0,0,1.091019,87.02802,0,0,0,0.9494922,1.148441,1.091019,0,0,2.330895,2.455883,0,0.1989488,-0.1989488,3.57902,59.65022,0.1328045,1.200121,0.7595938,0,3.405375
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9035602,71.72946,51.89329,0,0,0,0,0,0,0,0,0,0,0.9035602,0,0,0,0,2.55195,2.256934,0.9035602,0,0.9035602,4.436213,73.93673,0.1325546,0,0.7228482,0,3.160495
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.146998,81.3765,54.29419,0.1852244,0.1852244,0,0,0,0.1852244,619.2477,0,0,0,1.146998,0.194973,0.1852244,0,0,1.648389,3.070139,0.9520247,0,0.9520247,5.339383,88.98953,0.1322923,0.2037468,0.9175981,0,4.217136
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.179572,85.33974,56.60647,0.2393685,0.2393685,0,0,0,0.2393685,492.7852,0.2312409,0,0,1.179572,0.2519668,0.2393685,0,0,0.6963646,3.926961,0.6963646,0,0.6963646,6.000012,100,0.1321011,0.2633053,0.9436578,0,5.106533
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.168468,86.74439,57.96,0.5081433,0.5081433,0,-1,0,0.5081433,229.9485,0.63358,0,0,1.168468,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1321011,0.5589576,0.9347742,0,5.722157
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9650375,81.05103,58.32255,0.007673893,0.007673893,0,-1,0,0.007673893,12575.59,0.9569597,0,0,0.9650375,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1321011,0.008441282,0.77203,0,5.518726
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4887769,69.27343,58.73344,0.6489185,0.6489185,0,-1,0,0.6489185,75.32177,0,0,0,0.4887769,0.6830721,0.6489185,0,0,0,4.553689,0,0.1942952,-0.1942952,5.795207,96.58659,0.1321011,0.7138103,0.3910215,0,5.042466
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3036271,64.32872,58.00834,1.02033,1.02033,0,-1,0,1.02033,29.75775,0,0,0,0.3036271,1.074031,1.02033,0,0,0.2158836,4.359394,0,0.7704041,-0.7704041,4.98313,83.05199,0.1321011,1.122363,0.2429017,0,4.663021
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03810212,57.0384,56.2842,1.21707,1.21707,0,-1,0,1.21707,3.130642,0,0,0,0.03810212,1.281127,1.21707,0,0,1.071888,3.58899,0,1.243025,-1.243025,3.672867,61.21432,0.1321011,1.338777,0.03048169,0,3.627092
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,54.74537,54.74537,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.453027,2.345965,0,0.6596451,-0.6596451,2.97754,49.62556,0.1321011,0.6893292,0,0,2.345965
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,52.84398,52.84398,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.185966,1.68632,0,0.3154056,-0.3154056,2.645073,44.08446,0.1321011,0.3295989,0,0,1.68632
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,50.66867,50.66867,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.536416,1.370914,0,0.1946462,-0.1946462,2.439898,40.66488,0.1321011,0.2034053,0,0,1.370914
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,48.44502,48.44502,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.75269,1.176268,0,0.005603157,-0.005603157,2.433991,40.56644,0.1321011,0.005855299,0,0,1.176268
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,46.6806,46.6806,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.758916,1.170665,0,0.09370471,-0.09370471,2.335218,38.92022,0.1321011,0.09792142,0,0,1.170665
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,45.40764,45.40764,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.863032,1.07696,0,0.09452602,-0.09452602,2.235579,37.25957,0.1321011,0.09877969,0,0,1.07696
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,44.11856,44.11856,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.968061,0.9824342,0,0.05488238,-0.05488238,2.177728,36.29539,0.1321011,0.05735209,0,0,0.9824342
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.03091,43.03091,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.029041,0.9275517,0,0.06811122,-0.06811122,2.105932,35.0988,0.1321011,0.07117622,0,0,0.9275517
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.10438,42.10438,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.104721,0.8594405,0,0.1409443,-0.1409443,1.957364,32.62267,0.1321011,0.1472868,0,0,0.8594405
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,41.16981,41.16981,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.261325,0.7184963,0,0.117124,-0.117124,1.833904,30.56501,0.1321011,0.1223946,0,0,0.7184963
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,40.38025,40.38025,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.391463,0.6013722,0,0.06738782,-0.06738782,1.762871,29.38113,0.1321011,0.07042027,0,0,0.6013722
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03036404,40.59803,40.05798,0.1335167,0.1335167,0,0,0,0.1335167,22.74175,0,0,0,0.03036404,0.1405439,0.1335167,0,0,4.466338,0.5339844,0,0.1101799,-0.1101799,1.646732,27.44547,0.1321011,0.1468684,0.02429123,0,0.5643485
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2184879,43.5248,39.56652,0.3541207,0.3541207,0,0,0,0.3541207,61.6987,0,0,0,0.2184879,0.3727587,0.3541207,0,0,4.58876,0.4238046,0,0.1542708,-0.1542708,1.484116,24.73522,0.1321011,0.3895328,0.1747903,0,0.6422925
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6381447,53.46128,41.12952,0,0,0,0,0,0,0,0,0,0,0.6381447,0,0,0,0,4.760172,0.2695338,0.6381447,0,0.6381447,2.089513,34.82515,0.1319264,0,0.5105158,0,0.9076785
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5896096,56.8632,45.20622,0.3388515,0.3388515,0,-1,0,0.3388515,174.0023,0,0,0,0.5896096,0.3566858,0.3388515,0,0,4.122027,0.8438641,0.2329237,0,0.2329237,2.310484,38.50799,0.1318627,0.3727367,0.4716876,0,1.433474
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7699285,64.89922,48.80757,0.7663879,0.7663879,0,0,0,0.7663879,100.462,0,0,0,0.7699285,0.8067242,0.7663879,0,0,3.889104,1.053495,0,0.03679566,-0.03679566,2.271698,37.86156,0.1318627,0.8430268,0.6159428,0,1.823424
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.078979,76.53042,51.98191,0.1661172,0.1661172,0,0,0,0.1661172,649.529,0,0,0,1.078979,0.1748602,0.1661172,0,0,3.929988,1.0167,0.9041189,0,0.9041189,3.129421,52.15691,0.1316162,0.1827289,0.8631833,0,2.095679
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.080233,79.46697,54.33448,0.1907323,0.1907323,0,0,0,0.1907323,566.3606,0,0,0,1.080233,0.2007708,0.1907323,0,0,3.025869,1.830407,0.8794616,0,0.8794616,3.963751,66.06239,0.1313773,0.2098055,0.864186,0,2.910639
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.180923,85.43469,56.64675,0.121384,0.121384,0,0,0,0.121384,972.8812,0,0,0,1.180923,0.1277727,0.121384,0,0,2.146407,2.621922,1.05315,0,1.05315,4.962857,82.71412,0.1310923,0.1335225,0.9447381,0,3.802845
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8211071,76.71603,58.00834,0,0,0,-1,0,0,0,0,0,0,0.8211071,0,0,0,0,1.093257,3.569757,0.8211071,0,0.8211071,5.741827,95.69693,0.130871,0,0.6568857,0,4.390864
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6910129,73.77125,58.37089,0.2351208,0.2351208,0,-1,0,0.2351208,293.897,0.1713669,0,0,0.6910129,0.2474956,0.2351208,0,0,0.2721504,4.308753,0.2721504,0,0.2721504,6.000012,100,0.1307978,0.2586329,0.5528103,0,4.999766
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3824548,66.8889,58.78178,0.1496859,0.1496859,0,-1,0,0.1496859,255.5049,0.2248907,0,0,0.3824548,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1307978,0.1646545,0.3059639,0,4.936144
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.181562,61.76907,58.05667,0.3247592,0.3247592,0,-1,0,0.3247592,55.90666,0,5.551115E-17,0,0.181562,0.3418517,0.3247592,0,0,0,4.553689,0,0.1602897,-0.1602897,5.831052,97.184,0.1307978,0.3572351,0.1452496,0,4.735251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03883457,57.14206,56.37283,0.5975009,0.5975009,0,-1,0,0.5975009,6.4995,0,1.110223E-16,0,0.03883457,0.6289483,0.5975009,0,0,0.1780997,4.393399,0,0.5901137,-0.5901137,5.209017,86.81678,0.1307978,0.6572509,0.03106765,0,4.432234
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,54.83399,54.83399,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8337816,3.803286,0,0.8737753,-0.8737753,4.287977,71.46615,0.1307978,0.9130952,0,0,3.803286
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804643,2.92951,0,0,0,4.287977,71.46615,0.1307978,0,0,0,2.92951
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,50.70895,50.70895,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.804643,2.92951,0,1.180232,-1.180232,3.043903,50.73162,0.1307978,1.233343,0,0,2.92951
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,48.53364,48.53364,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.116012,1.749278,0,0.1935623,-0.1935623,2.839871,47.33109,0.1307978,0.2022725,0,0,1.749278
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,46.76922,46.76922,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.331081,1.555716,0,0.1879416,-0.1879416,2.641763,44.0293,0.1307978,0.196399,0,0,1.555716
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,45.52043,45.52043,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.539905,1.367774,0,0.03776408,-0.03776408,2.601956,43.36585,0.1307978,0.03946346,0,0,1.367774
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581865,1.33001,0,0,0,2.601956,43.36585,0.1307978,0,0,0,1.33001
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,43.1437,43.1437,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.581865,1.33001,0,0.3248783,-0.3248783,2.259505,37.65833,0.1307978,0.3394978,0,0,1.33001
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,42.21718,42.21718,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.942841,1.005132,0,0.09686864,-0.09686864,2.157396,35.95653,0.1307978,0.1012277,0,0,1.005132
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,41.2826,41.2826,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.050473,0.9082633,0,0.09203935,-0.09203935,2.060378,34.33957,0.1307978,0.09618112,0,0,0.9082633
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,40.51721,40.51721,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.152739,0.8162239,0,0.04978105,-0.04978105,2.007904,33.465,0.1307978,0.05202119,0,0,0.8162239
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03036338,40.73544,40.19494,0,0,0,0,0,0,0,0,0,0,0.03036338,0,0,0,0,4.208051,0.7664429,0.03036338,0,0.03036338,2.036709,33.94509,0.1307897,0,0.0242907,0,0.7968062
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1943798,43.23465,39.7196,0.4400766,0.4400766,0,0,0,0.4400766,44.16954,0,5.551115E-17,0,0.1943798,0.4632386,0.4400766,0,0,4.177688,0.7937699,0,0.2688588,-0.2688588,1.753307,29.22173,0.1307897,0.4840843,0.1555039,0,0.9881498
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5788077,52.37096,41.26648,0.3512663,0.3512663,0,0,0,0.3512663,164.7775,0,0,0,0.5788077,0.369754,0.3512663,0,0,4.47642,0.5249112,0.2090537,0,0.2090537,1.951633,32.52715,0.1307335,0.3863929,0.4630462,0,1.103719
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.789893,61.43226,45.31901,0.5423725,0.5423725,0,-1,0,0.5423725,145.6366,0,0,0,0.789893,0.5709184,0.5423725,0,0,4.267366,0.7130595,0.2189747,0,0.2189747,2.159371,35.98944,0.1306747,0.5966097,0.6319144,0,1.502953
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.050812,72.01313,48.89619,0.882297,0.882297,0,0,0,0.882297,119.0995,0,0,0,1.050812,0.9287336,0.882297,0,0,4.048391,0.9101367,0.1220781,0,0.1220781,2.275184,37.91966,0.130642,0.9705266,0.8406494,0,1.960948
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.198808,79.98437,51.98191,0,0,0,0,0,0,0,0,0,0,1.198808,0,0,0,0,3.926313,1.020007,1.198808,0,1.198808,3.412473,56.87444,0.1303213,0,0.9590465,0,2.218815
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.196645,82.99717,54.38282,0,0,0,0,0,0,0,0,0,0,1.196645,0,0,0,0,2.727505,2.098934,1.196645,0,1.196645,4.547711,75.79503,0.1300028,0,0.9573163,0,3.29558
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.061061,81.83851,56.69509,0,0,0,0,0,0,0,0,0,0,1.061061,0,0,0,0,1.53086,3.175915,1.061061,0,1.061061,5.554321,92.57184,0.1297217,0,0.8488485,0,4.236976
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9807079,81.17676,58.05667,0.3684272,0.3684272,0,-1,0,0.3684272,266.1877,0.1230906,0,0,0.9807079,0.3878182,0.3684272,0,0,0.4697992,4.13087,0.4697992,0,0.4697992,6.000012,100,0.1295976,0.40527,0.7845663,0,5.111578
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.594132,71.43422,58.41923,0.4366407,0.4366407,0,-1,0,0.4366407,136.0688,0.1345102,0,0,0.594132,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1295976,0.4803048,0.4753056,0,5.147821
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2944509,64.97964,58.82206,0.4866949,0.4866949,0,-1,0,0.4866949,60.50011,0,0,0,0.2944509,0.5123104,0.4866949,0,0,0,4.553689,0,0.2178595,-0.2178595,5.770368,96.17261,0.1295976,0.5353644,0.2355608,0,4.84814
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2149794,62.56541,58.1453,0,0,0,-1,0,0,0,0,0,0,0.2149794,0,0,0,0,0.2420661,4.335829,0.2149794,0,0.2149794,5.974315,99.57172,0.1295409,0,0.1719835,0,4.550809
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03460294,57.10641,56.42117,0.01444662,0.01444662,0,-1,0,0.01444662,239.5227,0,0,0,0.03460294,0.01520697,0.01444662,0,0,0.02708673,4.529311,0.01939597,0,0.01939597,5.992716,99.8784,0.1295358,0.01589128,0.02768235,0,4.563914
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.007690757,4.546767,0,0,0,5.992716,99.8784,0.1295358,0,0,0,4.546767
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,53.02123,53.02123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.007690757,4.546767,0,0,0,5.992716,99.8784,0.1295358,0,0,0,4.546767
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,50.80563,50.80563,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.007690757,4.546767,0,0.6714516,-0.6714516,5.284944,88.08222,0.1295358,0.701667,0,0,4.546767
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,48.58198,48.58198,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7537481,3.875316,0,0.1039044,-0.1039044,5.175419,86.25681,0.1295358,0.1085801,0,0,3.875316
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691975,3.771411,0,0,0,5.175419,86.25681,0.1295358,0,0,0,3.771411
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691975,3.771411,0,0,0,5.175419,86.25681,0.1295358,0,0,0,3.771411
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,44.31998,44.31998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691975,3.771411,0,0,0,5.175419,86.25681,0.1295358,0,0,0,3.771411
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8691975,3.771411,0,0,0,5.175419,86.25681,0.1295358,0,0,0,3.771411
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,42.32997,42.32997,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8691975,3.771411,0,0.1435477,-0.1435477,5.024107,83.73494,0.1295358,0.1500074,0,0,3.771411
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,41.39539,41.39539,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.028695,3.627863,0,0.1773515,-0.1773515,4.837162,80.61919,0.1295358,0.1853323,0,0,3.627863
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,40.63,40.63,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.225752,3.450512,0,0.1523071,-0.1523071,4.676616,77.94344,0.1295358,0.159161,0,0,3.450512
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02968096,40.83643,40.30774,0.03049566,0.03049566,0,0,0,0.03049566,97.32848,0,0,0,0.02968096,0.03210069,0.03049566,0,0,1.394982,3.298205,0,0.002419733,-0.002419733,4.674065,77.90092,0.1295358,0.03354523,0.02374477,0,3.327886
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3061094,45.44638,39.83239,0,0,0,0,0,0,0,0,0,0,0.3061094,0,0,0,0,1.397671,3.295785,0.3061094,0,0.3061094,4.964466,82.74093,0.1294551,0,0.2448875,0,3.601894
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6016077,52.96685,41.37928,0,0,0,0,0,0,0,0,0,0,0.6016077,0,0,0,0,1.091562,3.571284,0.6016077,0,0.6016077,5.535201,92.25317,0.1292969,0,0.4812862,0,4.172891
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9704219,65.79443,45.38347,0.6812334,0.6812334,0,-1,0,0.6812334,142.4507,0,0,0,0.9704219,0.7170878,0.6812334,0,0,0.4899538,4.112731,0.2533342,0,0.2533342,5.775535,96.25872,0.1292304,0.7493567,0.7763376,0,5.083152
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.982066,70.27651,48.94453,0.4245208,0.4245208,0,0,0,0.4245208,231.3352,0.2985824,0,0,0.982066,0.446864,0.4245208,0,0,0.2366197,4.340731,0.2366197,0,0.2366197,6.000012,100,0.1291684,0.4669729,0.7856528,0,5.322797
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.139299,78.29163,52.0222,0.1134996,0.1134996,0,0,0,0.1134996,1003.792,1.019826,0,0,1.139299,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,0.1248495,0.9114392,0,5.692988
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.201895,83.15929,54.38282,0,0,0,0,0,0,0,1.201895,0,0,1.201895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,0,0.9615157,0,5.755583
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.068534,82.0592,56.69509,1.275865,1.275865,0.425,0,0.172125,1.275865,83.74973,0.1728861,0,0,1.068534,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,1.403452,0.8548268,1.7,5.622222
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.939126,79.99515,58.05667,0.5002335,0.5002335,0,-1,0,0.5002335,187.7375,0.4125645,0,0,0.939126,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,0.5502568,0.7513008,0,5.492815
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6938885,73.94379,58.45951,0,0,0,-1,0,0,0,0.6938885,0,0,0.6938885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,0,0.5551108,0,5.247578
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6144368,72.37518,58.82206,0.2488108,0.2488108,0,-1,0,0.2488108,246.9494,0.3525307,0,0,0.6144368,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1291684,0.2736919,0.4915494,0,5.168126
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3643781,65.81015,58.1453,0.5043076,0.5043076,0,-1,0,0.5043076,72.25314,0,0,0,0.3643781,0.5308501,0.5043076,0,0,0,4.553689,0,0.166472,-0.166472,5.824535,97.07539,0.1291684,0.5547383,0.2915025,0,4.918067
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02574201,56.97884,56.46951,0.4499516,0.4499516,0,-1,0,0.4499516,5.721062,0,0,0,0.02574201,0.4736332,0.4499516,0,0,0.1849689,4.387217,0,0.4478912,-0.4478912,5.352417,89.20676,0.1291684,0.4949467,0.02059361,0,4.412959
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,54.97095,54.97095,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6826258,3.939326,0,0.6531345,-0.6531345,4.663952,77.73238,0.1291684,0.6825256,0,0,3.939326
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,53.06957,53.06957,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.408331,3.286191,0,1.259992,-1.259992,3.335804,55.59661,0.1291684,1.316692,0,0,3.286191
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,50.89426,50.89426,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.808322,2.026199,0,0.2167985,-0.2167985,3.107278,51.78786,0.1291684,0.2265544,0,0,2.026199
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,48.6706,48.6706,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.049209,1.8094,0,0.07015833,-0.07015833,3.033324,50.55531,0.1291684,0.07331546,0,0,1.8094
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,46.90619,46.90619,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.127163,1.739242,0,0.3015044,-0.3015044,2.715511,45.25843,0.1291684,0.3150721,0,0,1.739242
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,45.65739,45.65739,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.462168,1.437738,0,0.1259803,-0.1259803,2.582716,43.04519,0.1291684,0.1316494,0,0,1.437738
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,44.39249,44.39249,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.602146,1.311757,0,0.1372236,-0.1372236,2.43807,40.63441,0.1291684,0.1433987,0,0,1.311757
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,43.30483,43.30483,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.754617,1.174534,0,0.06430784,-0.06430784,2.370283,39.50464,0.1291684,0.06720169,0,0,1.174534
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,42.37025,42.37025,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.82607,1.110226,0,0.1395144,-0.1395144,2.223222,37.05363,0.1291684,0.1457926,0,0,1.110226
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,41.4679,41.4679,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.981086,0.9707116,0,0.07960551,-0.07960551,2.139311,35.65511,0.1291684,0.08318776,0,0,0.9707116
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.069537,0.8911061,0,0,0,2.139311,35.65511,0.1291684,0,0,0,0.8911061
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02742653,40.89312,40.40442,0.08407003,0.08407003,0,0,0,0.08407003,32.62343,0,0,0,0.02742653,0.08849477,0.08407003,0,0,4.069537,0.8911061,0,0.06106824,-0.06106824,2.074939,34.58225,0.1291684,0.09247703,0.02194122,0,0.9185326
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3183621,45.78027,39.92907,0.05682596,0.05682596,0,0,0,0.05682596,560.2407,0,0,0,0.3183621,0.0598168,0.05682596,0,0,4.13739,0.8300378,0.2585453,0,0.2585453,2.320217,38.6702,0.1291006,0.06250855,0.2546897,0,1.1484
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4431586,49.80342,41.44373,0.4148402,0.4148402,0,0,0,0.4148402,106.8263,0,0,0,0.4431586,0.4366739,0.4148402,0,0,3.878845,1.062729,0.006484685,0,0.006484685,2.326369,38.77273,0.1290989,0.4563242,0.3545268,0,1.505887
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6014856,57.39032,45.45598,0.4731508,0.4731508,0,-1,0,0.4731508,127.1234,0,0,0,0.6014856,0.4980535,0.4731508,0,0,3.87236,1.068565,0.1034321,0,0.1034321,2.424493,40.40813,0.1290718,0.5204659,0.4811884,0,1.67005
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.053296,72.19556,48.99287,0,0,0,0,0,0,0,0,0,0,1.053296,0,0,0,0,3.768928,1.161654,1.053296,0,1.053296,3.423737,57.06218,0.1287968,0,0.8426369,0,2.21495
