Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9764395,73.78617,52.0222,0.6403627,0.6403627,0,0,0,0.6403627,152.4823,0,0,0,0.9764395,0.6740661,0.6403627,0,0,2.715632,2.10962,0.3023735,0,0.3023735,3.710594,61.84311,0.128718,0.704399,0.7811517,0,3.08606
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.041042,78.40799,54.38282,0.995159,0.995159,0,0,0,0.995159,104.6106,0,1.110223E-16,0,1.041042,1.047536,0.995159,0,0,2.413258,2.381756,0,0.006493958,-0.006493958,3.703749,61.72902,0.128718,1.094675,0.8328335,0,3.422798
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9935146,79.88431,56.69509,1.191849,1.191849,0,0,0,1.191849,83.35913,0,2.220446E-16,0,0.9935146,1.254577,1.191849,0,0,2.420474,2.375262,0,0.2610628,-0.2610628,3.428565,57.14263,0.128718,1.311033,0.7948117,0,3.368777
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6691657,72.87106,58.05667,1.150695,1.150695,0,-1,0,1.150695,58.1532,0,0,0,0.6691657,1.211257,1.150695,0,0,2.710544,2.1142,0,0.5420918,-0.5420918,2.85715,47.61906,0.128718,1.265764,0.5353326,0,2.783365
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5816802,71.17785,58.45951,0.5758539,0.5758539,0,-1,0,0.5758539,101.0118,0,0,0,0.5816802,0.606162,0.5758539,0,0,3.312868,1.572108,0,0.02448178,-0.02448178,2.831343,47.18896,0.128718,0.6334393,0.4653442,0,2.153788
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3191384,65.52155,58.82206,1.419944,1.38,0,-1,0,1.38,23.12597,2.220446E-16,0.03994403,0.1819384,0.3191384,1.452632,1.38,0,0,3.34007,1.547626,0,1.133493,-1.133493,1.636537,27.27556,0.128718,1.561938,0.2553107,0,1.866764
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.204363,62.34055,58.1453,0,0,0,-1,0,0,0,0,0,0,0.204363,0,0,0,0,4.599507,0.4141329,0.204363,0,0.204363,1.830413,30.50681,0.1286648,0,0.1634904,0,0.6184959
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02385738,56.94143,56.46951,0,0,0,-1,0,0,0,0,0,0,0.02385738,0,0,0,0,4.395144,0.5980596,0.02385738,0,0.02385738,1.853046,30.88403,0.1286586,0,0.0190859,0,0.6219169
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,54.97095,54.97095,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,4.371286,0.6195312,0,0.5405515,-0.5405515,1.283254,21.38753,0.1286586,0.5648763,0,0,0.6195312
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,53.06957,53.06957,0.7700977,0.07503077,0,-1,0,0.07503077,0,0,0.695067,0.7720768,0,0.07897976,0.07503077,0,0,4.971899,0.07897976,0,0.07897976,-0.07897976,1.200002,20,0.1286586,0.8471075,0,0,0.07897976
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,50.89426,50.89426,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,48.71894,48.71894,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,46.94647,46.94647,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.70573,45.70573,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,44.43277,44.43277,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,43.32095,43.32095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,42.41859,42.41859,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,41.50819,41.50819,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286586,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,40.76697,40.76697,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12897,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01907401,40.80856,40.46887,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01907401,0,0,1.452632,1.38,3.679654,1.242,1.399074,0,1.399074,3.836463,63.94093,0.1292339,0,0.01525921,1.7,1.261074
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3097045,45.70711,40.0177,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,49.30853,0,0,0,0.3097045,0,0,1.071905,1.018309,2.28058,2.501167,1.328014,0,1.328014,5.096328,84.93864,0.1296652,0.6909048,0.2477636,1.7,2.810871
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3492578,48.02056,41.50819,0.8249686,0.8249686,0,0,0,0.8249686,42.33588,0,1.110223E-16,0,0.3492578,0.868388,0.8249686,0,0,0.9525664,3.696379,0,0.5191302,-0.5191302,4.549117,75.81847,0.1296652,0.9074655,0.2794062,0,4.045637
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3457446,52.11832,45.49626,0.811718,0.811718,0,-1,0,0.811718,42.59417,0,1.110223E-16,0,0.3457446,0.85444,0.811718,0,0,1.529378,3.177249,0,0.5086955,-0.5086955,4.012905,66.88161,0.1296652,0.8928898,0.2765957,0,3.522994
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9508426,69.53586,48.99287,0,0,0,0,0,0,0,0,0,0,0.9508426,0,0,0,0,2.094595,2.668554,0.9508426,0,0.9508426,4.914953,81.91573,0.1294185,0,0.7606741,0,3.619396
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9147196,72.16817,52.0222,0.3546444,0.3546444,0,0,0,0.3546444,257.9259,0,0,0,0.9147196,0.3733099,0.3546444,0,0,1.143752,3.524312,0.5414097,0,0.5414097,5.42858,90.47614,0.1292784,0.3901088,0.7317756,0,4.439032
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.03587,78.26205,54.38282,0.9534906,0.9534906,0,0,0,0.9534906,108.6398,0,0,0,1.03587,1.003674,0.9534906,0,0,0.6023426,4.01158,0.03219608,0,0.03219608,5.459124,90.98521,0.1292701,1.04884,0.8286963,0,5.047451
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.231691,87.13161,56.69509,0,0,0,0,0,0,0,0.661544,0,0,1.231691,0,0,0,0,0.5701465,4.040557,0.5701465,0,0.5701465,6.000012,100,0.129123,0,0.9853524,0,5.272248
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9138542,79.28927,58.05667,0,0,0,-1,0,0,0,0.9138542,0,0,0.9138542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129123,0,0.7310834,0,5.467543
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4678211,68.44735,58.41923,0.006289819,0.006289819,0,-1,0,0.006289819,7437.75,0.4612002,0,0,0.4678211,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.129123,0.006918801,0.3742568,0,5.02151
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3800601,66.87778,58.82206,0,0,0,-1,0,0,0,0.3800601,0,0,0.3800601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129123,0,0.3040481,0,4.933749
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08752336,59.91207,58.1453,0,0,0,-1,0,0,0,0.08752336,0,0,0.08752336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129123,0,0.07001869,0,4.641212
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01899601,56.84502,56.46951,0.3001201,0.3001201,0,-1,0,0.3001201,6.329469,0,5.551115E-17,0,0.01899601,0.3159158,0.3001201,0,0,0,4.553689,0,0.2969198,-0.2969198,5.687031,94.78366,0.129123,0.330132,0.0151968,0,4.572685
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,55.01929,55.01929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3299109,4.256769,0,0,0,5.687031,94.78366,0.129123,0,0,0,4.256769
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,53.10986,53.10986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3299109,4.256769,0,0,0,5.687031,94.78366,0.129123,0,0,0,4.256769
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,50.93454,50.93454,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3299109,4.256769,0,0.03652506,-0.03652506,5.64853,94.14198,0.129123,0.03816869,0,0,4.256769
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,48.75923,48.75923,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3704943,4.220244,0,0.07265712,-0.07265712,5.571943,92.86553,0.129123,0.07592668,0,0,4.220244
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.99481,46.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4512244,4.147587,0,0,0,5.571943,92.86553,0.129123,0,0,0,4.147587
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4512244,4.147587,0,0,0,5.571943,92.86553,0.129123,0,0,0,4.147587
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,44.48111,44.48111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4512244,4.147587,0,0,0,5.571943,92.86553,0.129123,0,0,0,4.147587
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,43.39346,43.39346,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4512244,4.147587,0,0.1184614,-0.1184614,5.447073,90.78438,0.129123,0.1237921,0,0,4.147587
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,42.48305,42.48305,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5828482,4.029126,0,0.09026326,-0.09026326,5.351928,89.19862,0.129123,0.0943251,0,0,4.029126
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,41.5807,41.5807,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6831407,3.938862,0,0.06376022,-0.06376022,5.284719,88.07847,0.129123,0.06662943,0,0,3.938862
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,40.83142,40.83142,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7539854,3.875102,0,0.2863541,-0.2863541,4.982875,83.04775,0.129123,0.29924,0,0,3.875102
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.029341,41.06476,40.54138,0.2121027,0.2121027,0,0,0,0.2121027,13.8334,0,0,0,0.029341,0.223266,0.2121027,0,0,1.072157,3.588748,0,0.193925,-0.193925,4.77846,79.64084,0.129123,0.233313,0.0234728,0,3.618089
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.159849,42.96789,40.08215,0.9530372,0.9530372,0,0,0,0.9530372,16.77258,0,0,0,0.159849,1.003197,0.9530372,0,0,1.287629,3.394823,0,0.8433481,-0.8433481,3.889493,64.82475,0.129123,1.048341,0.1278792,0,3.554672
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2763498,46.6895,41.5807,0.2029561,0.2029561,0,0,0,0.2029561,136.1624,0,0,0,0.2763498,0.2136379,0.2029561,0,0,2.224682,2.551475,0.06271183,0,0.06271183,3.948987,65.81631,0.1291068,0.2232517,0.2210798,0,2.827825
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3859556,52.9791,45.5446,1.114229,1.114229,0,-1,0,1.114229,34.63881,0,0,0,0.3859556,1.172873,1.114229,0,0,2.16197,2.607916,0,0.786917,-0.786917,3.119503,51.99162,0.1291068,1.225652,0.3087645,0,2.993871
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6020095,61.25867,48.99287,0.7705204,0.7705204,0,0,0,0.7705204,78.13024,0,0,0,0.6020095,0.8110741,0.7705204,0,0,3.036323,1.820999,0,0.2090647,-0.2090647,2.89913,48.31873,0.1291068,0.8475724,0.4816076,0,2.423008
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4380945,60.92785,52.0222,0,0,0,0,0,0,0,0,0,0,0.4380945,0,0,0,0,3.268617,1.611934,0.4380945,0,0.4380945,3.314743,55.2456,0.128994,0,0.3504756,0,2.050028
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3232464,60.90442,54.33448,0.04784317,0.04784317,0,0,0,0.04784317,675.6376,0,0,0,0.3232464,0.05036123,0.04784317,0,0,2.830522,2.006219,0.2728852,0,0.2728852,3.573624,59.56029,0.1289238,0.05262749,0.2585971,0,2.329465
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2444387,61.64032,56.64675,0.9427748,0.9427748,0,0,0,0.9427748,25.92758,0,1.110223E-16,0,0.2444387,0.9923946,0.9427748,0,0,2.557637,2.251816,0,0.7479559,-0.7479559,2.78521,46.42007,0.1289238,1.037052,0.1955509,0,2.496254
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5405625,69.70121,58.00834,0.3949168,0.3949168,0,-1,0,0.3949168,136.8801,0,0,0,0.5405625,0.4157019,0.3949168,0,0,3.388699,1.50386,0.1248605,0,0.1248605,2.903663,48.39428,0.1288918,0.4344085,0.43245,0,2.044422
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3091111,64.82812,58.37089,0.2032567,0.2032567,0,-1,0,0.2032567,152.0791,0,0,0,0.3091111,0.2139545,0.2032567,0,0,3.263839,1.616234,0.09515665,0,0.09515665,2.993936,49.89884,0.1288673,0.2235824,0.2472889,0,1.925345
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2439191,63.84192,58.78178,0,0,0,-1,0,0,0,0,0,0,0.2439191,0,0,0,0,3.168682,1.701875,0.2439191,0,0.2439191,3.225338,53.75553,0.1288047,0,0.1951353,0,1.945794
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05277941,59.20557,58.1453,1.080154,1.080154,0,-1,0,1.080154,4.886287,0,0,0,0.05277941,1.137004,1.080154,0,0,2.924763,1.921402,0,1.084224,-1.084224,2.082465,34.70769,0.1288047,1.188169,0.04222353,0,1.974182
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.0272363,57.00851,56.46951,0.6514501,0.6514501,0,-1,0,0.6514501,4.180873,0,1.110223E-16,0,0.0272363,0.685737,0.6514501,0,0,4.129457,0.8371779,0,0.6585007,-0.6585007,1.388345,23.13903,0.1288047,0.7165951,0.02178904,0,0.8644142
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,55.01929,55.01929,0.5746476,0.1697434,0,-1,0,0.1697434,0,0,0.4049042,0.462369,0,0.1786773,0.1697434,0,0,4.861124,0.1786773,0,0.1786773,-0.1786773,1.200002,20,0.1288047,0.6321124,0,0,0.1786773
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,53.1582,53.1582,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,50.98288,50.98288,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,48.80757,48.80757,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,47.04315,47.04315,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,45.79436,45.79436,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,44.52945,44.52945,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,43.4418,43.4418,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,42.53139,42.53139,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,41.62904,41.62904,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288047,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.87976,40.87976,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291344,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01245415,40.82766,40.60583,0.271648,0.271648,1.7,0,0.5202,0.271648,4.584662,0,0,0,0.01245415,0,0,1.428352,1.356934,3.679654,1.242,1.369388,0,1.369388,3.808301,63.47156,0.1295502,0.2988129,0.009963317,1.7,1.254454
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3931623,47.45911,40.15466,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3931623,0,0,1.452632,1.38,2.310266,2.47445,1.773162,0,1.773162,5.490471,91.50767,0.129712,0,0.3145298,1.7,2.867612
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6772953,54.83825,41.62904,0.5682466,0.5682466,0,0,0,0.5682466,119.1904,0,0,0,0.6772953,0.5981543,0.5682466,0,0,0.5371036,4.070296,0.07914102,0,0.07914102,5.565551,92.75899,0.1296917,0.6250712,0.5418363,0,4.747591
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8887941,64.03151,45.56877,0.6671713,0.6671713,0,-1,0,0.6671713,133.2183,0,0,0,0.8887941,0.7022856,0.6671713,0,0,0.4579625,4.141522,0.1865085,0,0.1865085,5.742488,95.70795,0.129644,0.7338884,0.7110353,0,5.030317
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.167459,75.31233,48.99287,0.09168261,0.09168261,0,0,0,0.09168261,1273.37,0.7994971,0,0,1.167459,0.096508,0.09168261,0,0,0.271454,4.309381,0.271454,0,0.271454,6.000012,100,0.1295747,0.1008509,0.9339672,0,5.47684
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.183788,79.59004,52.0222,0.5899745,0.5899745,0,0,0,0.5899745,200.6507,0.5627622,0,0,1.183788,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0.6489719,0.9470303,0,5.737477
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.136253,81.10703,54.33448,0.4865331,0.4865331,0,0,0,0.4865331,233.5407,0.6241125,0,0,1.136253,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0.5351864,0.9090021,0,5.689941
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.050079,81.45599,56.64675,0.2286323,0.2286323,0,0,0,0.2286323,459.2873,0.8094136,0,0,1.050079,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0.2514955,0.8400633,0,5.603768
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9715001,80.85415,58.00834,0,0,0,-1,0,0,0,0.9715001,0,0,0.9715001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0,0.7772,0,5.525189
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7793319,76.03602,58.37089,0.5931638,0.5931638,0,-1,0,0.5931638,131.3856,0.154949,0,0,0.7793319,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0.6524801,0.6234655,0,5.333021
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6746421,73.82307,58.78178,0.1007502,0.1007502,0,-1,0,0.1007502,669.6187,0.5685893,0,0,0.6746421,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1295747,0.1108252,0.5397137,0,5.228331
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3309246,65.07004,58.1453,1.910327,1.38,0,-1,0,1.38,23.98004,0,0.5303271,0.7213598,0.3309246,1.452632,1.38,0,0,0,4.553689,0,1.121707,-1.121707,4.817629,80.29366,0.1295747,2.10136,0.2647397,0,4.884614
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03565035,57.17583,56.46951,1.001267,1.001267,0,-1,0,1.001267,3.560524,0,2.220446E-16,0,0.03565035,1.053965,1.001267,0,0,1.246341,3.431982,0,1.018315,-1.018315,3.744231,62.40372,0.1295747,1.101394,0.02852028,0,3.467632
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,55.05958,55.05958,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.377802,2.413667,0,0.6352014,-0.6352014,3.07467,51.2444,0.1295747,0.6637855,0,0,2.413667
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,53.20654,53.20654,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.083581,1.778466,0,0.5624625,-0.5624625,2.481782,41.36296,0.1295747,0.5877733,0,0,1.778466
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,51.03122,51.03122,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.70854,1.216003,0,0.09198724,-0.09198724,2.384819,39.74691,0.1295747,0.09612667,0,0,1.216003
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,48.85591,48.85591,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.810748,1.124016,0,0.07905153,-0.07905153,2.301492,38.35812,0.1295747,0.08260885,0,0,1.124016
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,47.08344,47.08344,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.898583,1.044965,0,0.2011053,-0.2011053,2.089508,34.82507,0.1295747,0.210155,0,0,1.044965
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,45.8427,45.8427,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.122033,0.8438593,0,0.1485997,-0.1485997,1.93287,32.21444,0.1295747,0.1552867,0,0,0.8438593
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.56974,44.56974,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.287144,0.6952596,0,0.1554834,-0.1554834,1.768976,29.48288,0.1295747,0.1624802,0,0,0.6952596
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,43.48208,43.48208,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.459903,0.5397761,0,0.0585615,-0.0585615,1.707247,28.45406,0.1295747,0.06119676,0,0,0.5397761
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,42.57973,42.57973,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.524971,0.4812146,0,0.1911602,-0.1911602,1.505747,25.09573,0.1295747,0.1997624,0,0,0.4812146
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,41.69349,41.69349,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.737371,0.2900544,0,0.008049846,-0.008049846,1.497261,24.95431,0.1295747,0.008412088,0,0,0.2900544
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,40.94422,40.94422,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.746316,0.2820046,0,0.1482995,-0.1482995,1.34094,22.34895,0.1295747,0.154973,0,0,0.2820046
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03475527,41.29113,40.67029,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.58351,0,0,0,0.03475527,0,0,1.423803,1.352613,4.911093,0.1337051,1.387368,0,1.387368,2.657113,44.28513,0.1299816,0.3038168,0.02780422,1.7,0.1684604
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2552404,44.88336,40.21911,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2552404,0,0,1.452632,1.38,3.523725,1.382336,1.63524,0,1.63524,4.208438,70.1405,0.1301759,0,0.2041923,1.7,1.637577
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4556334,50.31746,41.69349,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,184.9294,2.220446E-16,0,0,0.4556334,0,0,1.452632,1.38,1.888485,2.854053,1.835633,0,1.835633,5.949873,99.16434,0.130464,0.2710205,0.3645067,1.7,3.309686
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5714067,56.91843,45.61711,0.1715824,0.1715824,0,-1,0,0.1715824,333.0217,0.3379422,0,0,0.5714067,0.1806131,0.1715824,0,0,0.05285142,4.506123,0.05285142,0,0.05285142,6.000012,100,0.1304505,0.1887407,0.4571254,0,5.077529
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9822513,70.3385,48.99287,1.05615,1.05615,0,0,0,1.05615,93.00301,0,0,0,0.9822513,1.111737,1.05615,0,0,0,4.553689,0,0.1294855,-0.1294855,5.863523,97.72517,0.1304505,1.161765,0.785801,0,5.53594
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7893844,68.96648,51.98191,1.008986,1.008986,0,0,0,1.008986,78.2354,0,0,0,0.7893844,1.062091,1.008986,0,0,0.1438727,4.424203,0,0.2727063,-0.2727063,5.576065,92.93423,0.1304505,1.109885,0.6315075,0,5.213588
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9786822,76.56691,54.29419,0.4056458,0.4056458,0,0,0,0.4056458,241.2652,0.1048069,0,0,0.9786822,0.4269956,0.4056458,0,0,0.4468798,4.151497,0.4468798,0,0.4468798,6.000012,100,0.1303368,0.4462104,0.7829458,0,5.130179
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8638798,76.21435,56.60647,0.2872276,0.2872276,0,0,0,0.2872276,300.7649,0.5615349,0,0,0.8638798,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1303368,0.3159504,0.6911039,0,5.417569
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7258255,74.18617,57.96,0.4775259,0.4775259,0,-1,0,0.4775259,151.9971,0.2231666,0,0,0.7258255,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1303368,0.5252786,0.5806603,0,5.279514
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5913651,71.26046,58.32255,0.2326842,0.2326842,0,-1,0,0.2326842,254.1492,0.3464343,0,0,0.5913651,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1303368,0.2559526,0.4730921,0,5.145054
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1819544,62.47211,58.73344,0.08023994,0.08023994,0,-1,0,0.08023994,226.7629,0.09749132,0,0,0.1819544,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1303368,0.08826393,0.1455635,0,4.735643
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04841139,59.06857,58.09696,0.6172919,0.6172919,0,-1,0,0.6172919,7.842544,0,1.110223E-16,0,0.04841139,0.6497809,0.6172919,0,0,0,4.553689,0,0.6013695,-0.6013695,5.366113,89.43504,0.1303368,0.6790211,0.03872911,0,4.6021
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02753257,57.0144,56.46951,0.3377568,0.3377568,0,-1,0,0.3377568,8.151598,0,0,0,0.02753257,0.3555335,0.3377568,0,0,0.6681883,3.952319,0,0.3280009,-0.3280009,5.02037,83.67266,0.1303368,0.3715325,0.02202606,0,3.979852
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,55.05958,55.05958,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.032634,3.624319,0,1.452632,-1.452632,3.489161,58.15257,0.1303368,1.97628,0,0,3.624319
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,53.24682,53.24682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646669,2.171687,0,0,0,3.489161,58.15257,0.1303368,0,0,0,2.171687
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,51.07151,51.07151,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.646669,2.171687,0,0.7944704,-0.7944704,2.651716,44.19518,0.1303368,0.8302216,0,0,2.171687
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,48.89619,48.89619,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.529414,1.377217,0,0.114502,-0.114502,2.53102,42.18359,0.1303368,0.1196546,0,0,1.377217
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,47.13177,47.13177,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.656638,1.262715,0,0.09353628,-0.09353628,2.432425,40.54033,0.1303368,0.09774541,0,0,1.262715
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,45.88298,45.88298,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.760567,1.169178,0,0.1454528,-0.1454528,2.279104,37.98499,0.1303368,0.1519982,0,0,1.169178
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,44.61808,44.61808,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.922182,1.023726,0,0.07430814,-0.07430814,2.200776,36.67953,0.1303368,0.07765201,0,0,1.023726
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004746,0.9494174,0,0,0,2.200776,36.67953,0.1303368,0,0,0,0.9494174
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,42.6039,42.6039,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.004746,0.9494174,0,0.07612091,-0.07612091,2.120538,35.34222,0.1303368,0.07954635,0,0,0.9494174
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,41.71766,41.71766,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.089325,0.8732964,0,0.0346599,-0.0346599,2.084003,34.73331,0.1303368,0.0362196,0,0,0.8732964
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,40.99256,40.99256,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.127836,0.8386365,0,0.1095926,-0.1095926,1.968482,32.80797,0.1303368,0.1145243,0,0,0.8386365
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01021089,40.92478,40.7428,0.01866102,0.01866102,0,0,0,0.01866102,54.71775,0,0,0,0.01021089,0.01964318,0.01866102,0,0,4.249606,0.7290439,0,0.009432291,-0.009432291,1.95854,32.64226,0.1303368,0.02052712,0.008168712,0,0.7392548
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4199243,48.12707,40.29162,0.1838218,0.1838218,0,0,0,0.1838218,228.441,0,0,0,0.4199243,0.1934966,0.1838218,0,0,4.260086,0.7196116,0.2264277,0,0.2264277,2.173348,36.22239,0.1302792,0.2022039,0.3359394,0,1.139536
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7991631,57.64158,41.75795,0.6989625,0.6989625,0,0,0,0.6989625,114.3356,0,0,0,0.7991631,0.73575,0.6989625,0,0,4.033658,0.9233966,0.06341311,0,0.06341311,2.233507,37.22504,0.1302631,0.7688587,0.6393305,0,1.72256
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9576108,65.77145,45.63322,0.2658024,0.2658024,0,-1,0,0.2658024,360.2718,0,0,0,0.9576108,0.279792,0.2658024,0,0,3.970245,0.9804684,0.6778189,0,0.6778189,2.876542,47.94228,0.1300912,0.2923826,0.7660887,0,1.938079
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.18969,75.94017,48.99287,0.1936088,0.1936088,0,0,0,0.1936088,614.4814,0,0,0,1.18969,0.2037987,0.1936088,0,0,3.292426,1.590505,0.9858912,0,0.9858912,3.811841,63.53055,0.1298419,0.2129696,0.9517519,0,2.780195
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.232028,80.9833,51.98191,0,0,0,0,0,0,0,0,0,0,1.232028,0,0,0,0,2.306535,2.477808,1.232028,0,1.232028,4.980645,83.01058,0.1295318,0,0.9856223,0,3.709835
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.295395,86.02077,54.29419,0.7439286,0.7439286,0,0,0,0.7439286,174.1289,0,0,0,1.295395,0.7830827,0.7439286,0,0,1.074507,3.586632,0.5123121,0,0.5123121,5.466667,91.11093,0.1294032,0.8183214,1.036316,0,4.882027
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.992222,79.73977,56.60647,0,0,0,0,0,0,0,0.4300269,0,0,0.992222,0,0,0,0,0.5621951,4.047713,0.5621951,0,0.5621951,6.000012,100,0.1292625,0,0.7937776,0,5.039936
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.122628,85.29683,57.96,1.478281,1.38,0,-1,0,1.38,81.34988,0,0.09828081,0.2461089,1.122628,1.452632,1.38,0,0,0,4.553689,0,0.3300033,-0.3300033,5.652158,94.20245,0.1292625,1.626109,0.8981026,0,5.676317
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9507554,80.70267,58.37089,0.44895,0.44895,0,-1,0,0.44895,211.7731,0.1115061,0,0,0.9507554,0.4725789,0.44895,0,0,0.3666704,4.223686,0.3666704,0,0.3666704,6.000012,100,0.1291708,0.493845,0.7606043,0,5.174441
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6890214,74.13046,58.73344,0.08847089,0.08847089,0,-1,0,0.08847089,778.8115,0.5958942,0,0,0.6890214,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1291708,0.09731798,0.5512171,0,5.24271
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2911297,64.14956,58.09696,0.2769791,0.2769791,0,-1,0,0.2769791,105.1089,0,0,0,0.2911297,0.2915569,0.2769791,0,0,0,4.553689,0,0.0004271954,-0.0004271954,5.999562,99.99249,0.1291708,0.304677,0.2329038,0,4.844819
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03424823,57.14792,56.46951,0.7978474,0.7978474,0,-1,0,0.7978474,4.292579,0,0,0,0.03424823,0.8398393,0.7978474,0,0,0.0004746615,4.553262,0,0.8055911,-0.8055911,5.150394,85.83973,0.1291708,0.8776321,0.02739858,0,4.58751
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,55.05958,55.05958,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8955759,3.747671,0,0.5271059,-0.5271059,4.594776,76.57944,0.1291708,0.5508257,0,0,3.747671
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,53.24682,53.24682,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.481249,3.220565,0,1.245659,-1.245659,3.281736,54.69549,0.1291708,1.301713,0,0,3.220565
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,51.11985,51.11985,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.865314,1.974906,0,1.244428,-1.244428,1.969994,32.83316,0.1291708,1.300427,0,0,1.974906
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,48.94453,48.94453,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.248012,0.730478,0,0.1921008,-0.1921008,1.767502,29.4583,0.1291708,0.2007454,0,0,0.730478
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,47.18011,47.18011,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.461458,0.5383772,0,0.1483407,-0.1483407,1.611137,26.85223,0.1291708,0.155016,0,0,0.5383772
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,45.90715,45.90715,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.62628,0.3900365,0,0.08654808,-0.08654808,1.519907,25.33174,0.1291708,0.09044275,0,0,0.3900365
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,44.65836,44.65836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722445,0.3034884,0,0,0,1.519907,25.33174,0.1291708,0,0,0,0.3034884
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,43.55459,43.55459,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.722445,0.3034884,0,0.1090979,-0.1090979,1.404908,23.41508,0.1291708,0.1140073,0,0,0.3034884
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,42.64418,42.64418,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.843665,0.1943905,0,0.04070931,-0.04070931,1.361997,22.6999,0.1291708,0.04254123,0,0,0.1943905
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,41.75795,41.75795,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.888897,0.1536812,0,0.03678297,-0.03678297,1.323224,22.05369,0.1291708,0.0384382,0,0,0.1536812
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,41.05701,41.05701,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.929768,0.1168982,0,0.09743717,-0.09743717,1.220516,20.34189,0.1291708,0.1018218,0,0,0.1168982
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03585168,41.44831,40.80725,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.51711,2.220446E-16,0,0,0.03585168,0,0,1.452632,1.38,5.038031,0.01946102,1.415852,0,1.415852,2.563711,42.72843,0.1295544,0.2541507,0.02868134,1.7,0.0553127
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3017108,45.9057,40.35608,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3017108,0,0,1.452632,1.38,3.622179,1.293728,1.681711,0,1.681711,4.159122,69.31856,0.1297347,0,0.2413687,1.7,1.595438
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5421619,52.19565,41.80629,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,123.8013,0,0,0,0.5421619,0,0,1.262071,1.198967,1.940469,2.807267,1.741129,0,1.741129,5.810902,96.84818,0.1300429,0.481722,0.4337295,1.7,3.349429
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8758208,63.87957,45.70573,0.1686783,0.1686783,0,-1,0,0.1686783,519.2256,0.4989254,0,0,0.8758208,0.1775561,0.1686783,0,0,0.1993393,4.374284,0.1993393,0,0.1993393,6.000012,100,0.1299932,0.1855461,0.7006566,0,5.250104
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.17842,75.67133,49.03316,0,0,0,0,0,0,0,1.17842,0,0,1.17842,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299932,0,0.9427361,0,5.732109
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.183291,79.57537,52.0222,1.155389,1.155389,0,0,0,1.155389,102.4149,0,0,0,1.183291,1.216199,1.155389,0,0,0,4.553689,0,0.03290801,-0.03290801,5.965324,99.42187,0.1299932,1.270928,0.946633,0,5.73698
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.183173,82.5214,54.33448,0.5664883,0.5664883,0,0,0,0.5664883,208.8609,0.5503049,0,0,1.183173,0.5963035,0.5664883,0,0,0.03656445,4.520781,0.03656445,0,0.03656445,6.000012,100,0.1299841,0.6231371,0.9465383,0,5.703954
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.243089,87.38828,56.60647,0,0,0,0,0,0,0,1.243089,0,0,1.243089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299841,0,0.9944709,0,5.796778
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.068015,83.68548,58.00834,0,0,0,-1,0,0,0,1.068015,0,0,1.068015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299841,0,0.8544123,0,5.621705
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9373365,80.32298,58.37089,0.4509125,0.4509125,0,-1,0,0.4509125,207.8755,0.4626918,0,0,0.9373365,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1299841,0.4960037,0.7498692,0,5.491025
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.670338,73.71514,58.78178,0.1401028,0.1401028,0,-1,0,0.1401028,478.4615,0.5228614,0,0,0.670338,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1299841,0.1541131,0.5362704,0,5.224027
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2858681,64.08585,58.1453,0.195225,0.195225,0,-1,0,0.195225,146.4301,0.08036808,0,0,0.2858681,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1299841,0.2147475,0.2286945,0,4.839557
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.0291365,57.08671,56.50979,0.2656425,0.2656425,0,-1,0,0.2656425,10.96831,0,0,0,0.0291365,0.2796237,0.2656425,0,0,0,4.553689,0,0.2504871,-0.2504871,5.735975,95.5994,0.1299841,0.2922067,0.0233092,0,4.582826
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,55.10792,55.10792,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2783191,4.303202,0,0.2313344,-0.2313344,5.492127,91.53528,0.1299841,0.2417444,0,0,4.303202
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5353572,4.071867,0,0,0,5.492127,91.53528,0.1299841,0,0,0,4.071867
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,51.16819,51.16819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5353572,4.071867,0,0,0,5.492127,91.53528,0.1299841,0,0,0,4.071867
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,48.99287,48.99287,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5353572,4.071867,0,0.1976988,-0.1976988,5.283735,88.06207,0.1299841,0.2065952,0,0,4.071867
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,47.2204,47.2204,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7550225,3.874169,0,0.05900412,-0.05900412,5.221539,87.02547,0.1299841,0.06165931,0,0,3.874169
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,45.97966,45.97966,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8205827,3.815165,0,0.1998203,-0.1998203,5.01091,83.515,0.1299841,0.2088122,0,0,3.815165
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,44.7067,44.7067,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.042605,3.615344,0,0.0815479,-0.0815479,4.924951,82.08235,0.1299841,0.08521756,0,0,3.615344
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,43.59488,43.59488,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.133214,3.533796,0,0.1805515,-0.1805515,4.734633,78.91039,0.1299841,0.1886764,0,0,3.533796
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,42.69252,42.69252,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.333827,3.353245,0,0.1914485,-0.1914485,4.532828,75.54699,0.1299841,0.2000637,0,0,3.353245
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,41.80629,41.80629,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.546547,3.161796,0,0.1155125,-0.1155125,4.411067,73.51765,0.1299841,0.1207106,0,0,3.161796
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,41.08118,41.08118,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.674895,3.046284,0,0.08637057,-0.08637057,4.320025,72.00027,0.1299841,0.09025725,0,0,3.046284
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02794614,41.355,40.85559,0.1295793,0.1295793,0,0,0,0.1295793,21.56682,0,2.775558E-17,0,0.02794614,0.1363993,0.1295793,0,0,1.770862,2.959913,0,0.1084532,-0.1084532,4.205705,70.09495,0.1299841,0.1425373,0.02235691,0,2.987859
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2480443,44.96366,40.42859,0.8230838,0.8230838,0,0,0,0.8230838,30.13597,0,0,0,0.2480443,0.866404,0.8230838,0,0,1.891365,2.85146,0,0.6183597,-0.6183597,3.553897,59.2315,0.1299841,0.9053922,0.1984354,0,3.099504
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3177133,47.76917,41.85463,0.3343797,0.3343797,0,0,0,0.3343797,95.01573,0,0,0,0.3177133,0.3519786,0.3343797,0,0,2.578432,2.2331,0,0.03426531,-0.03426531,3.517778,58.62952,0.1299841,0.3678176,0.2541706,0,2.550814
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.52939,56.14568,45.7299,1.186762,1.186762,0,-1,0,1.186762,44.60793,0,0,0,0.52939,1.249223,1.186762,0,0,2.616504,2.198835,0,0.7198331,-0.7198331,2.759007,45.98336,0.1299841,1.305438,0.423512,0,2.728225
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7996345,65.85973,49.03316,0.43285,0.43285,0,0,0,0.43285,184.7371,0,0,0,0.7996345,0.4556316,0.43285,0,0,3.416319,1.479002,0.344003,0,0.344003,3.085357,51.42252,0.1298986,0.476135,0.6397076,0,2.278636
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9848384,74.00988,52.0222,0.01090469,0.01090469,0,0,0,0.01090469,9031.325,0,0,0,0.9848384,0.01147863,0.01090469,0,0,3.072316,1.788605,0.9733598,0,0.9733598,4.008768,66.81265,0.1296571,0.01199516,0.7878707,0,2.773443
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9267994,75.2129,54.33448,0.2149832,0.2149832,0,0,0,0.2149832,431.1033,0,0,0,0.9267994,0.2262981,0.2149832,0,0,2.098956,2.664629,0.7005013,0,0.7005013,4.673321,77.88853,0.1294839,0.2364815,0.7414395,0,3.591428
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.154822,84.61578,56.64675,0.9895563,0.9895563,0,0,0,0.9895563,116.701,0,0,0,1.154822,1.041638,0.9895563,0,0,1.398455,3.29508,0.1131834,0,0.1131834,4.780696,79.67812,0.1294559,1.088512,0.9238573,0,4.449901
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.144961,86.05914,58.00834,0.686015,0.686015,0,-1,0,0.686015,166.9004,0,0,0,1.144961,0.722121,0.686015,0,0,1.285271,3.396945,0.4228404,0,0.4228404,5.181838,86.36379,0.1293516,0.7546164,0.9159691,0,4.541906
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9743142,81.37576,58.37089,0,0,0,-1,0,0,0,0.1118832,0,0,0.9743142,0,0,0,0,0.862431,3.777501,0.862431,0,0.862431,6.000012,100,0.1291394,0,0.7794514,0,4.751815
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5545992,70.88179,58.78178,0.6582466,0.6582466,0,-1,0,0.6582466,84.25401,0,0,0,0.5545992,0.6928912,0.6582466,0,0,0,4.553689,0,0.138292,-0.138292,5.854239,97.57047,0.1291394,0.7240713,0.4436794,0,5.108288
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3069414,64.5444,58.1453,0.5621353,0.5621353,0,-1,0,0.5621353,54.60278,0,1.110223E-16,0,0.3069414,0.5917214,0.5621353,0,0,0.1536577,4.415397,0,0.2847799,-0.2847799,5.554055,92.5674,0.1291394,0.6183488,0.2455532,0,4.722338
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0304492,57.11281,56.50979,0.3698804,0.3698804,0,-1,0,0.3698804,8.232174,0,1.110223E-16,0,0.0304492,0.3893478,0.3698804,0,0,0.4700798,4.130617,0,0.3588986,-0.3588986,5.175743,86.26221,0.1291394,0.4068685,0.02435936,0,4.161067
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,55.15626,55.15626,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8688561,3.771719,0,0.6986781,-0.6986781,4.439271,73.98771,0.1291394,0.7301187,0,0,3.771719
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,53.3435,53.3435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.645165,3.07304,0,0,0,4.439271,73.98771,0.1291394,0,0,0,3.07304
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,51.16819,51.16819,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.645165,3.07304,0,1.049352,-1.049352,3.333157,55.55251,0.1291394,1.096573,0,0,3.07304
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,48.99287,48.99287,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.811112,2.023688,0,0.171429,-0.171429,3.152455,52.54081,0.1291394,0.1791433,0,0,2.023688
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,47.2204,47.2204,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.001589,1.852259,0,0.1621024,-0.1621024,2.981584,49.69297,0.1291394,0.1693971,0,0,1.852259
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,45.99578,45.99578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.181703,1.690157,0,0,0,2.981584,49.69297,0.1291394,0,0,0,1.690157
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,44.73087,44.73087,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.181703,1.690157,0,0.1892869,-0.1892869,2.782058,46.36754,0.1291394,0.1978048,0,0,1.690157
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,43.61905,43.61905,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.392021,1.50087,0,0.1210889,-0.1210889,2.654419,44.24023,0.1291394,0.1265379,0,0,1.50087
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.526565,1.379781,0,0,0,2.654419,44.24023,0.1291394,0,0,0,1.379781
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,41.83046,41.83046,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.526565,1.379781,0,0.1157582,-0.1157582,2.532399,42.20657,0.1291394,0.1209673,0,0,1.379781
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,41.12952,41.12952,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.655185,1.264023,0,0.009803044,-0.009803044,2.522066,42.03435,0.1291394,0.01024418,0,0,1.264023
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01536438,41.1782,40.90393,0.1344803,0.1344803,0,0,0,0.1344803,11.425,0,0,0,0.01536438,0.1415582,0.1344803,0,0,3.666077,1.25422,0,0.1261938,-0.1261938,2.389046,39.81735,0.1291394,0.1479283,0.0122915,0,1.269584
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4119753,48.15751,40.46887,0.7608048,0.7608048,0,0,0,0.7608048,54.14994,0,1.110223E-16,0,0.4119753,0.8008471,0.7608048,0,0,3.806293,1.128026,0,0.3888718,-0.3888718,1.979139,32.98558,0.1291394,0.8368853,0.3295802,0,1.540001
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6854026,55.30407,41.89491,0.7127622,0.7127622,0,0,0,0.7127622,96.16148,0,0,0,0.6854026,0.750276,0.7127622,0,0,4.238372,0.7391539,0,0.06487337,-0.06487337,1.910756,31.84588,0.1291394,0.7840384,0.5483221,0,1.424556
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.968734,66.15807,45.7299,0.4798256,0.4798256,0,-1,0,0.4798256,201.8929,0,0,0,0.968734,0.5050796,0.4798256,0,0,4.310454,0.6742806,0.4636545,0,0.4636545,2.350618,39.17688,0.1290256,0.5278081,0.7749872,0,1.643015
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.168566,75.34341,48.99287,0.2898125,0.2898125,0,0,0,0.2898125,403.2144,0,0,0,1.168566,0.3050658,0.2898125,0,0,3.846799,1.09157,0.8634998,0,0.8634998,3.169806,52.82999,0.1288142,0.3187937,0.9348524,0,2.260135
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.306254,83.28891,51.98191,0.9857741,0.9857741,0,0,0,0.9857741,132.5105,0,0,0,1.306254,1.037657,0.9857741,0,0,2.983299,1.868719,0.2685974,0,0.2685974,3.424619,57.07687,0.1287486,1.084352,1.045003,0,3.174974
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.318343,86.77994,54.29419,0.538649,0.538649,0,0,0,0.538649,244.7499,0,0,0,1.318343,0.5669989,0.538649,0,0,2.714702,2.110457,0.751344,0,0.751344,4.137407,68.95664,0.1285654,0.5925139,1.054674,0,3.4288
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.291416,89.00786,56.60647,1.089089,1.089089,0,0,0,1.089089,118.5776,0,0,0,1.291416,1.14641,1.089089,0,0,1.963358,2.786667,0.1450066,0,0.1450066,4.274972,71.2494,0.1285301,1.197998,1.033133,0,4.078083
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.137203,85.81467,58.00834,0.4825451,0.4825451,0,-1,0,0.4825451,235.6677,0,0,0,1.137203,0.5079423,0.4825451,0,0,1.818352,2.917172,0.6292608,0,0.6292608,4.871942,81.19886,0.1283772,0.5307996,0.9097624,0,4.054376
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9745237,81.38178,58.37089,1.393021,1.38,0,-1,0,1.38,70.61766,2.220446E-16,0.01302106,0.1523232,0.9745237,1.452632,1.38,0,0,1.189091,3.483507,0,0.4781079,-0.4781079,4.367971,72.79938,0.1283772,1.532323,0.779619,0,4.458031
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6527266,73.27551,58.78178,0.7156671,0.7156671,0,-1,0,0.7156671,91.20534,0,0,0,0.6527266,0.7533338,0.7156671,0,0,1.720322,3.005399,0,0.1006072,-0.1006072,4.261922,71.0319,0.1283772,0.7872338,0.5221813,0,3.658126
