Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.95549,45.95549,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295211,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,44.7067,44.7067,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295211,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,43.70767,43.70767,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295211,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,42.80532,42.80532,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295211,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.91908,41.91908,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295211,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,41.30677,41.30677,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298009,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005952644,41.23582,41.12952,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.538836,2.220446E-16,0,0,0.005952644,0,0,1.452632,1.38,3.679654,1.242,1.385953,0,1.385953,3.824015,63.73346,0.1301588,0.2579099,0.004762115,1.7,1.247953
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3385277,46.98898,40.71863,1.156206,1.156206,1.7,0,0.5202,1.156206,29.27918,0,0,0,0.3385277,0,0,0.5437939,0.5166042,2.293702,2.489357,0.8551319,0,0.8551319,4.635265,77.25426,0.130425,1.271827,0.2708222,1.7,2.827885
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.679049,55.29144,42.00771,0.3435069,0.3435069,1.143003,0,0.3681397,0.3435069,197.6813,0,0,0,0.679049,0,0,0.7994956,0.7595208,1.43857,3.258976,1.43857,0,1.43857,6.000012,100,0.130478,0.3778576,0.5432392,1.7,3.938025
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9260567,64.92738,45.56877,0.2249012,0.2249012,0,-1,0,0.2249012,411.7615,0.6893185,0,0,0.9260567,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.130478,0.2473914,0.7408454,0,5.479746
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9068574,68.00824,48.63032,1.023768,1.023768,0,0,0,1.023768,88.58035,0,0,0,0.9068574,1.077651,1.023768,0,0,0,4.553689,0,0.1707933,-0.1707933,5.81998,96.99947,0.130478,1.126145,0.725486,0,5.460546
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.101546,76.54759,51.4824,1.071684,1.071684,0,0,0,1.071684,102.7865,2.220446E-16,0,0,1.101546,1.128089,1.071684,0,0,0.1897703,4.382895,0,0.02654211,-0.02654211,5.792002,96.53318,0.130478,1.178853,0.8812371,0,5.484442
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.089328,78.99982,53.74633,0.7363715,0.7363715,0,0,0,0.7363715,147.9318,0.09493818,0,0,1.089328,0.7751279,0.7363715,0,0,0.2192616,4.356354,0.2192616,0,0.2192616,6.000012,100,0.1304277,0.8100086,0.8714621,0,5.445681
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9890825,78.98566,56.05861,1.01977,1.01977,0,0,0,1.01977,96.99074,0,0,0,0.9890825,1.073442,1.01977,0,0,0,4.553689,0,0.08435964,-0.08435964,5.911089,98.51795,0.1304277,1.121747,0.791266,0,5.542771
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.039308,82.09805,57.4202,0.948238,0.948238,0,-1,0,0.948238,109.6042,0,0,0,1.039308,0.9981453,0.948238,0,0,0.09373293,4.469329,0.04116303,0,0.04116303,5.95014,99.1688,0.1304183,1.043062,0.8314466,0,5.508637
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8262762,76.69366,57.87137,1.238155,1.238155,0,-1,0,1.238155,66.73445,0,0,0,0.8262762,1.303321,1.238155,0,0,0.0525699,4.506376,0,0.4770453,-0.4770453,5.44729,90.78799,0.1304183,1.361971,0.661021,0,5.332652
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4901819,68.86141,58.32255,0.7954484,0.7954484,0,-1,0,0.7954484,61.62334,0,1.110223E-16,0,0.4901819,0.8373141,0.7954484,0,0,0.5826202,4.029331,0,0.3471322,-0.3471322,5.08138,84.68951,0.1304183,0.8749932,0.3921455,0,4.519513
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2345395,62.60641,57.78275,0.3801591,0.3801591,0,-1,0,0.3801591,61.6951,0,0,0,0.2345395,0.4001675,0.3801591,0,0,0.9683226,3.682199,0,0.1656279,-0.1656279,4.906793,81.77972,0.1304183,0.418175,0.1876316,0,3.916738
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03583684,56.95287,56.24392,1.027102,1.027102,0,-1,0,1.027102,3.489121,0,2.220446E-16,0,0.03583684,1.08116,1.027102,0,0,1.152354,3.516571,0,1.045323,-1.045323,3.804926,63.4153,0.1304183,1.129812,0.02866947,0,3.552408
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,54.97095,54.97095,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.313824,2.471247,0,0.9802671,-0.9802671,2.771633,46.1938,0.1304183,1.024379,0,0,2.471247
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,53.20654,53.20654,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.40301,1.49098,0,1.16158,-1.16158,1.54722,25.78695,0.1304183,1.213851,0,0,1.49098
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,51.07151,51.07151,1.260648,0.3129298,0,-1,0,0.3129298,0,0,0.9477185,1.073783,0,0.3293998,0.3129298,0,0,4.693655,0.3293998,0,0.3293998,-0.3293998,1.200002,20,0.1304183,1.386713,0,0,0.3293998
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,48.85591,48.85591,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,47.13177,47.13177,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,45.93132,45.93132,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,44.7067,44.7067,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,43.70767,43.70767,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.80532,42.80532,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.91908,41.91908,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304183,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,41.33094,41.33094,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306749,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03299977,41.73677,41.14564,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03299977,0,0,1.452632,1.38,3.679654,1.242,1.413,0,1.413,3.849675,64.16112,0.1308969,0,0.02639981,1.7,1.275
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3225371,46.70609,40.7428,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,83.31696,0,0,0,0.3225371,0,0,1.312879,1.247235,2.266655,2.5137,1.569773,0,1.569773,5.338892,88.98135,0.1312127,0.4258327,0.2580297,1.7,2.836237
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6139531,53.90728,42.00771,0.6416657,0.6416657,0,0,0,0.6416657,95.68115,0,0,0,0.6139531,0.6754376,0.6416657,0,0,0.6968821,3.926495,0,0.06148444,-0.06148444,5.274081,87.90118,0.1312127,0.7058322,0.4911625,0,4.540448
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8013699,61.95094,45.5446,0.7164034,0.7164034,0,-1,0,0.7164034,111.8602,0,0,0,0.8013699,0.7541088,0.7164034,0,0,0.7651981,3.865011,0.04726109,0,0.04726109,5.318917,88.64845,0.1312019,0.7880437,0.6410959,0,4.66638
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7766162,64.80231,48.58198,0.6447252,0.6447252,0,0,0,0.6447252,120.4569,0,0,0,0.7766162,0.6786581,0.6447252,0,0,0.7179371,3.907546,0.09795812,0,0.09795812,5.411849,90.1973,0.1311795,0.7091977,0.6212929,0,4.684162
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9912543,73.4296,51.39377,0.2424983,0.2424983,0,0,0,0.2424983,408.7676,0.1160141,0,0,0.9912543,0.2552613,0.2424983,0,0,0.6199789,3.995708,0.6199789,0,0.6199789,6.000012,100,0.131038,0.2667481,0.7930034,0,4.986962
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.262117,84.10113,53.65771,0,0,0,0,0,0,0,1.262117,0,0,1.262117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131038,0,1.009694,0,5.815806
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.154903,83.75026,55.96999,1.155025,1.155025,0,0,0,1.155025,99.9894,0,0,0,1.154903,1.215816,1.155025,0,0,0,4.553689,0,0.06091327,-0.06091327,5.935804,98.92986,0.131038,1.270528,0.9239225,0,5.708592
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.080781,83.22076,57.33157,0,0,0,-1,0,0,0,1.013099,0,0,1.080781,0,0,0,0,0.06768141,4.492775,0.06768141,0,0.06768141,6.000012,100,0.1310226,0,0.8646244,0,5.573556
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9211282,79.16376,57.78275,1.034037,1.034037,0,-1,0,1.034037,89.08081,0,0,0,0.9211282,1.088459,1.034037,0,0,0,4.553689,0,0.1673314,-0.1673314,5.823629,97.0603,0.1310226,1.13744,0.7369025,0,5.474817
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6336041,72.24476,58.28226,0.4661596,0.4661596,0,-1,0,0.4661596,135.92,0,0,0,0.6336041,0.4906943,0.4661596,0,0,0.1859237,4.386358,0.1429098,0,0.1429098,5.959205,99.31989,0.13099,0.5127756,0.5068833,0,5.019962
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2726359,63.37165,57.73441,1.207082,1.207082,0,-1,0,1.207082,22.58636,0,0,0,0.2726359,1.270612,1.207082,0,0,0.04301398,4.514977,0,0.9979765,-0.9979765,4.907246,81.78726,0.13099,1.32779,0.2181087,0,4.787612
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0299443,56.78729,56.19558,0.2004714,0.2004714,0,-1,0,0.2004714,14.93694,0,0,0,0.0299443,0.2110225,0.2004714,0,0,1.151877,3.517,0,0.1810782,-0.1810782,4.716372,78.60605,0.13099,0.2205185,0.02395544,0,3.546944
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,54.92262,54.92262,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.353075,3.335922,0,1.452632,-1.452632,3.185164,53.08597,0.13099,1.868832,0,0,3.335922
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,53.20654,53.20654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.96711,1.88329,0,0,0,3.185164,53.08597,0.13099,0,0,0,1.88329
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,51.03122,51.03122,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.96711,1.88329,0,0.09110117,-0.09110117,3.089135,51.48549,0.13099,0.09520072,0,0,1.88329
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,48.85591,48.85591,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.068333,1.792189,0,0.1589085,-0.1589085,2.921631,48.69376,0.13099,0.1660593,0,0,1.792189
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,47.13177,47.13177,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.244898,1.63328,0,0.1070776,-0.1070776,2.808761,46.8126,0.13099,0.1118961,0,0,1.63328
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,45.93132,45.93132,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.363873,1.526203,0,0.07210412,-0.07210412,2.732757,45.54586,0.13099,0.0753488,0,0,1.526203
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443989,1.454099,0,0,0,2.732757,45.54586,0.13099,0,0,0,1.454099
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,43.70767,43.70767,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.443989,1.454099,0,0.105593,-0.105593,2.621452,43.69078,0.13099,0.1103447,0,0,1.454099
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,42.80532,42.80532,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.561315,1.348506,0,0.2200569,-0.2200569,2.389492,39.82479,0.13099,0.2299594,0,0,1.348506
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.94325,41.94325,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.805822,1.128449,0,0.1657616,-0.1657616,2.214764,36.91266,0.13099,0.1732208,0,0,1.128449
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,41.35511,41.35511,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.990002,0.9626873,0,0.2299819,-0.2299819,1.972342,32.8723,0.13099,0.2403311,0,0,0.9626873
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.00631447,41.2826,41.16981,0.1771028,0.1771028,0,0,0,0.1771028,3.565426,0,2.775558E-17,0,0.00631447,0.186424,0.1771028,0,0,4.245537,0.7327054,0,0.1801095,-0.1801095,1.78249,29.7081,0.13099,0.1948131,0.005051576,0,0.7390198
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3880256,48.00132,40.76697,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,41.18586,0,0,0,0.3880256,0.5443507,0.5171332,0,0,4.445659,0.5525958,0,0.1563251,-0.1563251,1.617708,26.96175,0.13099,1.036346,0.3104205,1.7,0.9406214
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7751305,57.38707,42.00771,1.352693,1.352693,1.7,0,0.5202,1.352693,57.30275,0,0,0,0.7751305,0,0,0.3473067,0.3299414,4.619354,0.3962707,1.105072,0,1.105072,2.666072,44.43444,0.1313094,1.487963,0.6201044,1.7,1.171401
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.072207,68.5153,45.52043,0.6460745,0.6460745,0,-1,0,0.6460745,165.9571,0,0,0,1.072207,0.6800784,0.6460745,0,0,3.514282,1.390835,0.3921283,0,0.3921283,3.038077,50.63452,0.1312201,0.710682,0.8577654,0,2.463042
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.197747,75.59275,48.53364,0.6340611,0.6340611,0,0,0,0.6340611,188.9009,0,0,0,1.197747,0.6674328,0.6340611,0,0,3.122154,1.743751,0.5303146,0,0.5303146,3.541178,59.01951,0.1310994,0.6974672,0.9581979,0,2.941498
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.142022,77.47415,51.30515,0.7369661,0.7369661,0,0,0,0.7369661,154.9626,0,0,0,1.142022,0.7757538,0.7369661,0,0,2.591839,2.221034,0.366268,0,0.366268,3.88865,64.81071,0.1310163,0.8106627,0.9136174,0,3.363056
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.124805,79.85757,53.60937,0.6946249,0.6946249,0,0,0,0.6946249,161.9298,0,0,0,1.124805,0.7311841,0.6946249,0,0,2.225571,2.550675,0.3936205,0,0.3936205,4.262071,71.03438,0.130927,0.7640874,0.8998436,0,3.67548
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.003985,79.19037,55.88136,0.5420693,0.5420693,0,0,0,0.5420693,185.2133,0,0,0,1.003985,0.5705993,0.5420693,0,0,1.83195,2.904934,0.4333853,0,0.4333853,4.673217,77.88679,0.1308289,0.5962762,0.8031876,0,3.908918
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8527333,76.7107,57.28323,0.5082518,0.5082518,0,-1,0,0.5082518,167.7777,0,0,0,0.8527333,0.535002,0.5082518,0,0,1.398565,3.29498,0.3177313,0,0.3177313,4.974643,82.91055,0.130757,0.559077,0.6821866,0,4.147714
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6497757,72.03075,57.73441,1.013749,1.013749,0,-1,0,1.013749,64.0963,0,0,0,0.6497757,1.067104,1.013749,0,0,1.080834,3.580939,0,0.4173287,-0.4173287,4.53474,75.57885,0.130757,1.115124,0.5198206,0,4.230714
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5364274,69.84988,58.23392,0,0,0,-1,0,0,0,0,0,0,0.5364274,0,0,0,0,1.544532,3.16361,0.5364274,0,0.5364274,5.04364,84.06049,0.1306359,0,0.4291419,0,3.700037
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2874444,63.64914,57.69412,0.9406932,0.9406932,0,-1,0,0.9406932,30.55665,0,1.110223E-16,0,0.2874444,0.9902034,0.9406932,0,0,1.008105,3.646394,0,0.702759,-0.702759,4.302866,71.7143,0.1306359,1.034763,0.2299555,0,3.933839
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03910444,56.92066,56.14724,0.7206815,0.7206815,0,-1,0,0.7206815,5.426036,0,0,0,0.03910444,0.7586122,0.7206815,0,0,1.788948,2.943635,0,0.7195077,-0.7195077,3.544439,59.07386,0.1306359,0.7927497,0.03128355,0,2.98274
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588401,2.224128,0,0,0,3.544439,59.07386,0.1306359,0,0,0,2.224128
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,53.1582,53.1582,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.588401,2.224128,0,0.6229939,-0.6229939,2.887746,48.129,0.1306359,0.6510286,0,0,2.224128
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,51.03122,51.03122,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.280617,1.601134,0,1.417898,-1.417898,1.39315,23.21912,0.1306359,1.481703,0,0,1.601134
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,48.85591,48.85591,0.2415769,0.1740743,0,-1,0,0.1740743,0,0,0.06750264,0.09166034,0,0.1832361,0.1740743,0,0,4.856059,0.1832361,0,0.1832361,-0.1832361,1.200002,20,0.1306359,0.2657346,0,0,0.1832361
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,47.13177,47.13177,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,45.93132,45.93132,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.7067,44.7067,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,43.6835,43.6835,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,42.80532,42.80532,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306359,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,41.35511,41.35511,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309124,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01613846,41.45839,41.16981,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.01847,0,0,0,0.01613846,0,0,1.452632,1.38,3.679654,1.242,1.396138,0,1.396138,3.833678,63.89452,0.1311741,0.0844605,0.01291077,1.7,1.258138
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04169747,41.51286,40.76697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04169747,0,0,1.452632,1.38,2.283516,2.498525,1.421697,0,1.421697,5.182419,86.37348,0.1313888,0,0.03335797,1.7,2.540222
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1975919,45.6359,42.00771,0.5893009,0.5893009,0,0,0,0.5893009,33.52988,0,1.110223E-16,0,0.1975919,0.6203168,0.5893009,0,0,0.8618184,3.778052,0,0.4227249,-0.4227249,4.736828,78.94698,0.1313888,0.648231,0.1580735,0,3.975644
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07104756,46.79447,45.48014,0.05055323,0.05055323,0,-1,0,0.05055323,140.5401,0,0,0,0.07104756,0.05321393,0.05055323,0,0,1.331513,3.355327,0.01783363,0,0.01783363,4.753747,79.22895,0.1313848,0.05560856,0.05683805,0,3.426375
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2340078,52.95179,48.44502,0.2882715,0.2882715,0,0,0,0.2882715,81.17618,0,0,0,0.2340078,0.3034437,0.2882715,0,0,1.313679,3.371378,0,0.06943591,-0.06943591,4.680555,78.00909,0.1313848,0.3170986,0.1872062,0,3.605386
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2228334,55.62574,51.25681,0,0,0,0,0,0,0,0,0,0,0.2228334,0,0,0,0,1.39083,3.301942,0.2228334,0,0.2228334,4.891953,81.53239,0.1313346,0,0.1782667,0,3.524775
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2478184,58.47424,53.52075,0.7644169,0.7644169,0,0,0,0.7644169,32.41928,0,0,0,0.2478184,0.8046494,0.7644169,0,0,1.167997,3.502492,0,0.5568309,-0.5568309,4.305002,71.74989,0.1313346,0.8408586,0.1982547,0,3.75031
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1110455,58.04617,55.83302,0,0,0,0,0,0,0,0,0,0,0.1110455,0,0,0,0,1.786698,2.945661,0.1110455,0,0.1110455,4.410348,73.50566,0.1313096,0,0.08883642,0,3.056706
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2563466,62.46144,57.19461,0.5061677,0.5061677,0,-1,0,0.5061677,50.6446,0,1.110223E-16,0,0.2563466,0.5328081,0.5061677,0,0,1.675652,3.045602,0,0.2764615,-0.2764615,4.118933,68.64874,0.1313096,0.5567845,0.2050773,0,3.301949
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2526984,62.85182,57.64578,0.3536729,0.3536729,0,-1,0,0.3536729,71.44975,0,0,0,0.2526984,0.3722872,0.3536729,0,0,1.982832,2.76914,0,0.1195889,-0.1195889,3.992875,66.54778,0.1313096,0.3890402,0.2021587,0,3.021839
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1417683,61.02921,58.1453,0.8508508,0.8508508,0,-1,0,0.8508508,16.66194,0,0,0,0.1417683,0.8956324,0.8508508,0,0,2.115708,2.649551,0,0.7538641,-0.7538641,3.198232,53.30376,0.1313096,0.9359359,0.1134146,0,2.79132
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03161264,58.27682,57.64578,0.3743067,0.3743067,0,-1,0,0.3743067,8.44565,0,5.551115E-17,0,0.03161264,0.3940071,0.3743067,0,0,2.953335,1.895687,0,0.3623944,-0.3623944,2.816235,46.93716,0.1313096,0.4117374,0.02529011,0,1.9273
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03580778,56.81466,56.10695,0.700354,0.700354,0,-1,0,0.700354,5.112812,0,1.110223E-16,0,0.03580778,0.7372147,0.700354,0,0,3.355996,1.533293,0,0.701407,-0.701407,2.076887,34.61472,0.1313096,0.7703894,0.02864623,0,1.569101
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,54.83399,54.83399,0.8648373,0.7902917,0,-1,0,0.7902917,0,0,0.07454561,0.1610293,0,0.831886,0.7902917,0,0,4.135336,0.831886,0,0.831886,-0.831886,1.200002,20,0.1313096,0.951321,0,0,0.831886
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,53.10986,53.10986,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,50.98288,50.98288,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,48.80757,48.80757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,47.13177,47.13177,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,45.93132,45.93132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,44.7067,44.7067,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,43.6835,43.6835,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,42.80532,42.80532,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313096,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,41.37928,41.37928,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316322,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03123965,41.72939,41.16981,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.60776,2.220446E-16,0,0,0.03123965,0,0,1.452632,1.38,3.679654,1.242,1.41124,0,1.41124,3.848005,64.13329,0.1319055,0.1244708,0.02499172,1.7,1.27324
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2954702,46.23756,40.79114,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,41.91942,0,0,0,0.2954702,0,0,0.9951472,0.9453899,2.268415,2.512116,1.24086,0,1.24086,5.025188,83.75297,0.1322852,0.7753381,0.2363762,1.7,2.807586
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1879354,45.45459,42.00771,0.4654048,0.4654048,0,0,0,0.4654048,40.38106,0,0,0,0.1879354,0.4898998,0.4654048,0,0,1.027555,3.62889,0,0.3019644,-0.3019644,4.70689,78.44801,0.1322852,0.5119453,0.1503483,0,3.816825
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4495061,54.18438,45.45598,1.235606,1.235606,0,-1,0,1.235606,36.37941,0,0,0,0.4495061,1.300638,1.235606,0,0,1.363071,3.326925,0,0.8511316,-0.8511316,3.809718,63.49518,0.1322852,1.359166,0.3596049,0,3.776432
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.532671,59.08873,48.39668,0.9049248,0.9049248,0,0,0,0.9049248,58.86356,0,0,0,0.532671,0.9525524,0.9049248,0,0,2.308772,2.475794,0,0.4198814,-0.4198814,3.367124,56.11863,0.1322852,0.9954172,0.4261368,0,3.008465
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5892594,63.35039,51.16819,0,0,0,0,0,0,0,0,0,0,0.5892594,0,0,0,0,2.775307,2.055912,0.5892594,0,0.5892594,3.926145,65.43562,0.1321526,0,0.4714076,0,2.645172
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3372488,60.20533,53.38378,0.1351825,0.1351825,0,0,0,0.1351825,249.4767,0,0,0,0.3372488,0.1422974,0.1351825,0,0,2.186048,2.586246,0.1949514,0,0.1949514,4.111092,68.51807,0.1321089,0.1487008,0.2697991,0,2.923495
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3010042,61.85434,55.69606,0.4440266,0.4440266,0,0,0,0.4440266,67.78968,0,0,0,0.3010042,0.4673964,0.4440266,0,0,1.991096,2.761702,0,0.1663922,-0.1663922,3.935699,65.59486,0.1321089,0.4884293,0.2408034,0,3.062706
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3791209,65.03742,57.10598,1.013562,1.013562,0,-1,0,1.013562,37.40482,0,0,0,0.3791209,1.066907,1.013562,0,0,2.175977,2.59531,0,0.6877863,-0.6877863,3.210709,53.51171,0.1321089,1.114918,0.3032967,0,2.974431
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08259182,59.21644,57.55716,0.458343,0.458343,0,-1,0,0.458343,18.01965,5.551115E-17,0,0,0.08259182,0.4824663,0.458343,0,0,2.940184,1.907524,0,0.3998745,-0.3998745,2.789204,46.48664,0.1321089,0.5041773,0.06607345,0,1.990116
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2578605,63.38906,58.05667,0.4686415,0.4686415,0,-1,0,0.4686415,55.02298,0,0,0,0.2578605,0.4933068,0.4686415,0,0,3.384489,1.507649,0,0.2354463,-0.2354463,2.541022,42.35028,0.1321089,0.5155056,0.2062884,0,1.76551
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1705779,61.02708,57.55716,0.417727,0.417727,0,-1,0,0.417727,40.8348,0,0,0,0.1705779,0.4397126,0.417727,0,0,3.646096,1.272203,0,0.2691346,-0.2691346,2.257329,37.62208,0.1321089,0.4594997,0.1364624,0,1.442781
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03821585,56.77342,56.01833,1.51955,0.9892198,0,-1,0,0.9892198,3.863231,0,0.5303305,0.7113296,0.03821585,1.041284,0.9892198,0,0,3.945134,1.003068,0,1.003068,-1.003068,1.200002,20,0.1321089,1.671505,0.03057268,0,1.041284
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,54.7937,54.7937,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,53.02123,53.02123,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,50.89426,50.89426,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,48.71894,48.71894,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,47.08344,47.08344,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,45.90715,45.90715,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,44.68253,44.68253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,43.6835,43.6835,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,42.80532,42.80532,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321089,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,41.35511,41.35511,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323827,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02527358,41.62221,41.16981,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,99.76363,0,0,0,0.02527358,0,0,1.452632,1.38,3.679654,1.242,1.405274,0,1.405274,3.842345,64.03896,0.1326083,0.02786681,0.02021887,1.7,1.267274
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3263694,46.80496,40.76697,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,56.9357,0,0,0,0.3263694,0,0,1.126775,1.070437,2.274381,2.506746,1.396806,0,1.396806,5.167471,86.12435,0.1329484,0.630547,0.2610956,1.7,2.833116
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.530526,52.17254,42.00771,0.3725573,0.3725573,0,0,0,0.3725573,142.4012,0,0,0,0.530526,0.3921656,0.3725573,0,0,0.8775747,3.763872,0.1383604,0,0.1383604,5.298732,88.31202,0.1329173,0.4098131,0.4244208,0,4.294398
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.022739,67.12363,45.40764,0.3209095,0.3209095,0,-1,0,0.3209095,318.7002,0,0,0,1.022739,0.3377994,0.3209095,0,0,0.7392143,3.888396,0.6849397,0,0.6849397,5.948523,99.14185,0.1327639,0.3530004,0.8181913,0,4.911135
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.07429,71.92645,48.30805,1.449582,1.449582,0.425,0,0.172125,1.449582,74.11034,0,0,0,1.07429,1.078507,1.024582,0,0,0.05427462,4.504842,0,0.004217189,-0.004217189,5.944077,99.06776,0.1327639,1.59454,0.8594322,1.7,5.579132
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.143125,77.16399,51.03122,0.5540612,0.5540612,0,0,0,0.5540612,206.3174,0.5009419,0,0,1.143125,0.5832223,0.5540612,0,0,0.05896039,4.500625,0.05896039,0,0.05896039,6.000012,100,0.1327507,0.6094673,0.9144997,0,5.643749
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.026507,76.6754,53.29516,0.2496016,0.2496016,0,0,0,0.2496016,411.2581,0.7637681,0,0,1.026507,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1327507,0.2745617,0.8212053,0,5.580195
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7964211,73.29435,55.60744,0,0,0,0,0,0,0,0.7964211,0,0,0.7964211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327507,0,0.6371368,0,5.35011
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7763216,74.39081,57.0093,0,0,0,-1,0,0,0,0.7763216,0,0,0.7763216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327507,0,0.6210573,0,5.33001
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6407267,71.50327,57.46048,0,0,0,-1,0,0,0,0.6407267,0,0,0.6407267,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327507,0,0.5125814,0,5.194416
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6014242,71.1563,58.00834,0.435844,0.435844,0,-1,0,0.435844,137.9907,0.142641,0,0,0.6014242,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1327507,0.4794284,0.4811393,0,5.155113
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2795125,63.28474,57.50882,0.4336768,0.4336768,0,-1,0,0.4336768,64.45181,0,5.551115E-17,0,0.2795125,0.4565019,0.4336768,0,0,0,4.553689,0,0.1769893,-0.1769893,5.813449,96.89062,0.1327507,0.4770445,0.22361,0,4.833201
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03597878,56.68043,55.96999,0,0,0,-1,0,0,0,0,0,0,0.03597878,0,0,0,0,0.1966548,4.376699,0.03597878,0,0.03597878,5.847581,97.4595,0.1327426,0,0.02878302,0,4.412678
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,54.74537,54.74537,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1606761,4.409081,0,0.2493481,-0.2493481,5.584745,93.0789,0.1327426,0.2605688,0,0,4.409081
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,52.98095,52.98095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4377295,4.159732,0,0,0,5.584745,93.0789,0.1327426,0,0,0,4.159732
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,50.89426,50.89426,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4377295,4.159732,0,0.3497026,-0.3497026,5.216126,86.93526,0.1327426,0.3654392,0,0,4.159732
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,48.71894,48.71894,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.826288,3.81003,0,0.03262759,-0.03262759,5.181734,86.36206,0.1327426,0.03409583,0,0,3.81003
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,47.08344,47.08344,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8625408,3.777402,0,0.1129975,-0.1129975,5.062624,84.3769,0.1327426,0.1180824,0,0,3.777402
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,45.90715,45.90715,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9880937,3.664405,0,0.1782039,-0.1782039,4.874781,81.24619,0.1327426,0.186223,0,0,3.664405
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,44.7067,44.7067,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.186098,3.486201,0,0.1689703,-0.1689703,4.69667,78.27768,0.1327426,0.176574,0,0,3.486201
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,43.70767,43.70767,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.373843,3.31723,0,0.1423305,-0.1423305,4.546641,75.77719,0.1327426,0.1487353,0,0,3.31723
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,42.82949,42.82949,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.531988,3.1749,0,0.2359801,-0.2359801,4.297896,71.63145,0.1327426,0.2465992,0,0,3.1749
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.99159,41.99159,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.794188,2.93892,0,0.1091762,-0.1091762,4.182814,69.71342,0.1327426,0.1140892,0,0,2.93892
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,41.39539,41.39539,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.915495,2.829744,0,0.231916,-0.231916,3.938353,65.63909,0.1327426,0.2423522,0,0,2.829744
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01448037,41.47711,41.21815,0.1789627,0.1789627,0,0,0,0.1789627,8.091279,0,0,0,0.01448037,0.1883818,0.1789627,0,0,2.173179,2.597828,0,0.1739015,-0.1739015,3.755045,62.58396,0.1327426,0.196859,0.0115843,0,2.612308
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3608509,47.51376,40.80725,0.02424406,0.02424406,0,0,0,0.02424406,1488.41,0,0,0,0.3608509,0.02552006,0.02424406,0,0,2.366403,2.423926,0.3353308,0,0.3353308,4.073168,67.88599,0.1326677,0.02666846,0.2886807,0,2.784777
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.646127,54.64072,42.05605,0.7866811,0.7866811,0,0,0,0.7866811,82.13328,0,0,0,0.646127,0.8280854,0.7866811,0,0,2.031072,2.725724,0,0.1819584,-0.1819584,3.881367,64.68932,0.1326677,0.8653492,0.5169016,0,3.371851
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9495295,65.28269,45.38347,0.487406,0.487406,0,-1,0,0.487406,194.8128,0,0,0,0.9495295,0.513059,0.487406,0,0,2.233248,2.543766,0.4364705,0,0.4364705,4.295439,71.59051,0.1325703,0.5361466,0.7596236,0,3.493295
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8985983,67.38335,48.26777,0.1371295,0.1371295,0,0,0,0.1371295,655.2916,0,0,0,0.8985983,0.1443469,0.1371295,0,0,1.796778,2.936589,0.7542514,0,0.7542514,5.010985,83.51624,0.1324022,0.1508425,0.7188786,0,3.835187
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.132596,76.80466,50.98288,0.8987713,0.8987713,0,0,0,0.8987713,126.016,0,0,0,1.132596,0.9460751,0.8987713,0,0,1.042526,3.615415,0.1865205,0,0.1865205,5.187933,86.46539,0.1323607,0.9886484,0.9060765,0,4.748011
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.169087,80.70801,53.24682,1.32434,1.32434,1.026913,0,0.3364473,1.32434,88.27692,0,0,0,1.169087,0.3130812,0.2974272,0,0,0.8560058,3.783284,0.8560058,0,0.8560058,6.000012,100,0.1324769,1.456774,0.9352696,1.7,4.952371
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.073981,80.75523,55.51881,0,0,0,0,0,0,0,1.073981,0,0,1.073981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324769,0,0.8591846,0,5.62767
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.097062,83.19447,56.92068,0.1583694,0.1583694,0,-1,0,0.1583694,692.7239,0.9303578,0,0,1.097062,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1324769,0.1742063,0.87765,0,5.650752
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.846312,76.69978,57.4202,0.3762638,0.3762638,0,-1,0,0.3762638,224.9252,0.4502449,0,0,0.846312,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1324769,0.4138902,0.6770496,0,5.400001
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.63083,71.77296,57.91971,0.1413279,0.1413279,0,-1,0,0.1413279,446.3592,0.4820638,0,0,0.63083,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1324769,0.1554607,0.504664,0,5.184519
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3151859,64.00663,57.46048,0.2755497,0.2755497,0,-1,0,0.2755497,114.3844,0.02513352,0,0,0.3151859,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1324769,0.3031047,0.2521487,0,4.868875
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04028921,56.71741,55.92165,0.3119793,0.3119793,0,-1,0,0.3119793,12.91406,0,0,0,0.04028921,0.3283993,0.3119793,0,0,0,4.553689,0,0.28811,-0.28811,5.696317,94.93843,0.1324769,0.3431772,0.03223136,0,4.593978
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,54.69703,54.69703,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3201223,4.265579,0,1.452632,-1.452632,4.165109,69.41835,0.1324769,2.011578,0,0,4.265579
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934157,2.812947,0,0,0,4.165109,69.41835,0.1324769,0,0,0,2.812947
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,50.84592,50.84592,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.934157,2.812947,0,0.4071643,-0.4071643,3.73592,62.26521,0.1324769,0.4254867,0,0,2.812947
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,48.71894,48.71894,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.386562,2.405783,0,0.2047272,-0.2047272,3.520119,58.66853,0.1324769,0.21394,0,0,2.405783
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,47.08344,47.08344,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.614037,2.201056,0,0.1813343,-0.1813343,3.328976,55.48282,0.1324769,0.1894943,0,0,2.201056
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,45.90715,45.90715,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.815519,2.019722,0,0.1232287,-0.1232287,3.199081,53.31791,0.1324769,0.128774,0,0,2.019722
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.95244,1.896493,0,0,0,3.199081,53.31791,0.1324769,0,0,0,1.896493
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,43.70767,43.70767,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.95244,1.896493,0,0.03681668,-0.03681668,3.160273,52.67111,0.1324769,0.03847342,0,0,1.896493
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,42.8456,42.8456,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.993348,1.859676,0,0.2231983,-0.2231983,2.925001,48.74993,0.1324769,0.2332422,0,0,1.859676
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,41.99159,41.99159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.241346,1.636478,0,0,0,2.925001,48.74993,0.1324769,0,0,0,1.636478
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,41.41956,41.41956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.241346,1.636478,0,0,0,2.925001,48.74993,0.1324769,0,0,0,1.636478
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03209124,41.81747,41.24231,0.1587418,0.1587418,0,0,0,0.1587418,20.21599,0,0,0,0.03209124,0.1670967,0.1587418,0,0,3.241346,1.636478,0,0.1350054,-0.1350054,2.782693,46.37813,0.1324769,0.174616,0.02567299,0,1.668569
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2721877,45.83576,40.83142,0.01648513,0.01648513,0,0,0,0.01648513,1651.11,0,0,0,0.2721877,0.01735277,0.01648513,0,0,3.391352,1.501472,0.2548349,0,0.2548349,3.024451,50.40741,0.1324203,0.01813364,0.2177501,0,1.77366
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5746097,53.10995,42.03188,0,0,0,0,0,0,0,0,0,0,0.5746097,0,0,0,0,3.136517,1.730824,0.5746097,0,0.5746097,3.569573,59.49277,0.1322928,0,0.4596877,0,2.305434
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.799287,61.67561,45.34318,0.3896622,0.3896622,0,-1,0,0.3896622,205.123,0,0,0,0.799287,0.4101708,0.3896622,0,0,2.561907,2.247972,0.3891162,0,0.3891162,3.938721,65.64523,0.1322066,0.4286284,0.6394296,0,3.047259
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8926716,67.1256,48.17109,0,0,0,0,0,0,0,0,0,0,0.8926716,0,0,0,0,2.172791,2.598177,0.8926716,0,0.8926716,4.785584,79.75957,0.1320094,0,0.7141373,0,3.490849
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9079403,70.6167,50.84592,0,0,0,0,0,0,0,0,0,0,0.9079403,0,0,0,0,1.280119,3.401582,0.9079403,0,0.9079403,5.646932,94.11534,0.1318093,0,0.7263523,0,4.309522
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8922416,72.86143,53.10986,0,0,0,0,0,0,0,0.5200626,0,0,0.8922416,0,0,0,0,0.372179,4.218728,0.372179,0,0.372179,6.000012,100,0.1317274,0,0.7137933,0,5.11097
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8783705,75.16171,55.38185,0.3085455,0.3085455,0,0,0,0.3085455,284.681,0.5535858,0,0,0.8783705,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1317274,0.3394,0.7026964,0,5.432059
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.909948,77.66508,56.78371,0.0285606,0.0285606,0,-1,0,0.0285606,3186.025,0.8798842,0,0,0.909948,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1317274,0.03141666,0.7279584,0,5.463637
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8080561,75.58598,57.33157,1.090518,1.090518,0,-1,0,1.090518,74.09834,0,0,0,0.8080561,1.147914,1.090518,0,0,0,4.553689,0,0.339858,-0.339858,5.64177,94.02931,0.1317274,1.19957,0.6464448,0,5.361745
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6104234,71.22253,57.87137,0.950156,0.950156,0,-1,0,0.950156,64.24454,0,1.110223E-16,0,0.6104234,1.000164,0.950156,0,0,0.37762,4.213831,0,0.3897408,-0.3897408,5.230947,87.18228,0.1317274,1.045171,0.4883387,0,4.824255
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3003485,63.5917,57.37186,0.8444259,0.8444259,0,-1,0,0.8444259,35.56836,0,0,0,0.3003485,0.8888694,0.8444259,0,0,0.8106653,3.82409,0,0.5885209,-0.5885209,4.610592,76.84304,0.1317274,0.9288685,0.2402788,0,4.124439
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.0374677,56.57233,55.83302,0.9906616,0.9906616,0,-1,0,0.9906616,3.782089,0,1.110223E-16,0,0.0374677,1.042802,0.9906616,0,0,1.464577,3.235569,0,1.005334,-1.005334,3.550877,59.18116,0.1317274,1.089728,0.02997416,0,3.273037
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,54.6084,54.6084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581615,2.230235,0,0,0,3.550877,59.18116,0.1317274,0,0,0,2.230235
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,52.88427,52.88427,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.581615,2.230235,0,0.1600627,-0.1600627,3.382156,56.36915,0.1317274,0.1672655,0,0,2.230235
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,50.80563,50.80563,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.759463,2.070173,0,0.04395029,-0.04395029,3.335828,55.59703,0.1317274,0.04592805,0,0,2.070173
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,48.6706,48.6706,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.808296,2.026222,0,0.06736768,-0.06736768,3.264817,54.4135,0.1317274,0.07039922,0,0,2.026222
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,47.08344,47.08344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.883149,1.958855,0,0,0,3.264817,54.4135,0.1317274,0,0,0,1.958855
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,45.90715,45.90715,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.883149,1.958855,0,0.02769149,-0.02769149,3.235627,53.92701,0.1317274,0.02893761,0,0,1.958855
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,44.73087,44.73087,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.913918,1.931163,0,0.09200392,-0.09200392,3.138646,52.31067,0.1317274,0.0961441,0,0,1.931163
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,43.75601,43.75601,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.016144,1.839159,0,0.1084099,-0.1084099,3.024372,50.40611,0.1317274,0.1132883,0,0,1.839159
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,42.89394,42.89394,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.1366,1.730749,0,0.1025561,-0.1025561,2.916269,48.60439,0.1317274,0.1071711,0,0,1.730749
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.03188,42.03188,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.250551,1.628193,0,0.05951677,-0.05951677,2.853533,47.55878,0.1317274,0.06219503,0,0,1.628193
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,41.49207,41.49207,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.31668,1.568677,0,0.2628303,-0.2628303,2.576485,42.94133,0.1317274,0.2746577,0,0,1.568677
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01417085,41.53613,41.2826,0.07480323,0.07480323,0,0,0,0.07480323,18.94417,0,1.387779E-17,0,0.01417085,0.07874024,0.07480323,0,0,3.608714,1.305846,0,0.06456938,-0.06456938,2.508423,41.80697,0.1317274,0.08228355,0.01133668,0,1.320017
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2066462,44.6504,40.87976,0,0,0,0,0,0,0,0,0,0,0.2066462,0,0,0,0,3.680458,1.241277,0.2066462,0,0.2066462,2.704465,45.07433,0.1316821,0,0.165317,0,1.447923
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2856577,47.38482,42.08021,0,0,0,0,0,0,0,0,0,0,0.2856577,0,0,0,0,3.473812,1.427258,0.2856577,0,0.2856577,2.975464,49.59096,0.1316193,0,0.2285262,0,1.712916
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5957862,57.1185,45.31901,0,0,0,-1,0,0,0,0,0,0,0.5957862,0,0,0,0,3.188154,1.68435,0.5957862,0,0.5957862,3.540676,59.01115,0.1314888,0,0.476629,0,2.280137
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7394615,63.4264,48.13081,0,0,0,0,0,0,0,0,0,0,0.7394615,0,0,0,0,2.592368,2.220558,0.7394615,0,0.7394615,4.242191,70.70304,0.1313271,0,0.5915692,0,2.96002
