Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,54.02026,54.02026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048975,3.609611,0,0,0,5.004867,83.41428,0.1287225,0,0,0,3.609611
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,52.25584,52.25584,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.048975,3.609611,0,0.6640462,-0.6640462,4.3049,71.74819,0.1287225,0.6939282,0,0,3.609611
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,50.30612,50.30612,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.786805,2.945565,0,0.92551,-0.92551,3.329327,55.48867,0.1287225,0.967158,0,0,2.945565
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,48.26777,48.26777,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.815149,2.020055,0,0.01296398,-0.01296398,3.315662,55.26092,0.1287225,0.01354736,0,0,2.020055
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,46.76922,46.76922,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.829554,2.007091,0,0.2040155,-0.2040155,3.10061,51.67674,0.1287225,0.2131962,0,0,2.007091
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,45.68156,45.68156,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.056237,1.803075,0,0.04090955,-0.04090955,3.057488,50.95803,0.1287225,0.04275049,0,0,1.803075
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,44.54557,44.54557,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.101692,1.762166,0,0.09260201,-0.09260201,2.959877,49.33118,0.1287225,0.0967691,0,0,1.762166
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,43.64322,43.64322,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.204584,1.669564,0,0.04699511,-0.04699511,2.91034,48.50557,0.1287225,0.04910989,0,0,1.669564
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.2568,1.622569,0,0,0,2.91034,48.50557,0.1287225,0,0,0,1.622569
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.03188,42.03188,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.2568,1.622569,0,0.2028882,-0.2028882,2.696477,44.94119,0.1287225,0.2120182,0,0,1.622569
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,41.50819,41.50819,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.482232,1.41968,0,0.01743305,-0.01743305,2.678101,44.63493,0.1287225,0.01821754,0,0,1.41968
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04193952,42.08385,41.33094,0,0,0,0,0,0,0,0,0,0,0.04193952,0,0,0,0,3.501602,1.402247,0.04193952,0,0.04193952,2.717888,45.29805,0.128714,0,0.03355162,0,1.444187
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2065265,44.68943,40.92005,0.1375129,0.1375129,0,0,0,0.1375129,150.187,0,0,0,0.2065265,0.1447504,0.1375129,0,0,3.459662,1.439993,0.06177605,0,0.06177605,2.776494,46.27481,0.1287014,0.1512642,0.1652212,0,1.646519
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5070319,51.74323,42.05605,0,0,0,0,0,0,0,0,0,0,0.5070319,0,0,0,0,3.397886,1.495591,0.5070319,0,0.5070319,3.257507,54.29167,0.1285987,0,0.4056255,0,2.002623
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6120585,57.07461,44.95646,0.3866002,0.3866002,0,-1,0,0.3866002,158.3182,0,0,0,0.6120585,0.4069476,0.3866002,0,0,2.890854,1.95192,0.2051109,0,0.2051109,3.452092,57.53475,0.1285572,0.4252602,0.4896468,0,2.563978
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7296671,62.48873,47.49432,0,0,0,0,0,0,0,0,0,0,0.7296671,0,0,0,0,2.685744,2.13652,0.7296671,0,0.7296671,4.144315,69.07178,0.1284098,0,0.5837337,0,2.866187
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.026243,72.62131,49.94357,0.6626381,0.6626381,0,0,0,0.6626381,154.8723,0,0,0,1.026243,0.6975138,0.6626381,0,0,1.956076,2.79322,0.328729,0,0.328729,4.456175,74.26943,0.1283436,0.7289019,0.8209942,0,3.819463
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.050898,76.02654,52.2075,0.5729981,0.5729981,0,0,0,0.5729981,183.4034,0,0,0,1.050898,0.6031559,0.5729981,0,0,1.627347,3.089076,0.4477423,0,0.4477423,4.88094,81.34885,0.1282534,0.6302979,0.8407186,0,4.139975
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8073225,72.26472,54.47144,0,0,0,0,0,0,0,0,0,0,0.8073225,0,0,0,0,1.179605,3.492044,0.8073225,0,0.8073225,5.646834,94.11371,0.1280911,0,0.645858,0,4.299367
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8236372,74.31133,55.88136,0.3337084,0.3337084,0,-1,0,0.3337084,246.8134,0.1000826,0,0,0.8236372,0.351272,0.3337084,0,0,0.3722825,4.218635,0.3722825,0,0.3722825,6.000012,100,0.1280164,0.3670793,0.6589097,0,5.042272
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7276879,72.54021,56.46951,1.007995,1.007995,0,-1,0,1.007995,72.19163,0,0,0,0.7276879,1.061047,1.007995,0,0,0,4.553689,0,0.3333593,-0.3333593,5.648621,94.14349,0.1280164,1.108794,0.5821503,0,5.281377
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.217184,61.53968,57.10598,0.05565253,0.05565253,0,-1,0,0.05565253,390.25,0,0,0,0.217184,0.05858161,0.05565253,0,0,0.3703992,4.22033,0.1586024,0,0.1586024,5.799084,96.65121,0.1279846,0.06121778,0.1737472,0,4.437514
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07622392,58.216,56.69509,0.9504607,0.9504607,0,-1,0,0.9504607,8.019682,0,2.220446E-16,0,0.07622392,1.000485,0.9504607,0,0,0.2117968,4.363072,0,0.924261,-0.924261,4.824827,80.41363,0.1279846,1.045507,0.06097914,0,4.439296
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04511936,56.04337,55.15626,0,0,0,-1,0,0,0,0,0,0,0.04511936,0,0,0,0,1.238754,3.438811,0.04511936,0,0.04511936,4.867631,81.12702,0.1279755,0,0.03609549,0,3.48393
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,53.93164,53.93164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.193634,3.479418,0,0,0,4.867631,81.12702,0.1279755,0,0,0,3.479418
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,52.15916,52.15916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.193634,3.479418,0,0,0,4.867631,81.12702,0.1279755,0,0,0,3.479418
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,50.20944,50.20944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.193634,3.479418,0,0,0,4.867631,81.12702,0.1279755,0,0,0,3.479418
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,48.21943,48.21943,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.193634,3.479418,0,0.1469316,-0.1469316,4.712752,78.54571,0.1279755,0.1535435,0,0,3.479418
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,46.72088,46.72088,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.356892,3.332487,0,0.1583191,-0.1583191,4.545869,75.76433,0.1279755,0.1654435,0,0,3.332487
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,45.65739,45.65739,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.532802,3.174167,0,0.006205497,-0.006205497,4.539328,75.65531,0.1279755,0.006484745,0,0,3.174167
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,44.52945,44.52945,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.539697,3.167962,0,0.3255743,-0.3255743,4.196142,69.93556,0.1279755,0.3402252,0,0,3.167962
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,43.61905,43.61905,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.901446,2.842388,0,0.2187519,-0.2187519,3.965557,66.09249,0.1279755,0.2285957,0,0,2.842388
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,42.82949,42.82949,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.144504,2.623636,0,0.2262436,-0.2262436,3.727076,62.11781,0.1279755,0.2364245,0,0,2.623636
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.03188,42.03188,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.395885,2.397392,0,0.2195012,-0.2195012,3.495701,58.26157,0.1279755,0.2293788,0,0,2.397392
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,41.50819,41.50819,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.639776,2.177891,0,0.1309863,-0.1309863,3.35763,55.96038,0.1279755,0.1368807,0,0,2.177891
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02261503,41.71181,41.30677,0.02885198,0.02885198,0,0,0,0.02885198,78.38297,0,0,0,0.02261503,0.0303705,0.02885198,0,0,2.785316,2.046905,0,0.007755467,-0.007755467,3.349454,55.82413,0.1279755,0.03173717,0.01809203,0,2.06952
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3360873,47.15173,40.92005,0.8136236,0.8136236,0,0,0,0.8136236,41.30746,0,1.110223E-16,0,0.3360873,0.8564459,0.8136236,0,0,2.793933,2.039149,0,0.5203587,-0.5203587,2.800948,46.68238,0.1279755,0.894986,0.2688698,0,2.375237
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6552828,54.8093,42.03188,0.5736503,0.5736503,0,0,0,0.5736503,114.2304,0,0,0,0.6552828,0.6038424,0.5736503,0,0,3.372109,1.518791,0.05144034,0,0.05144034,2.849749,47.49572,0.1279652,0.6310154,0.5242262,0,2.174073
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9852529,65.60288,44.90812,0.6304966,0.6304966,0,-1,0,0.6304966,156.2662,0,0,0,0.9852529,0.6636806,0.6304966,0,0,3.320669,1.565087,0.3215722,0,0.3215722,3.154819,52.58021,0.1279008,0.6935462,0.7882023,0,2.55034
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.158539,73.09699,47.4057,0.2585692,0.2585692,0,0,0,0.2585692,448.0577,0,0,0,1.158539,0.2721781,0.2585692,0,0,2.999097,1.854502,0.8863611,0,0.8863611,3.995695,66.59479,0.1277236,0.2844261,0.9268314,0,3.013041
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.179324,76.72613,49.85494,1.30792,1.30792,1.7,0,0.5202,1.30792,90.16793,0,0,0,1.179324,0,0,0.3920799,0.372476,2.112736,2.652227,1.5518,0,1.5518,5.467862,91.13085,0.1280176,1.438712,0.9434595,1.7,3.831551
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.047152,75.75655,52.07054,0.5771192,0.5771192,0,0,0,0.5771192,181.4446,0,0,0,1.047152,0.6074939,0.5771192,0,0,0.5609352,4.048847,0.4396579,0,0.4396579,5.884958,98.08244,0.1279299,0.6348312,0.8377215,0,5.095999
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.174618,82.26062,54.33448,0,0,0,0,0,0,0,1.053341,0,0,1.174618,0,0,0,0,0.1212773,4.44454,0.1212773,0,0.1212773,6.000012,100,0.1279057,0,0.9396947,0,5.619158
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.068511,80.87572,55.7444,0.8430873,0.8430873,0,-1,0,0.8430873,126.7379,0.181051,0,0,1.068511,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1279057,0.927396,0.854809,0,5.6222
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8927242,76.71151,56.37283,0.1292862,0.1292862,0,-1,0,0.1292862,690.5024,0.7566335,0,0,0.8927242,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1279057,0.1422148,0.7141793,0,5.446413
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5426762,68.65984,57.0093,0.05600188,0.05600188,0,-1,0,0.05600188,969.032,0.4837268,0,0,0.5426762,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1279057,0.06160207,0.434141,0,5.096365
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2813444,62.38377,56.60647,0,0,0,-1,0,0,0,0.2813444,0,0,0.2813444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279057,0,0.2250755,0,4.835033
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04558172,55.95525,55.05958,0.6382946,0.6382946,0,-1,0,0.6382946,7.141172,0,1.110223E-16,0,0.04558172,0.6718891,0.6382946,0,0,0,4.553689,0,0.6263074,-0.6263074,5.339826,88.99693,0.1279057,0.7021241,0.03646537,0,4.599271
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,53.83496,53.83496,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.695897,3.927382,0,0.2354884,-0.2354884,5.091599,84.85983,0.1279057,0.2460854,0,0,3.927382
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,52.07054,52.07054,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9575509,3.691893,0,0.06048292,-0.06048292,5.027845,83.79725,0.1279057,0.06320465,0,0,3.691893
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,50.16916,50.16916,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.024754,3.63141,0,1.192607,-1.192607,3.770727,62.84533,0.1279057,1.246274,0,0,3.63141
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,48.13081,48.13081,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.349873,2.438803,0,0.2923824,-0.2923824,3.462529,57.7087,0.1279057,0.3055395,0,0,2.438803
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,46.6806,46.6806,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.674742,2.146421,0,0.0275614,-0.0275614,3.433477,57.22449,0.1279057,0.02880166,0,0,2.146421
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,45.61711,45.61711,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.705366,2.11886,0,0.1305264,-0.1305264,3.29589,54.93139,0.1279057,0.1364001,0,0,2.11886
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,44.50528,44.50528,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.850395,1.988333,0,0.105316,-0.105316,3.184877,53.08118,0.1279057,0.1100552,0,0,1.988333
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,43.59488,43.59488,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.967413,1.883017,0,0.1256389,-0.1256389,3.052442,50.87393,0.1279057,0.1312927,0,0,1.883017
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107012,1.757378,0,0,0,3.052442,50.87393,0.1279057,0,0,0,1.757378
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.00771,42.00771,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.107012,1.757378,0,0.08390868,-0.08390868,2.963994,49.39981,0.1279057,0.08768456,0,0,1.757378
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,41.4679,41.4679,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.200244,1.67347,0,0.128538,-0.128538,2.828503,47.14163,0.1279057,0.1343222,0,0,1.67347
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04173754,42.03164,41.2826,0.02138299,0.02138299,0,0,0,0.02138299,195.1904,0,0,0,0.04173754,0.02250841,0.02138299,0,0,3.343064,1.544932,0.01922913,0,0.01922913,2.846746,47.44567,0.1279019,0.02352129,0.03339003,0,1.586669
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.322429,46.84645,40.87976,0.5750988,0.5750988,0,0,0,0.5750988,56.06497,0,0,0,0.322429,0.6053671,0.5750988,0,0,3.323834,1.562238,0,0.2829382,-0.2829382,2.548503,42.47496,0.1279019,0.6326087,0.2579432,0,1.884667
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6644985,54.96198,41.99159,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,36.31534,4.440892E-16,0,0,0.6644985,1.452632,1.38,0,0,3.63821,1.2793,0,0.7881331,-0.7881331,1.717738,28.6289,0.1279019,2.012781,0.5315988,1.7,1.943798
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8090046,61.30845,44.8195,0.5012866,0.5012866,0,-1,0,0.5012866,161.3857,0,0,0,0.8090046,0.5276701,0.5012866,0,0,4.513914,0.4911667,0.2813345,0,0.2813345,1.984635,33.07718,0.1278459,0.5514153,0.6472037,0,1.300171
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.176432,73.41906,47.26874,0.2361709,0.2361709,0,0,0,0.2361709,498.1272,0,0,0,1.176432,0.2486009,0.2361709,0,0,4.232579,0.7443677,0.9278306,0,0.9278306,2.864852,47.74744,0.1276614,0.259788,0.9411452,0,1.920799
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.285734,79.68082,49.71798,0.8360305,0.8360305,0,0,0,0.8360305,153.7903,0,0,0,1.285734,0.8800322,0.8360305,0,0,3.304749,1.579415,0.4057017,0,0.4057017,3.249735,54.16214,0.127581,0.9196336,1.028587,0,2.865149
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.287109,82.62035,51.93357,0.6571943,0.6571943,0,0,0,0.6571943,195.8491,0,0,0,1.287109,0.6917835,0.6571943,0,0,2.899047,1.944547,0.5953256,0,0.5953256,3.81451,63.57504,0.127463,0.7229137,1.029687,0,3.231656
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.069086,78.98744,54.20557,0.4257069,0.4257069,0,0,0,0.4257069,251.1319,0,0,0,1.069086,0.4481125,0.4257069,0,0,2.303721,2.48034,0.6209733,0,0.6209733,4.403617,73.39347,0.1273403,0.4682775,0.8552687,0,3.549426
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8890358,75.7099,55.60744,0,0,0,-1,0,0,0,0,0,0,0.8890358,0,0,0,0,1.682748,3.039216,0.8890358,0,0.8890358,5.247031,87.45033,0.1271649,0,0.7112286,0,3.928252
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5899267,68.88071,56.19558,0.2674266,0.2674266,0,-1,0,0.2674266,220.5939,0,0,0,0.5899267,0.2815016,0.2674266,0,0,0.7937121,3.839348,0.3084251,0,0.3084251,5.539629,92.32696,0.1271042,0.2941692,0.4719414,0,4.429275
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3149141,63.38435,56.87234,0,0,0,-1,0,0,0,0,0,0,0.3149141,0,0,0,0,0.485287,4.11693,0.3149141,0,0.3149141,5.838382,97.30618,0.1270423,0,0.2519313,0,4.431845
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2752117,62.11012,56.46951,0.7854137,0.7854137,0,-1,0,0.7854137,35.04034,0,1.110223E-16,0,0.2752117,0.8267514,0.7854137,0,0,0.1703728,4.400353,0,0.5515397,-0.5515397,5.257008,87.61663,0.1270423,0.8639551,0.2201693,0,4.675565
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04590523,55.87248,54.97095,0.5581976,0.5581976,0,-1,0,0.5581976,8.223831,0,0,0,0.04590523,0.5875764,0.5581976,0,0,0.7831947,3.848814,0,0.5416712,-0.5416712,4.686037,78.10046,0.1270423,0.6140174,0.03672419,0,3.894719
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,53.74633,53.74633,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.385052,3.307142,0,0.3890271,-0.3890271,4.275966,71.26596,0.1270423,0.4065333,0,0,3.307142
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,51.93357,51.93357,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.817304,2.918115,0,0.4721575,-0.4721575,3.778269,62.97102,0.1270423,0.4934046,0,0,2.918115
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,50.03219,50.03219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341923,2.445958,0,0,0,3.778269,62.97102,0.1270423,0,0,0,2.445958
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,48.04218,48.04218,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.341923,2.445958,0,0.05693126,-0.05693126,3.718258,61.97084,0.1270423,0.05949317,0,0,2.445958
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,46.63226,46.63226,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.40518,2.389027,0,0.1537205,-0.1537205,3.556222,59.27025,0.1270423,0.1606379,0,0,2.389027
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,45.5446,45.5446,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.575981,2.235306,0,0.02195592,-0.02195592,3.533078,58.88452,0.1270423,0.02294394,0,0,2.235306
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,44.43277,44.43277,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.600376,2.21335,0,0.007672672,-0.007672672,3.524991,58.74973,0.1270423,0.008017942,0,0,2.21335
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.608902,2.205678,0,0,0,3.524991,58.74973,0.1270423,0,0,0,2.205678
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,42.75698,42.75698,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.608902,2.205678,0,0.02262847,-0.02262847,3.501138,58.35219,0.1270423,0.02364675,0,0,2.205678
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,41.99159,41.99159,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.634044,2.183049,0,0.2478826,-0.2478826,3.239847,53.99734,0.1270423,0.2590373,0,0,2.183049
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,41.44373,41.44373,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.909469,1.935166,0,0.2194873,-0.2194873,3.008487,50.14135,0.1270423,0.2293642,0,0,1.935166
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04104346,41.97866,41.24231,0,0,0,0,0,0,0,0,0,0,0.04104346,0,0,0,0,3.153344,1.715679,0.04104346,0,0.04104346,3.047424,50.79031,0.1270342,0,0.03283477,0,1.756723
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2940377,46.27699,40.85559,0.03727082,0.03727082,0,0,0,0.03727082,788.9221,0,0,0,0.2940377,0.03923244,0.03727082,0,0,3.112301,1.752618,0.2548053,0,0.2548053,3.289154,54.81912,0.1269841,0.0409979,0.2352302,0,2.046656
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4852138,51.1792,41.94325,0.5112977,0.5112977,0,0,0,0.5112977,94.89849,0,0,0,0.4852138,0.5382081,0.5112977,0,0,2.857495,1.981943,0,0.05299432,-0.05299432,3.233293,53.88811,0.1269841,0.5624275,0.388171,0,2.467157
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3491164,51.38525,44.73087,0.1572648,0.1572648,0,-1,0,0.1572648,221.9928,0,0,0,0.3491164,0.1655419,0.1572648,0,0,2.916378,1.928949,0.1835746,0,0.1835746,3.407447,56.79067,0.1269481,0.1729912,0.2792931,0,2.278065
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6424356,60.11859,47.13177,0.7245617,0.7245617,0,0,0,0.7245617,88.66541,0,0,0,0.6424356,0.7626965,0.7245617,0,0,2.732803,2.094166,0,0.1202609,-0.1202609,3.280681,54.67791,0.1269481,0.7970179,0.5139484,0,2.736601
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5051871,59.71684,49.53267,0.7362379,0.7362379,0,0,0,0.7362379,68.61737,0,0,0,0.5051871,0.7749873,0.7362379,0,0,2.866427,1.973905,0,0.2698002,-0.2698002,2.996287,49.93801,0.1269481,0.8098617,0.4041497,0,2.479092
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8010769,68.99617,51.75632,0.2319158,0.2319158,0,0,0,0.2319158,345.4171,0,0,0,0.8010769,0.2441219,0.2319158,0,0,3.166205,1.704105,0.556955,0,0.556955,3.524661,58.74422,0.1268389,0.2551074,0.6408616,0,2.505182
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8470306,72.75648,54.02026,0.5161378,0.5161378,0,0,0,0.5161378,164.1094,0,0,0,0.8470306,0.543303,0.5161378,0,0,2.60925,2.205364,0.3037277,0,0.3037277,3.812802,63.54657,0.1267794,0.5677516,0.6776245,0,3.052395
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6311068,69.00494,55.42213,1.439303,1.38,0,-1,0,1.38,45.73238,0,0.05930286,0.2032331,0.6311068,1.452632,1.38,0,0,2.305522,2.478719,0,0.8215248,-0.8215248,2.946839,49.11388,0.1267794,1.583233,0.5048854,0,3.109826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2045987,60.1968,56.05861,0.511663,0.511663,0,-1,0,0.511663,39.987,0,0,0,0.2045987,0.5385926,0.511663,0,0,3.218327,1.657194,0,0.3339939,-0.3339939,2.594778,43.24622,0.1267794,0.5628293,0.163679,0,1.861793
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3165655,63.27659,56.73538,0,0,0,-1,0,0,0,0,0,0,0.3165655,0,0,0,0,3.589432,1.3232,0.3165655,0,0.3165655,2.895099,48.25154,0.1267174,0,0.2532524,0,1.639766
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2162215,60.72166,56.33254,0.5399942,0.5399942,0,-1,0,0.5399942,40.04145,0,0,0,0.2162215,0.5684149,0.5399942,0,0,3.272866,1.608109,0,0.3521934,-0.3521934,2.523854,42.06415,0.1267174,0.5939936,0.1729772,0,1.824331
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01864875,55.19857,54.83399,0,0,0,-1,0,0,0,0,0,0,0.01864875,0,0,0,0,3.664192,1.255916,0.01864875,0,0.01864875,2.541546,42.35901,0.1267138,0,0.014919,0,1.274565
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,53.60937,53.60937,1.262839,1.209065,0,-1,0,1.209065,0,0,0.053774,0.1800579,0,1.2727,1.209065,0,0,3.645543,1.2727,0,1.2727,-1.2727,1.200002,20,0.1267138,1.389123,0,0,1.2727
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,51.79661,51.79661,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,49.94357,49.94357,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,47.9455,47.9455,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,46.54363,46.54363,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,45.48014,45.48014,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,44.34415,44.34415,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,43.48208,43.48208,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,42.69252,42.69252,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,41.91908,41.91908,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267138,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,41.39539,41.39539,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269552,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01296985,41.42585,41.19398,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.468751,2.220446E-16,0,0,0.01296985,0,0,1.452632,1.38,3.679654,1.242,1.39297,0,1.39297,3.830673,63.84441,0.1272434,0.1910204,0.01037588,1.7,1.25497
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3644654,47.56717,40.79114,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,43.11469,0,0,0,0.3644654,0,0,0.8546607,0.8119277,2.286685,2.495673,1.176393,0,1.176393,4.946697,82.44479,0.1275726,0.9298732,0.2915724,1.7,2.860138
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6186419,53.85719,41.87074,0.1084972,0.1084972,0,0,0,0.1084972,570.1913,0,0,0,0.6186419,0.1142076,0.1084972,0,0,1.110291,3.554427,0.5044343,0,0.5044343,5.425245,90.42058,0.1274739,0.119347,0.4949135,0,4.173069
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9826604,65.19951,44.61808,0.903409,0.903409,0,-1,0,0.903409,108.7725,0,0,0,0.9826604,0.9509569,0.903409,0,0,0.6058572,4.008418,0.03170357,0,0.03170357,5.455322,90.92185,0.1274677,0.9937499,0.7861283,0,4.991078
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.050123,69.7117,46.99481,0,0,0,0,0,0,0,0.4759699,0,0,1.050123,0,0,0,0,0.5741536,4.036951,0.5741536,0,0.5741536,6.000012,100,0.1273557,0,0.8400988,0,5.087074
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.238204,77.79836,49.35543,0.3960833,0.3960833,0,0,0,0.3960833,312.6121,0.8212745,0,0,1.238204,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,0.4356916,0.9905634,0,5.791893
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.17979,78.90099,51.57102,0.9492246,0.9492246,0,0,0,0.9492246,124.2899,0.1806066,0,0,1.17979,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,1.044147,0.9438323,0,5.733479
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.003737,76.701,53.83496,0.602832,0.602832,0,0,0,0.602832,166.5036,0.3691768,0,0,1.003737,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,0.6631151,0.8029894,0,5.557425
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8456502,74.14384,55.24488,0.4039501,0.4039501,0,-1,0,0.4039501,209.3452,0.4204396,0,0,0.8456502,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,0.4443451,0.6765202,0,5.399339
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6797373,70.69094,55.88136,0.2436837,0.2436837,0,-1,0,0.2436837,278.9424,0.4232281,0,0,0.6797373,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,0.2680521,0.5437899,0,5.233426
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6189967,69.97417,56.55813,0,0,0,-1,0,0,0,0.6189967,0,0,0.6189967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273557,0,0.4951974,0,5.172686
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3048694,62.4087,56.14724,0.6580229,0.6580229,0,-1,0,0.6580229,46.33113,0,0,0,0.3048694,0.6926557,0.6580229,0,0,0,4.553689,0,0.3877863,-0.3877863,5.591249,93.1873,0.1273557,0.7238252,0.2438955,0,4.858558
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.0469032,55.57603,54.65674,0.4818113,0.4818113,0,-1,0,0.4818113,9.734764,0,0,0,0.0469032,0.5071698,0.4818113,0,0,0.4308736,4.165903,0,0.4602666,-0.4602666,5.106086,85.10126,0.1273557,0.5299925,0.03752256,0,4.212806
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,53.48046,53.48046,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.942281,3.705636,0,0.2545692,-0.2545692,4.837746,80.62894,0.1273557,0.2660248,0,0,3.705636
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,51.70798,51.70798,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.225136,3.451067,0,0.8945882,-0.8945882,3.894768,64.91266,0.1273557,0.9348447,0,0,3.451067
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,49.8066,49.8066,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.219123,2.556479,0,0.414461,-0.414461,3.457887,57.63134,0.1273557,0.4331118,0,0,2.556479
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,47.85688,47.85688,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.679635,2.142018,0,0.1225642,-0.1225642,3.328693,55.47811,0.1273557,0.1280796,0,0,2.142018
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815817,2.019454,0,0,0,3.328693,55.47811,0.1273557,0,0,0,2.019454
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,45.40764,45.40764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815817,2.019454,0,0,0,3.328693,55.47811,0.1273557,0,0,0,2.019454
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,44.2797,44.2797,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.815817,2.019454,0,0.03668814,-0.03668814,3.29002,54.83356,0.1273557,0.0383391,0,0,2.019454
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,43.4418,43.4418,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.856582,1.982765,0,0.05335078,-0.05335078,3.233784,53.89629,0.1273557,0.05575157,0,0,1.982765
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,42.64418,42.64418,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.91586,1.929415,0,0.01344495,-0.01344495,3.219612,53.66009,0.1273557,0.01404997,0,0,1.929415
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.89491,41.89491,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.930799,1.915969,0,0.1232776,-0.1232776,3.089666,51.49432,0.1273557,0.1288251,0,0,1.915969
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.35511,41.35511,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.067774,1.792692,0,0.1038494,-0.1038494,2.980199,49.66988,0.1273557,0.1085227,0,0,1.792692
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04021336,41.89086,41.16981,0,0,0,0,0,0,0,0,0,0,0.04021336,0,0,0,0,3.183163,1.688843,0.04021336,0,0.04021336,3.018348,50.30571,0.1273478,0,0.03217069,0,1.729056
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1531035,43.54098,40.76697,0.9995694,0.9995694,0,0,0,0.9995694,15.31694,0,0,0,0.1531035,1.052178,0.9995694,0,0,3.142949,1.725035,0,0.8990748,-0.8990748,2.07064,34.5106,0.1273478,1.099526,0.1224828,0,1.878138
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3649231,48.66337,41.83046,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,42.88989,1.110223E-16,0,0,0.3649231,0.4482496,0.4258371,0,0,4.141922,0.8259597,0,0.08332645,-0.08332645,1.982807,33.04671,0.1273478,0.9359208,0.2919385,1.7,1.190883
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4983087,54.20695,44.52945,0.7384681,0.7384681,0,-1,0,0.7384681,67.47871,0,0,0.01213461,0.4983087,0.7773349,0.7384681,0,0,4.234506,0.7426333,0,0.2790261,-0.2790261,1.688687,28.14473,0.1273478,0.8123149,0.398647,0,1.240942
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6445414,59.91756,46.90619,0.2615213,0.2615213,0,0,0,0.2615213,246.4585,0,0,0,0.6445414,0.2752855,0.2615213,0,0,4.544535,0.4636072,0.3692559,0,0.3692559,2.038994,33.98317,0.1272759,0.2876734,0.5156332,0,1.108149
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7332916,64.50145,49.21846,0.3567966,0.3567966,0,0,0,0.3567966,205.5209,0,0,0,0.7332916,0.3755754,0.3567966,0,0,4.175279,0.7959375,0.3577162,0,0.3577162,2.378354,39.63915,0.1272062,0.3924763,0.5866333,0,1.529229
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7534697,67.47261,51.43406,0.5721319,0.5721319,0,0,0,0.5721319,131.6951,0,0,0,0.7534697,0.6022441,0.5721319,0,0,3.817563,1.117882,0.1512256,0,0.1512256,2.521819,42.03023,0.1271768,0.6293451,0.6027758,0,1.871352
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7945576,71.00916,53.65771,0.6594081,0.6594081,0,0,0,0.6594081,120.4956,0,0,0,0.7945576,0.6941138,0.6594081,0,0,3.666337,1.253985,0.1004438,0,0.1004438,2.617108,43.61839,0.1271573,0.7253489,0.635646,0,2.048543
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5874563,67.57336,55.05958,0.4840571,0.4840571,0,-1,0,0.4840571,121.361,0,0,0,0.5874563,0.5095338,0.4840571,0,0,3.565894,1.344385,0.07792259,0,0.07792259,2.691032,44.85044,0.1271421,0.5324628,0.4699651,0,1.931841
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.245346,60.67478,55.69606,0.2035998,0.2035998,0,-1,0,0.2035998,120.5041,0,0,0,0.245346,0.2143155,0.2035998,0,0,3.487971,1.414515,0.03103047,0,0.03103047,2.72047,45.34108,0.1271361,0.2239597,0.1962768,0,1.659861
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2740418,62.03486,56.42117,0.4688316,0.4688316,0,-1,0,0.4688316,58.45207,0,5.551115E-17,0,0.2740418,0.493507,0.4688316,0,0,3.456941,1.442442,0,0.2194652,-0.2194652,2.489134,41.48548,0.1271361,0.5157148,0.2192334,0,1.716484
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1915947,59.92658,56.05861,0,0,0,-1,0,0,0,0,0,0,0.1915947,0,0,0,0,3.700791,1.222977,0.1915947,0,0.1915947,2.670896,44.51485,0.1270989,0,0.1532758,0,1.414572
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.0369774,55.28339,54.56006,0.477629,0.477629,0,-1,0,0.477629,7.741867,0,1.110223E-16,0,0.0369774,0.5027674,0.477629,0,0,3.509196,1.395413,0,0.46579,-0.46579,2.179911,36.33177,0.1270989,0.5253919,0.02958192,0,1.43239
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,53.3435,53.3435,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.026741,0.9296225,0,0.5889177,-0.5889177,1.559137,25.98556,0.1270989,0.615419,0,0,0.9296225
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,51.57102,51.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.681093,0.3407049,0,0,0,1.559137,25.98556,0.1270989,0,0,0,0.3407049
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,49.71798,49.71798,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.681093,0.3407049,0,0.1621532,-0.1621532,1.388212,23.13683,0.1270989,0.1694501,0,0,0.3407049
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,47.76825,47.76825,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.861264,0.1785517,0,0.1282364,-0.1282364,1.253039,20.88395,0.1270989,0.134007,0,0,0.1785517
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,46.3825,46.3825,0.219775,0.04779952,0,-1,0,0.04779952,0,0,0.1719755,0.193953,0,0.05031529,0.04779952,0,0,5.003748,0.05031529,0,0.05031529,-0.05031529,1.200002,20,0.1270989,0.2417525,0,0,0.05031529
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,45.34318,45.34318,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270989,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,44.23136,44.23136,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270989,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,43.39346,43.39346,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270989,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,42.62001,42.62001,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270989,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270989,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,41.30677,41.30677,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273422,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02734107,41.61893,41.12952,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02734107,0,0,1.452632,1.38,3.679654,1.242,1.407341,0,1.407341,3.844306,64.07165,0.1275439,0,0.02187286,1.7,1.269341
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3385359,47.01433,40.7428,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,116.6498,0,0,0,0.3385359,0,0,1.409785,1.339295,2.272313,2.508607,1.677831,0,1.677831,5.436037,90.60043,0.1278061,0.319237,0.2708287,1.7,2.847143
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6232007,53.85686,41.78212,0,0,0,0,0,0,0,0.02871859,0,0,0.6232007,0,0,0,0,0.5944821,4.018655,0.5944821,0,0.5944821,6.000012,100,0.1276909,0,0.4985605,0,4.641856
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7452205,59.45278,44.45694,0.4265065,0.4265065,0,-1,0,0.4265065,174.7267,0.2962663,0,0,0.7452205,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1276909,0.4691571,0.5961764,0,5.29891
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.018834,68.63892,46.76922,0.2247696,0.2247696,0,0,0,0.2247696,453.2793,0.7822345,0,0,1.018834,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1276909,0.2472465,0.8150673,0,5.572523
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.180428,75.78856,49.0815,0.6937476,0.6937476,0,0,0,0.6937476,170.1523,0.4501671,0,0,1.180428,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1276909,0.7631224,0.9443423,0,5.734117
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9899567,73.28928,51.30515,0.9967396,0.9967396,0,0,0,0.9967396,99.31949,0,0,0,0.9899567,1.0492,0.9967396,0,0,0,4.553689,0,0.05924287,-0.05924287,5.937564,98.95921,0.1276909,1.096414,0.7919654,0,5.543646
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.130674,79.91823,53.52075,1.313772,1.313772,0.425,0,0.172125,1.313772,86.06316,0.1292988,0,0,1.130674,0.9355494,0.8887719,0,0,0.06582541,4.494446,0.06582541,0,0.06582541,6.000012,100,0.1276781,1.445149,0.9045389,1.7,5.62512
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8832896,74.7525,54.92262,0.3544031,0.3544031,0,-1,0,0.3544031,249.233,0.5102337,0,0,0.8832896,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1276781,0.3898434,0.7066317,0,5.436978
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6735678,70.17973,55.5591,0.6927476,0.6927476,0,-1,0,0.6927476,97.23135,0,0,0,0.6735678,0.729208,0.6927476,0,0,0,4.553689,0,0.05564017,-0.05564017,5.941362,99.02251,0.1276781,0.7620224,0.5388542,0,5.227257
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3760116,64.0987,56.2842,0.03392516,0.03392516,0,-1,0,0.03392516,1108.356,0.2784785,0,0,0.3760116,0.0357107,0.03392516,0,0,0.06182241,4.498049,0.06182241,0,0.06182241,6.000012,100,0.1276661,0.03731768,0.3008093,0,4.87406
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2240754,60.46206,55.92165,0.5630051,0.5630051,0,-1,0,0.5630051,39.79989,0,0,0,0.2240754,0.5926369,0.5630051,0,0,0,4.553689,0,0.3685615,-0.3685615,5.611514,93.52505,0.1276661,0.6193056,0.1792603,0,4.777764
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04687013,55.34839,54.43116,0.6282872,0.6282872,0,-1,0,0.6282872,7.459985,0,0,0,0.04687013,0.6613549,0.6282872,0,0,0.4095128,4.185127,0,0.6144848,-0.6144848,4.96379,82.72967,0.1276661,0.6911159,0.0374961,0,4.231997
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,53.20654,53.20654,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.092274,3.570643,0,0.2198348,-0.2198348,4.732064,78.86758,0.1276661,0.2297274,0,0,3.570643
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,51.43406,51.43406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336535,3.350808,0,0,0,4.732064,78.86758,0.1276661,0,0,0,3.350808
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,49.58101,49.58101,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.336535,3.350808,0,0.08872141,-0.08872141,4.638544,77.3089,0.1276661,0.09271387,0,0,3.350808
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,47.67963,47.67963,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.435114,3.262086,0,0.04527057,-0.04527057,4.590824,76.51358,0.1276661,0.04730775,0,0,3.262086
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,46.31804,46.31804,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.485415,3.216816,0,0.06358101,-0.06358101,4.523804,75.39658,0.1276661,0.06644215,0,0,3.216816
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,45.29484,45.29484,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.55606,3.153235,0,0.1529873,-0.1529873,4.362541,72.70887,0.1276661,0.1598717,0,0,3.153235
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,44.18302,44.18302,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.726046,3.000247,0,0.1702472,-0.1702472,4.183084,69.71794,0.1276661,0.1779084,0,0,3.000247
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,43.34512,43.34512,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.91521,2.83,0,0.09136122,-0.09136122,4.086782,68.11288,0.1276661,0.09547248,0,0,2.83
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,42.57973,42.57973,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.016722,2.738639,0,0.1369583,-0.1369583,3.942415,65.70678,0.1276661,0.1431215,0,0,2.738639
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,41.83046,41.83046,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.168898,2.601681,0,0.05562001,-0.05562001,3.883786,64.72964,0.1276661,0.05812291,0,0,2.601681
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,41.2826,41.2826,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.230698,2.546061,0,0.23043,-0.23043,3.640892,60.6814,0.1276661,0.2407994,0,0,2.546061
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02985438,41.61556,41.08118,0.1519572,0.1519572,0,0,0,0.1519572,19.64658,0,0,0,0.02985438,0.1599549,0.1519572,0,0,2.486731,2.315631,0,0.1301005,-0.1301005,3.503753,58.39577,0.1276661,0.1671529,0.0238835,0,2.345485
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1129616,42.73069,40.69446,0.2618986,0.2618986,0,0,0,0.2618986,43.13181,0,5.551115E-17,0,0.1129616,0.2756827,0.2618986,0,0,2.631288,2.18553,0,0.1627212,-0.1627212,3.33223,55.53706,0.1276661,0.2880885,0.09036928,0,2.298492
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2669756,46.67694,41.74183,1.587463,1.587463,0.425,0,0.172125,1.587463,16.81775,0,0,0,0.2669756,1.223645,1.162463,0,0,2.812089,2.022809,0,0.9566697,-0.9566697,2.323812,38.73012,0.1276661,1.746209,0.2135805,1.7,2.289785
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5172151,54.42783,44.36832,1.013499,1.013499,0,-1,0,1.013499,51.03262,0,0,0.003745627,0.5172151,1.066841,1.013499,0,0,3.875055,1.066139,0,0.5496259,-0.5496259,1.744455,29.0742,0.1276661,1.114849,0.4137721,0,1.583354
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6184767,59.04274,46.63226,1.170706,1.170706,0.425,0,0.172125,1.170706,52.82937,0,0,0,0.6184767,0.7849539,0.7457062,0,0,4.485751,0.5165134,0,0.1664772,-0.1664772,1.568973,26.1495,0.1276661,1.287777,0.4947814,1.7,1.13499
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5016524,59.00843,48.94453,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,136.5536,0,0,0,0.5016524,0,0,1.332633,1.266002,4.670725,0.3500362,1.767654,0,1.767654,3.245917,54.09851,0.1279097,0.4041032,0.4013219,1.7,0.8516886
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9600643,72.33952,51.16819,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,96.43224,0,0,0,0.9600643,0,0,0.7044156,0.6691948,2.903071,1.940925,1.629259,0,1.629259,4.791568,79.85931,0.1281788,1.095143,0.7680514,1.7,2.900989
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8039414,70.93001,53.38378,0.3345869,0.3345869,0.8291876,0,0.2824682,0.3345869,240.2788,0,0,0,0.8039414,0,0,0.4946007,0.4698706,1.273812,3.407258,1.273812,0,1.273812,6.000012,100,0.1281175,0.3680456,0.6431531,1.7,4.211199
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8684765,74.21275,54.7937,1.136043,1.136043,0,-1,0,1.136043,76.44749,0,2.220446E-16,0,0.8684765,1.195835,1.136043,0,0,0,4.553689,0,0.3273584,-0.3273584,5.654946,94.24891,0.1281175,1.249647,0.6947812,0,5.422165
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3754578,63.17472,55.42213,0.7016387,0.7016387,0,-1,0,0.7016387,53.51156,0,0,0,0.3754578,0.7385671,0.7016387,0,0,0.3637315,4.226331,0,0.3631092,-0.3631092,5.272195,87.86974,0.1281175,0.7718026,0.3003663,0,4.601789
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3056423,62.4253,56.14724,0.6153206,0.6153206,0,-1,0,0.6153206,49.67204,0,0,0,0.3056423,0.6477059,0.6153206,0,0,0.7671862,3.863221,0,0.3420636,-0.3420636,4.911629,81.86031,0.1281175,0.6768527,0.2445139,0,4.168864
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1925601,59.66516,55.78468,0.981975,0.981975,0,-1,0,0.981975,19.60947,0,1.110223E-16,0,0.1925601,1.033658,0.981975,0,0,1.147257,3.521158,0,0.8410977,-0.8410977,4.025034,67.08376,0.1281175,1.080172,0.1540481,0,3.713718
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04924138,55.25724,54.29419,0.7916459,0.7916459,0,-1,0,0.7916459,6.220127,0,2.220446E-16,0,0.04924138,0.8333115,0.7916459,0,0,2.08181,2.68006,0,0.7840701,-0.7840701,3.198551,53.30908,0.1281175,0.8708105,0.0393931,0,2.729301
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,53.02123,53.02123,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,2.952999,1.89599,0,1.452632,-1.452632,1.667343,27.789,0.1281175,1.810222,0,0,1.89599
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,51.25681,51.25681,1.370306,0.4211904,0,-1,0,0.4211904,0,0,0.9491152,1.086146,0,0.4433583,0.4211904,0,0,4.567034,0.4433583,0,0.4433583,-0.4433583,1.200002,20,0.1281175,1.507336,0,0,0.4433583
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,49.44405,49.44405,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,47.58295,47.58295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,46.22942,46.22942,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,45.20622,45.20622,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.3273524,0,0,0
