Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,44.11856,44.11856,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,43.28066,43.28066,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,42.50722,42.50722,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.75795,41.75795,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281175,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,41.21815,41.21815,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283552,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03502887,41.66002,41.03284,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.49884,0,0,0,0.03502887,0,0,1.452632,1.38,3.679654,1.242,1.415029,0,1.415029,3.8516,64.1932,0.1286008,0.1223276,0.0280231,1.7,1.277029
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2790634,45.7832,40.65417,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31383.83,0,0,0,0.2790634,0,0,1.452632,1.38,2.264626,2.515526,1.659063,0,1.659063,5.425525,90.42524,0.1287483,0.0009781143,0.2232507,1.7,2.794589
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5055072,51.29915,41.66932,0.586334,0.586334,0,0,0,0.586334,86.2149,0,0,0,0.5055072,0.6171937,0.586334,0,0,0.6055621,4.008683,0,0.1116864,-0.1116864,5.307797,88.46311,0.1287483,0.6449674,0.4044058,0,4.51419
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9380167,63.69473,44.25553,0.02690363,0.02690363,0,-1,0,0.02690363,3486.581,0.1800389,0,0,0.9380167,0.0283196,0.02690363,0,0,0.7296581,3.896996,0.7296581,0,0.7296581,6.000012,100,0.128608,0.02959399,0.7504134,0,4.835013
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.081614,69.98887,46.54363,0.8018638,0.8018638,0,0,0,0.8018638,134.8875,0.2375469,0,0,1.081614,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.8820502,0.8652912,0,5.635303
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.079692,72.67607,48.80757,0.4492972,0.4492972,0,0,0,0.4492972,240.307,0.606748,0,0,1.079692,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.494227,0.863754,0,5.633381
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9718848,72.48643,51.03122,0,0,0,0,0,0,0,0.9718848,0,0,0.9718848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0,0.7775078,0,5.525574
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9684715,75.03498,53.24682,0.622886,0.622886,0,0,0,0.622886,155.4813,0.312802,0,0,0.9684715,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.128608,0.6851746,0.7747772,0,5.522161
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7755111,71.67501,54.65674,1.608927,1.38,0,-1,0,1.38,56.19646,2.220446E-16,0.2289265,0.3898192,0.7755111,1.452632,1.38,0,0,0,4.553689,0,0.6771204,-0.6771204,5.286264,88.10423,0.128608,1.769819,0.620409,0,5.3292
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7352044,71.43943,55.33351,0.1475738,0.1475738,0,-1,0,0.1475738,498.1946,0,0,0,0.7352044,0.1553408,0.1475738,0,0,0.752356,3.876569,0.5798636,0,0.5798636,5.836371,97.27266,0.1284966,0.1623311,0.5881636,0,4.611773
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3754146,63.84692,56.05861,0.2459023,0.2459023,0,-1,0,0.2459023,152.6682,0,0,0,0.3754146,0.2588445,0.2459023,0,0,0.1724924,4.398446,0.1165701,0,0.1165701,5.946959,99.11579,0.1284743,0.2704925,0.3003317,0,4.77386
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.284486,61.45181,55.64772,1.178465,1.178465,0,-1,0,1.178465,24.14038,0,2.220446E-16,0,0.284486,1.240489,1.178465,0,0,0.05592226,4.503359,0,0.9560035,-0.9560035,4.939243,82.32056,0.1284743,1.296311,0.2275888,0,4.787845
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04774659,55.09,54.15723,0.3702996,0.3702996,0,-1,0,0.3702996,12.89404,0,5.551115E-17,0,0.04774659,0.3897891,0.3702996,0,0,1.118148,3.547355,0,0.3420425,-0.3420425,4.578699,76.31149,0.1284743,0.4073296,0.03819727,0,3.595102
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.498196,3.205313,0,0,0,4.578699,76.31149,0.1284743,0,0,0,3.205313
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,51.11985,51.11985,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.498196,3.205313,0,1.112079,-1.112079,3.406465,56.7743,0.1284743,1.162122,0,0,3.205313
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,49.35543,49.35543,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.733839,2.093234,0,1.015315,-1.015315,2.336229,38.93707,0.1284743,1.061005,0,0,2.093234
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,47.49432,47.49432,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.861967,1.077919,0,0.09883739,-0.09883739,2.232045,37.20067,0.1284743,0.1032851,0,0,1.077919
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,46.15691,46.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.971786,0.9790814,0,0,0,2.232045,37.20067,0.1284743,0,0,0,0.9790814
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,45.13371,45.13371,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.971786,0.9790814,0,0.2200367,-0.2200367,2.000106,33.33503,0.1284743,0.2299383,0,0,0.9790814
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.05411,44.05411,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.216271,0.7590448,0,0.04297622,-0.04297622,1.954805,32.58002,0.1284743,0.04491015,0,0,0.7590448
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,43.23232,43.23232,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.264023,0.7160685,0,0.1691194,-0.1691194,1.776537,29.6089,0.1284743,0.1767298,0,0,0.7160685
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,42.46693,42.46693,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.451933,0.5469491,0,0.1240908,-0.1240908,1.645734,27.42885,0.1284743,0.1296749,0,0,0.5469491
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,41.74183,41.74183,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.589812,0.4228584,0,0.1413089,-0.1413089,1.496782,24.94631,0.1284743,0.1476678,0,0,0.4228584
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,41.19398,41.19398,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.746821,0.2815495,0,0.1208621,-0.1208621,1.369382,22.82298,0.1284743,0.1263009,0,0,0.2815495
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03914394,41.69356,40.99256,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.11172,2.220446E-16,0,0,0.03914394,0,0,1.452632,1.38,4.881113,0.1606874,1.419144,0,1.419144,2.7157,45.26157,0.1287767,0.2672484,0.03131515,1.7,0.1998313
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2248359,44.70993,40.60583,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.84101,0,0,0,0.2248359,0,0,0.7156483,0.6798659,3.461969,1.437917,0.9047018,0,0.9047018,3.573975,59.56614,0.1290227,1.082787,0.1798687,1.7,1.662753
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4612741,50.36234,41.62904,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,63.51161,0,0,0,0.4612741,0,0,0.9737169,0.925031,2.557267,2.252149,1.386305,0,1.386305,4.88914,81.4855,0.1293312,0.7989115,0.3690193,1.7,2.713423
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.755617,59.38052,44.18302,0.3766129,0.3766129,0,-1,0,0.3766129,200.6349,0,0,0,0.755617,0.3964346,0.3766129,0,0,1.170962,3.499823,0.3591824,0,0.3591824,5.22989,87.16467,0.1292623,0.4142742,0.6044936,0,4.25544
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.098248,70.26906,46.41472,0.08275567,0.08275567,0,0,0,0.08275567,1327.097,0.1993572,0,0,1.098248,0.08711123,0.08275567,0,0,0.8117796,3.823087,0.8117796,0,0.8117796,6.000012,100,0.1291068,0.09103124,0.8785984,0,4.921335
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.108964,73.2994,48.6706,1.377329,1.377329,0.425,0,0.172125,1.377329,80.51558,0.1065129,0,0,1.108964,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1291068,1.515062,0.8871716,1.7,5.662653
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.094163,75.61787,50.89426,0.1464316,0.1464316,0,0,0,0.1464316,747.2176,0.9400241,0,0,1.094163,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1291068,0.1610748,0.8753301,0,5.647851
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.069732,77.65628,53.10986,0.3918157,0.3918157,0,0,0,0.3918157,273.0192,0.6572946,0,0,1.069732,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1291068,0.4309972,0.8557857,0,5.623421
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7889506,71.85598,54.51978,0.9586416,0.9586416,0,-1,0,0.9586416,82.29881,0,0,0,0.7889506,1.009096,0.9586416,0,0,0,4.553689,0,0.2201458,-0.2201458,5.767958,96.13244,0.1291068,1.054506,0.6311605,0,5.342639
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8754579,74.86749,55.19654,0,0,0,-1,0,0,0,0.6308514,0,0,0.8754579,0,0,0,0,0.2446065,4.333543,0.2446065,0,0.2446065,6.000012,100,0.1290601,0,0.7003663,0,5.209001
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.524969,67.06362,55.92165,0,0,0,-1,0,0,0,0.524969,0,0,0.524969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290601,0,0.4199753,0,5.078658
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1726677,59.02342,55.5591,1.131268,1.131268,0,-1,0,1.131268,15.2632,0,0,0,0.1726677,1.190809,1.131268,0,0,0,4.553689,0,1.018141,-1.018141,4.926797,82.11312,0.1290601,1.244395,0.1381341,0,4.726357
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04632461,54.92425,54.02026,0.3018571,0.3018571,0,-1,0,0.3018571,15.34654,0,0,0,0.04632461,0.3177443,0.3018571,0,0,1.131268,3.535548,0,0.2714197,-0.2714197,4.640696,77.34477,0.1290601,0.3320428,0.03705969,0,3.581873
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,52.70702,52.70702,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.432845,3.264128,0,1.452632,-1.452632,3.109488,51.82469,0.1290601,1.521649,0,0,3.264128
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,50.98288,50.98288,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.04688,1.811497,0,1.042399,-1.042399,2.010703,33.51164,0.1290601,1.089307,0,0,1.811497
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,49.21846,49.21846,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.205101,0.7690977,0,0.577168,-0.577168,1.402314,23.37185,0.1290601,0.6031406,0,0,0.7690977
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,47.35736,47.35736,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.846399,0.1919297,0,0.1508172,-0.1508172,1.243339,20.72227,0.1290601,0.157604,0,0,0.1919297
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,46.06829,46.06829,0.2255115,0.03905686,0,-1,0,0.03905686,0,0,0.1864546,0.2090058,0,0.04111248,0.03905686,0,0,5.013974,0.04111248,0,0.04111248,-0.04111248,1.200002,20,0.1290601,0.2480626,0,0,0.04111248
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.04509,45.04509,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.95743,43.95743,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,43.1437,43.1437,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,42.39442,42.39442,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,41.66932,41.66932,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1290601,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03285896,41.53207,40.94422,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.69448,0,0,0,0.03285896,0,0,1.452632,1.38,5.059654,0,1.412859,0,1.412859,2.540358,42.33922,0.1292937,0.1041804,0.02628716,1.7,0.03285896
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3113858,46.29958,40.5575,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,52.79456,0,0,0,0.3113858,0,0,1.110193,1.054684,3.646796,1.271573,1.36607,0,1.36607,3.836325,63.93863,0.1296037,0.6487871,0.2491086,1.7,1.582959
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6243653,53.66234,41.5807,1.402181,1.402181,1.7,0,0.5202,1.402181,44.52814,0,0,0,0.6243653,0,0,0.2978188,0.2829279,2.280726,2.501036,0.9072931,0,0.9072931,4.697059,78.28416,0.1298286,1.542399,0.4994922,1.7,3.125401
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9036341,62.68982,44.09439,0,0,0,-1,0,0,0,0,0,0,0.9036341,0,0,0,0,1.373433,3.3176,0.9036341,0,0.9036341,5.554322,92.57185,0.129656,0,0.7229072,0,4.221234
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9429289,66.20929,46.31804,0.5415144,0.5415144,0,0,0,0.5415144,174.1281,0,0,0,0.9429289,0.5700152,0.5415144,0,0,0.4697986,4.13087,0.3729137,0,0.3729137,5.908099,98.46812,0.1295849,0.5956659,0.7543431,0,5.073799
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.212307,76.00704,48.53364,0.954014,0.954014,0,0,0,0.954014,127.0743,0.1111968,0,0,1.212307,1.004225,0.954014,0,0,0.0968849,4.466493,0.0968849,0,0.0968849,6.000012,100,0.1295664,1.049415,0.9698455,0,5.6788
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.128069,76.39682,50.75729,0,0,0,0,0,0,0,1.128069,0,0,1.128069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295664,0,0.9024551,0,5.681758
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8125384,70.68285,52.98095,0,0,0,0,0,0,0,0.8125384,0,0,0.8125384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295664,0,0.6500307,0,5.366227
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.680501,69.0315,54.38282,0,0,0,-1,0,0,0,0.680501,0,0,0.680501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295664,0,0.5444009,0,5.23419
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6162001,68.20502,55.01929,0.5480316,0.5480316,0,-1,0,0.5480316,112.4388,0.03932477,0,0,0.6162001,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1295664,0.6028347,0.4929601,0,5.169889
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5457403,67.395,55.78468,0.5186543,0.5186543,0,-1,0,0.5186543,105.2224,0,0,0,0.5457403,0.545952,0.5186543,0,0,0,4.553689,0,0.0002116568,-0.0002116568,5.999789,99.99628,0.1295664,0.5705197,0.4365922,0,5.099429
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.310275,61.72406,55.38185,0.7281616,0.7281616,0,-1,0,0.7281616,42.61074,0,0,0,0.310275,0.7664859,0.7281616,0,0,0.0002351742,4.553477,0,0.4562108,-0.4562108,5.5189,91.98149,0.1295664,0.8009777,0.24822,0,4.863752
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.0501935,54.81372,53.83496,0,0,0,-1,0,0,0,0,0,0,0.0501935,0,0,0,0,0.5071361,4.097267,0.0501935,0,0.0501935,5.566518,92.77512,0.1295569,0,0.0401548,0,4.14746
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,52.57005,52.57005,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4569426,4.142441,0,0.553708,-0.553708,4.982859,83.04748,0.1295569,0.5786249,0,0,4.142441
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,50.84592,50.84592,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.072174,3.588732,0,1.176025,-1.176025,3.74322,62.38687,0.1295569,1.228946,0,0,3.588732
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,49.0815,49.0815,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.378868,2.412708,0,0.5547956,-0.5547956,3.158414,52.64013,0.1295569,0.5797614,0,0,2.412708
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,47.26874,47.26874,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.995307,1.857912,0,0.1334264,-0.1334264,3.01777,50.29607,0.1295569,0.1394305,0,0,1.857912
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.95549,45.95549,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.143559,1.724486,0,0.1539595,-0.1539595,2.855483,47.59128,0.1295569,0.1608876,0,0,1.724486
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.95646,44.95646,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.314625,1.570526,0,0.06806666,-0.06806666,2.783734,46.39547,0.1295569,0.07112966,0,0,1.570526
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,43.8688,43.8688,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.390255,1.50246,0,0.06255774,-0.06255774,2.717792,45.29645,0.1295569,0.06537284,0,0,1.50246
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.05508,43.05508,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.459763,1.439902,0,0.2037536,-0.2037536,2.503017,41.71687,0.1295569,0.2129225,0,0,1.439902
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,42.3058,42.3058,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.686156,1.236148,0,0.08282235,-0.08282235,2.415715,40.26183,0.1295569,0.08654936,0,0,1.236148
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,41.60487,41.60487,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.778181,1.153326,0,0.2053891,-0.2053891,2.199216,36.65352,0.1295569,0.2146316,0,0,1.153326
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.05701,41.05701,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.006391,0.9479369,0,0.04654794,-0.04654794,2.15015,35.83576,0.1295569,0.04864259,0,0,0.9479369
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03558096,41.51625,40.87976,0.2596134,0.2596134,0,0,0,0.2596134,13.70537,0,0,0,0.03558096,0.2732773,0.2596134,0,0,4.058111,0.9013889,0,0.2376963,-0.2376963,1.899596,31.65987,0.1295569,0.2855747,0.02846477,0,0.9369699
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2508463,45.08284,40.49304,0.5404267,0.5404267,0,0,0,0.5404267,46.41635,0,1.110223E-16,0,0.2508463,0.5688702,0.5404267,0,0,4.322218,0.6636927,0,0.3180238,-0.3180238,1.564369,26.07277,0.1295569,0.5944693,0.2006771,0,0.914539
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2829543,46.76583,41.53236,0.2818194,0.2818194,0,0,0,0.2818194,100.4027,0,0,0,0.2829543,0.296652,0.2818194,0,0,4.675578,0.3456689,0,0.01369765,-0.01369765,1.549931,25.83213,0.1295569,0.3100013,0.2263635,0,0.6286232
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.449272,52.64049,44.00577,0.6420525,0.6420525,0,-1,0,0.6420525,69.97433,0,0,0.3055235,0.449272,0.6758448,0.6420525,0,0,4.690797,0.3319712,0,0.2265728,-0.2265728,1.311102,21.85166,0.1295569,0.7062578,0.3594176,0,0.7812432
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5625184,57.36447,46.20525,0.03302534,0.03302534,0,0,0,0.03302534,1703.293,0,0,0,0.5625184,0.03476352,0.03302534,0,0,4.942545,0.1053984,0.5277549,0,0.5277549,1.811774,30.19618,0.1294564,0.03632788,0.4500147,0,0.6679168
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5318523,59.071,48.39668,1.257745,1.257745,0.425,0,0.172125,1.257745,42.28618,1.110223E-16,0,0,0.5318523,0.8765735,0.8327448,0,0,4.41479,0.5803778,0,0.3447212,-0.3447212,1.448406,24.14005,0.1294564,1.383519,0.4254818,1.7,1.11223
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9625496,71.69836,50.57199,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,222.9338,0,0,0,0.9625496,0,0,1.268235,1.204823,4.797814,0.2356566,2.167373,0,2.167373,3.504557,58.40916,0.1296119,0.4749413,0.7700397,1.7,1.198206
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6923091,67.53937,52.79564,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,96.3697,0,0,0,0.6923091,0,0,0.9816112,0.9325306,2.630441,2.186292,1.62484,0,1.62484,5.046015,84.10008,0.1298692,0.7902277,0.5538473,1.7,2.878601
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6882952,68.96677,54.15723,0.9490669,0.9490669,0,-1,0,0.9490669,72.52336,0,0,0,0.6882952,0.9990178,0.9490669,0,0,1.005601,3.648648,0,0.3107226,-0.3107226,4.718485,78.64126,0.1298692,1.043974,0.5506362,0,4.336943
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.577781,67.10004,54.83399,0,0,0,-1,0,0,0,0,0,0,0.577781,0,0,0,0,1.350848,3.337925,0.577781,0,0.577781,5.266616,87.77676,0.1297597,0,0.4622248,0,3.915706
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3926635,63.74792,55.60744,0.5618567,0.5618567,0,-1,0,0.5618567,69.88676,0,0,0,0.3926635,0.5914282,0.5618567,0,0,0.7730673,3.857928,0,0.1987647,-0.1987647,5.0571,84.28483,0.1297597,0.6180424,0.3141308,0,4.250592
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1424396,58.03517,55.19654,0,0,0,-1,0,0,0,0,0,0,0.1424396,0,0,0,0,0.9939169,3.659164,0.1424396,0,0.1424396,5.19223,86.53699,0.1297327,0,0.1139517,0,3.801603
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01604575,53.96883,53.65771,0.9897448,0.9897448,0,-1,0,0.9897448,1.6212,0,1.110223E-16,0,0.01604575,1.041837,0.9897448,0,0,0.8514773,3.787359,0,1.025791,-1.025791,4.110951,68.51572,0.1297327,1.088719,0.0128366,0,3.803405
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,52.39281,52.39281,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.991245,2.761569,0,0.3835622,-0.3835622,3.706641,61.77723,0.1297327,0.4008225,0,0,2.761569
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,50.62033,50.62033,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.417425,2.378006,0,0.3505823,-0.3505823,3.337095,55.61814,0.1297327,0.3663585,0,0,2.378006
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,48.89619,48.89619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806961,2.027424,0,0,0,3.337095,55.61814,0.1297327,0,0,0,2.027424
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,47.08344,47.08344,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.806961,2.027424,0,0.3301314,-0.3301314,2.989106,49.81833,0.1297327,0.3449873,0,0,2.027424
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173774,1.697293,0,0,0,2.989106,49.81833,0.1297327,0,0,0,1.697293
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,44.8195,44.8195,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.173774,1.697293,0,0.200967,-0.200967,2.777268,46.28771,0.1297327,0.2100106,0,0,1.697293
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,43.73184,43.73184,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.39707,1.496326,0,0.07285052,-0.07285052,2.700477,45.00786,0.1297327,0.07612879,0,0,1.496326
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.9584,42.9584,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.478015,1.423475,0,0.0386535,-0.0386535,2.659733,44.32878,0.1297327,0.04039291,0,0,1.423475
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,42.21718,42.21718,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.520964,1.384822,0,0.1494284,-0.1494284,2.502221,41.7036,0.1297327,0.1561527,0,0,1.384822
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,41.53236,41.53236,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.686995,1.235393,0,0.1361294,-0.1361294,2.358728,39.31206,0.1297327,0.1422552,0,0,1.235393
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.99256,40.99256,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.83825,1.099264,0,0.07636528,-0.07636528,2.278232,37.97046,0.1297327,0.07980172,0,0,1.099264
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01765897,41.10622,40.79114,0.09882484,0.09882484,0,0,0,0.09882484,17.86896,0,1.387779E-17,0,0.01765897,0.1040262,0.09882484,0,0,3.9231,1.022898,0,0.08636717,-0.08636717,2.187193,36.45314,0.1297327,0.1087073,0.01412718,0,1.040558
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2861606,45.65972,40.40442,0.5117729,0.5117729,0,0,0,0.5117729,55.91554,0,0,0,0.2861606,0.5387083,0.5117729,0,0,4.019064,0.9365313,0,0.2525477,-0.2525477,1.920984,32.01634,0.1297327,0.5629501,0.2289284,0,1.222692
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4957369,50.83446,41.41956,0.4320377,0.4320377,0,0,0,0.4320377,114.7439,0,0,0,0.4957369,0.4547765,0.4320377,0,0,4.299673,0.6839836,0.04096035,0,0.04096035,1.959843,32.66398,0.1297249,0.4752415,0.3965895,0,1.179721
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7033378,57.86957,43.8688,0.437801,0.437801,0,-1,0,0.437801,160.6524,0,0,0,0.7033378,0.4608432,0.437801,0,0,4.258712,0.7208479,0.2424947,0,0.2424947,2.189893,36.49815,0.1296791,0.4815811,0.5626703,0,1.424186
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.030716,68.05133,46.01995,0.3300647,0.3300647,0,0,0,0.3300647,312.277,0,0,0,1.030716,0.3474365,0.3300647,0,0,4.016218,0.9390932,0.6832797,0,0.6832797,2.838109,47.30173,0.12955,0.3630711,0.8245729,0,1.969809
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.051276,71.21097,48.21943,1.189358,1.189358,0,0,0,1.189358,88.39024,0,0,0,1.051276,1.251956,1.189358,0,0,3.332938,1.554045,0,0.2006795,-0.2006795,2.626575,43.77616,0.12955,1.308294,0.8410211,0,2.605321
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.042298,73.59344,50.39474,0,0,0,0,0,0,0,0,0,0,1.042298,0,0,0,0,3.555915,1.353365,1.042298,0,1.042298,3.615386,60.25631,0.1293535,0,0.8338385,0,2.395663
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7505896,68.68741,52.57005,0,0,0,0,0,0,0,0,0,0,0.7505896,0,0,0,0,2.513617,2.291434,0.7505896,0,0.7505896,4.327457,72.12415,0.1292124,0,0.6004717,0,3.042023
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8918174,73.86076,53.97192,0.4535477,0.4535477,0,-1,0,0.4535477,196.6314,0,0,0,0.8918174,0.4774187,0.4535477,0,0,1.763027,2.966964,0.4143987,0,0.4143987,4.720591,78.67635,0.1291346,0.4989025,0.7134539,0,3.858782
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6554235,68.73548,54.65674,0.102108,0.102108,0,-1,0,0.102108,641.8921,0,0,0,0.6554235,0.1074822,0.102108,0,0,1.348629,3.339923,0.5479413,0,0.5479413,5.240413,87.34005,0.129032,0.1123189,0.5243388,0,3.995347
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5443655,66.92397,55.38185,0.9949999,0.9949999,0,-1,0,0.9949999,54.71011,0,0,0,0.5443655,1.047368,0.9949999,0,0,0.8006874,3.83307,0,0.5030028,-0.5030028,4.710202,78.5032,0.129032,1.0945,0.4354924,0,4.377436
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3180838,61.46093,54.97095,0.0417146,0.0417146,0,-1,0,0.0417146,762.524,0,0,0,0.3180838,0.0439101,0.0417146,0,0,1.359579,3.330067,0.2741737,0,0.2741737,4.970306,82.83826,0.1289806,0.04588606,0.2544671,0,3.648151
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.0514388,54.43261,53.43212,1.123721,1.123721,0,-1,0,1.123721,4.577542,0,2.220446E-16,0,0.0514388,1.182864,1.123721,0,0,1.085406,3.576824,0,1.131425,-1.131425,3.777678,62.96118,0.1289806,1.236093,0.04115104,0,3.628263
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,52.11888,52.11888,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.342545,2.445398,0,0.9415166,-0.9415166,2.785233,46.42046,0.1289806,0.9838848,0,0,2.445398
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,50.39474,50.39474,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.388675,1.503882,0,0.0301256,-0.0301256,2.753478,45.8912,0.1289806,0.03148125,0,0,1.503882
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,48.6706,48.6706,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.422148,1.473756,0,0.4936483,-0.4936483,2.233127,37.2187,0.1289806,0.5158625,0,0,1.473756
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,46.90619,46.90619,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.970646,0.9801078,0,0.1023053,-0.1023053,2.125288,35.42139,0.1289806,0.106909,0,0,0.9801078
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,45.68156,45.68156,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.084318,0.8778026,0,0.1318301,-0.1318301,1.986326,33.10537,0.1289806,0.1377625,0,0,0.8778026
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,44.7067,44.7067,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.230796,0.7459725,0,0.06640256,-0.06640256,1.916332,31.9388,0.1289806,0.06939068,0,0,0.7459725
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,43.64322,43.64322,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.304577,0.6795699,0,0.21388,-0.21388,1.690883,28.18132,0.1289806,0.2235046,0,0,0.6795699
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,42.8456,42.8456,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.542221,0.4656899,0,0.06229517,-0.06229517,1.625218,27.08691,0.1289806,0.06509846,0,0,0.4656899
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.1205,42.1205,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.611438,0.4033947,0,0.02501667,-0.02501667,1.598848,26.64741,0.1289806,0.02614242,0,0,0.4033947
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,41.44373,41.44373,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.639235,0.3783781,0,0.1607358,-0.1607358,1.429417,23.82358,0.1289806,0.1679689,0,0,0.3783781
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.81783,0.2176423,0,0,0,1.429417,23.82358,0.1289806,0,0,0,0.2176423
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008723415,40.87405,40.71863,0.1356197,0.1356197,0,0,0,0.1356197,6.432262,0,0,0,0.008723415,0.1427576,0.1356197,0,0,4.81783,0.2176423,0,0.1340342,-0.1340342,1.288133,21.46884,0.1289806,0.1491817,0.006978732,0,0.2263657
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3128442,46.09325,40.33191,0.01040101,0.01040101,0,0,0,0.01040101,3007.825,0,0,0,0.3128442,0.01094843,0.01040101,0,0,4.966756,0.08360809,0.3018957,0,0.3018957,1.574537,26.24222,0.1289242,0.01144111,0.2502753,0,0.3964522
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4969357,50.76426,41.33094,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,79.63894,0,0,0,0.4969357,0,0,1.076014,1.022213,4.664861,0.3553143,1.519149,0,1.519149,3.015728,50.26203,0.1292004,0.6863845,0.3975486,1.7,0.85225
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7903757,59.68597,43.75601,0,0,0,-1,0,0,0,0,0,0,0.7903757,0,0,0,0,3.145712,1.722548,0.7903757,0,0.7903757,3.765544,62.75894,0.1290528,0,0.6323006,0,2.512924
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.067353,68.8539,45.90715,0.01335773,0.01335773,0,0,0,0.01335773,7990.53,0,0,0,1.067353,0.01406076,0.01335773,0,0,2.355336,2.433887,1.053292,0,1.053292,4.764785,79.41293,0.1288566,0.0146935,0.8538826,0,3.50124
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.024666,70.35202,48.08247,1.172854,1.172854,0,0,0,1.172854,87.36519,0,0,0,1.024666,1.234583,1.172854,0,0,1.302044,3.38185,0,0.2099171,-0.2099171,4.543513,75.72507,0.1288566,1.29014,0.819733,0,4.406516
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.074176,74.23121,50.20944,0,0,0,0,0,0,0,0,0,0,1.074176,0,0,0,0,1.535285,3.171933,1.074176,0,1.074176,5.562566,92.70924,0.1286572,0,0.8593409,0,4.246109
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9737707,74.2053,52.43309,0,0,0,0,0,0,0,0.5126621,0,0,0.9737707,0,0,0,0,0.4611086,4.138691,0.4611086,0,0.4611086,6.000012,100,0.1285718,0,0.7790166,0,5.112462
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9597538,75.45467,53.79467,0.3450726,0.3450726,0,-1,0,0.3450726,278.131,0.5965195,0,0,0.9597538,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1285718,0.3795798,0.7678031,0,5.513443
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9212953,75.22826,54.47144,1.007319,1.007319,0,-1,0,1.007319,91.46013,0,0,0,0.9212953,1.060336,1.007319,0,0,0,4.553689,0,0.1390405,-0.1390405,5.85345,97.55731,0.1285718,1.108051,0.7370362,0,5.474984
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6419728,69.06783,55.24488,0.6538505,0.6538505,0,-1,0,0.6538505,98.18343,0,0,0,0.6419728,0.6882637,0.6538505,0,0,0.1544895,4.414649,0,0.04629083,-0.04629083,5.804656,96.74406,0.1285718,0.7192355,0.5135782,0,5.056621
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3125749,61.25061,54.88233,0.3714872,0.3714872,0,-1,0,0.3714872,84.14151,0,5.551115E-17,0,0.3125749,0.3910391,0.3714872,0,0,0.2059237,4.368358,0,0.07846422,-0.07846422,5.721947,95.36559,0.1285718,0.4086359,0.2500599,0,4.680933
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05118537,54.28976,53.29516,0,0,0,-1,0,0,0,0,0,0,0.05118537,0,0,0,0,0.2931062,4.289893,0.05118537,0,0.05118537,5.770506,96.1749,0.1285623,0,0.0409483,0,4.341079
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,52.0222,52.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2419208,4.33596,0,0,0,5.770506,96.1749,0.1285623,0,0,0,4.33596
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,50.25778,50.25778,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2419208,4.33596,0,0.3408063,-0.3408063,5.411264,90.18756,0.1285623,0.3561426,0,0,4.33596
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,48.58198,48.58198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6205944,3.995154,0,0,0,5.411264,90.18756,0.1285623,0,0,0,3.995154
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.81756,46.81756,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6205944,3.995154,0,0.108546,-0.108546,5.296847,88.2806,0.1285623,0.1134306,0,0,3.995154
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,45.59294,45.59294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7412012,3.886608,0,0,0,5.296847,88.2806,0.1285623,0,0,0,3.886608
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,44.64225,44.64225,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7412012,3.886608,0,0.2318393,-0.2318393,5.052467,84.20761,0.1285623,0.242272,0,0,3.886608
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,43.55459,43.55459,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.9988003,3.654769,0,0.1592613,-0.1592613,4.884591,81.40968,0.1285623,0.166428,0,0,3.654769
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.175757,3.495507,0,0,0,4.884591,81.40968,0.1285623,0,0,0,3.495507
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.05605,42.05605,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.175757,3.495507,0,0.1888435,-0.1888435,4.685532,78.09205,0.1285623,0.1973414,0,0,3.495507
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385583,3.306664,0,0,0,4.685532,78.09205,0.1285623,0,0,0,3.306664
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,40.83142,40.83142,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.385583,3.306664,0,0.2059488,-0.2059488,4.468443,74.4739,0.1285623,0.2152165,0,0,3.306664
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005766659,40.75684,40.65417,0.01817098,0.01817098,0,0,0,0.01817098,31.73554,0,0,0,0.005766659,0.01912734,0.01817098,0,0,1.614415,3.100715,0,0.01336069,-0.01336069,4.45436,74.23918,0.1285623,0.01998808,0.004613327,0,3.106482
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3546768,46.83021,40.26745,0.776385,0.776385,0,0,0,0.776385,45.68311,0,0,0,0.3546768,0.8172474,0.776385,0,0,1.629261,3.087354,0,0.4625705,-0.4625705,3.966768,66.11266,0.1285623,0.8540235,0.2837415,0,3.442031
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7210675,55.38065,41.26648,0.9121993,0.9121993,0,0,0,0.9121993,79.04714,0,0,0,0.7210675,0.9602098,0.9121993,0,0,2.143228,2.624784,0,0.2391423,-0.2391423,3.714689,61.91137,0.1285623,1.003419,0.576854,0,3.345851
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9785919,63.98947,43.66739,0.2891286,0.2891286,0,-1,0,0.2891286,338.4625,0,0,0,0.9785919,0.3043459,0.2891286,0,0,2.408942,2.385642,0.674246,0,0.674246,4.354335,72.57211,0.1284377,0.3180414,0.7828735,0,3.364233
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.212354,72.54565,45.77019,0.9793019,0.9793019,0,0,0,0.9793019,123.7978,0,0,0,1.212354,1.030844,0.9793019,0,0,1.734696,2.992463,0.1815102,0,0.1815102,4.526531,75.44203,0.1284041,1.077232,0.9698834,0,4.204817
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.243494,76.15762,47.9455,0.9595458,0.9595458,0,0,0,0.9595458,129.592,0,0,0,1.243494,1.010048,0.9595458,0,0,1.553185,3.155822,0.2334462,0,0.2334462,4.747997,79.13313,0.128361,1.0555,0.9947955,0,4.399316
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.31645,81.1494,50.12082,0.4626811,0.4626811,0,0,0,0.4626811,284.5265,0,0,0,1.31645,0.4870327,0.4626811,0,0,1.319739,3.365924,0.8294175,0,0.8294175,5.534852,92.24735,0.1282082,0.5089492,1.05316,0,4.682374
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.239109,81.60545,52.29613,0.2050949,0.2050949,0,0,0,0.2050949,604.1639,0.5328981,0,0,1.239109,0.2158893,0.2050949,0,0,0.4903217,4.1124,0.4903217,0,0.4903217,6.000012,100,0.128118,0.2256044,0.9912874,0,5.351509
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.013819,76.82308,53.70605,1.177023,1.177023,0,-1,0,1.177023,86.13414,0,0,0,1.013819,1.238972,1.177023,0,0,0,4.553689,0,0.225153,-0.225153,5.76268,96.04447,0.128118,1.294726,0.8110551,0,5.567508
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8624596,73.57637,54.38282,0.7245128,0.7245128,0,-1,0,0.7245128,119.0399,0,0,0,0.8624596,0.7626451,0.7245128,0,0,0.25017,4.328536,0.09981453,0,0.09981453,5.857372,97.62267,0.1280997,0.7969641,0.6899677,0,5.190996
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5772336,67.44059,55.15626,0.5864778,0.5864778,0,-1,0,0.5864778,98.42377,0,0,0,0.5772336,0.6173451,0.5864778,0,0,0.1503554,4.418369,0,0.04011146,-0.04011146,5.815091,96.91799,0.1280997,0.6451256,0.4617869,0,4.995603
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3230135,61.38059,54.7937,0.05905031,0.05905031,0,-1,0,0.05905031,547.014,0.06593153,0,0,0.3230135,0.06215822,0.05905031,0,0,0.1949237,4.378258,0.1949237,0,0.1949237,6.000012,100,0.1280638,0.06495534,0.2584108,0,4.701271
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.0486812,54.15161,53.20654,0.9410412,0.9410412,0,-1,0,0.9410412,5.173121,0,1.110223E-16,0,0.0486812,0.9905698,0.9410412,0,0,0,4.553689,0,0.9418885,-0.9418885,5.007174,83.45274,0.1280638,1.035145,0.03894496,0,4.60237
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,51.93357,51.93357,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.046543,3.6118,0,0.1663671,-0.1663671,4.831808,80.52997,0.1280638,0.1738537,0,0,3.6118
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,50.16916,50.16916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231395,3.445433,0,0,0,4.831808,80.52997,0.1280638,0,0,0,3.445433
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,48.44502,48.44502,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.231395,3.445433,0,1.039541,-1.039541,3.736035,62.26713,0.1280638,1.086321,0,0,3.445433
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,46.72088,46.72088,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.386441,2.405892,0,0.04268441,-0.04268441,3.691042,61.51724,0.1280638,0.04460521,0,0,2.405892
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,45.49626,45.49626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433868,2.363208,0,0,0,3.691042,61.51724,0.1280638,0,0,0,2.363208
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,44.54557,44.54557,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.433868,2.363208,0,0.1325031,-0.1325031,3.551371,59.18941,0.1280638,0.1384657,0,0,2.363208
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,43.48208,43.48208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581094,2.230705,0,0,0,3.551371,59.18941,0.1280638,0,0,0,2.230705
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,42.71669,42.71669,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.581094,2.230705,0,0.08823932,-0.08823932,3.458359,57.6392,0.1280638,0.09221009,0,0,2.230705
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.99159,41.99159,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.679137,2.142465,0,0.08634114,-0.08634114,3.367347,56.12234,0.1280638,0.09022649,0,0,2.142465
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,41.33094,41.33094,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.775072,2.056124,0,0.1082436,-0.1082436,3.253249,54.2207,0.1280638,0.1131145,0,0,2.056124
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,40.76697,40.76697,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.895343,1.947881,0,0.1729997,-0.1729997,3.070891,51.18142,0.1280638,0.1807847,0,0,1.947881
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006108376,40.69037,40.58167,0,0,0,0,0,0,0,0,0,0,0.006108376,0,0,0,0,3.087564,1.774881,0.006108376,0,0.006108376,3.076686,51.278,0.1280627,0,0.0048867,0,1.780989
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3511711,46.68684,40.19494,0.6633728,0.6633728,0,0,0,0.6633728,52.93722,0,1.110223E-16,0,0.3511711,0.6982872,0.6633728,0,0,3.081456,1.780378,0,0.3471161,-0.3471161,2.710793,45.1798,0.1280627,0.7297101,0.2809369,0,2.13155
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5944911,52.61801,41.19398,0.6048071,0.6048071,0,0,0,0.6048071,98.29433,0,0,0,0.5944911,0.636639,0.6048071,0,0,3.467141,1.433262,0,0.04214791,-0.04214791,2.666366,44.43934,0.1280627,0.6652877,0.4755929,0,2.027753
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9460343,63.09368,43.57071,0.5231551,0.5231551,0,-1,0,0.5231551,180.8325,0,0,0,0.9460343,0.5506896,0.5231551,0,0,3.513972,1.391114,0.3953448,0,0.3953448,3.041423,50.69028,0.1279902,0.5754706,0.7568275,0,2.337149
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.095475,69.28165,45.65739,0.2961383,0.2961383,0,0,0,0.2961383,369.9202,0,0,0,1.095475,0.3117245,0.2961383,0,0,3.118627,1.746925,0.7837509,0,0.7837509,3.784954,63.08244,0.1278465,0.3257522,0.8763804,0,2.8424
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.033229,70.24704,47.80854,0.2449369,0.2449369,0,0,0,0.2449369,421.8347,0,0,0,1.033229,0.2578284,0.2449369,0,0,2.334876,2.452301,0.7754005,0,0.7754005,4.520564,75.34258,0.1277048,0.2694306,0.8265831,0,3.485529
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.25177,78.95233,49.94357,0.3537049,0.3537049,0,0,0,0.3537049,353.9022,0,0,0,1.25177,0.372321,0.3537049,0,0,1.559476,3.150161,0.8794485,0,0.8794485,5.354882,89.24785,0.1275444,0.3890754,1.001416,0,4.40193
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.156058,78.8986,52.11888,0.3344319,0.3344319,0,0,0,0.3344319,345.6782,0.1239977,0,0,1.156058,0.3520336,0.3344319,0,0,0.6800269,3.941665,0.6800269,0,0.6800269,6.000012,100,0.1274206,0.3678751,0.9248466,0,5.097723
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.091168,78.77303,53.52075,0.6784114,0.6784114,0,-1,0,0.6784114,160.8416,0.3770503,0,0,1.091168,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1274206,0.7462526,0.8729341,0,5.644856
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.776621,71.18744,54.20557,0.8333265,0.8333265,0,-1,0,0.8333265,93.19529,0,0,0,0.776621,0.8771857,0.8333265,0,0,0,4.553689,0,0.1005647,-0.1005647,5.894008,98.23326,0.1274206,0.9166591,0.6212968,0,5.33031
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5584344,66.80099,54.97095,0.4781151,0.4781151,0,-1,0,0.4781151,116.7992,0,0,0,0.5584344,0.503279,0.4781151,0,0,0.1117386,4.453124,0.05515542,0,0.05515542,5.946332,99.10535,0.1274106,0.5259266,0.4467476,0,5.011559
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.310771,60.92571,54.6084,0.9799876,0.9799876,0,-1,0,0.9799876,31.71173,0,1.110223E-16,0,0.310771,1.031566,0.9799876,0,0,0.05658318,4.502764,0,0.7207949,-0.7207949,5.186548,86.44229,0.1274106,1.077986,0.2486168,0,4.813535
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05344897,54.05822,53.02123,0.02916942,0.02916942,0,-1,0,0.02916942,183.2363,0,0,0,0.05344897,0.03070465,0.02916942,0,0,0.8574664,3.781969,0.02274432,0,0.02274432,5.208125,86.80191,0.1274064,0.03208636,0.04275918,0,3.835418
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,51.70798,51.70798,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.8347221,3.802439,0,0.8401217,-0.8401217,4.322559,72.0425,0.1274064,0.8779272,0,0,3.802439
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,49.98385,49.98385,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.768191,2.962317,0,0.1593692,-0.1593692,4.154569,69.24268,0.1274064,0.1665408,0,0,2.962317
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,48.30805,48.30805,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.945268,2.802948,0,0.1932333,-0.1932333,3.950883,65.84792,0.1274064,0.2019288,0,0,2.802948
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,46.58392,46.58392,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.159971,2.609715,0,0.2605452,-0.2605452,3.676244,61.27062,0.1274064,0.2722697,0,0,2.609715
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,45.38347,45.38347,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.449466,2.349169,0,0.1942517,-0.1942517,3.471485,57.85797,0.1274064,0.2029931,0,0,2.349169
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,44.43277,44.43277,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.665301,2.154918,0,0.2961615,-0.2961615,3.159304,52.65495,0.1274064,0.3094888,0,0,2.154918
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,43.39346,43.39346,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.99437,1.858756,0,0.307826,-0.307826,2.834826,47.24701,0.1274064,0.3216782,0,0,1.858756
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.336399,1.55093,0,0,0,2.834826,47.24701,0.1274064,0,0,0,1.55093
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.87074,41.87074,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.336399,1.55093,0,0.1420971,-0.1420971,2.685043,44.75063,0.1274064,0.1484914,0,0,1.55093
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,41.21815,41.21815,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.494284,1.408833,0,0.2406359,-0.2406359,2.431391,40.52309,0.1274064,0.2514645,0,0,1.408833
