Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,40.67029,40.67029,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.761657,1.168197,0,0.04509452,-0.04509452,2.383857,39.73087,0.1274064,0.04712377,0,0,1.168197
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03674239,41.12452,40.46887,0.1642913,0.1642913,0,0,0,0.1642913,22.36417,0,0,0,0.03674239,0.1729382,0.1642913,0,0,3.811762,1.123103,0,0.1361958,-0.1361958,2.240294,37.33815,0.1274064,0.1807204,0.02939391,0,1.159845
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1932894,43.60997,40.10632,0.3549822,0.3549822,0,0,0,0.3549822,54.45047,0,5.551115E-17,0,0.1932894,0.3736655,0.3549822,0,0,3.963091,0.9869069,0,0.180376,-0.180376,2.050161,34.16928,0.1274064,0.3904804,0.1546316,0,1.180196
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3193373,46.99636,41.08118,0.7473117,0.7473117,0,0,0,0.7473117,42.73148,0,0,0,0.3193373,0.7866438,0.7473117,0,0,4.163509,0.806531,0,0.4673066,-0.4673066,1.557576,25.95955,0.1274064,0.8220428,0.2554698,0,1.125868
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3900934,50.85115,43.4418,0.2832032,0.2832032,0,-1,0,0.2832032,137.7433,0,0,0,0.3900934,0.2981086,0.2832032,0,0,4.682738,0.3392244,0.09198473,0,0.09198473,1.644841,27.41396,0.1273897,0.3115235,0.3120747,0,0.7293177
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4900743,55.06891,45.49626,0.2937896,0.2937896,0,0,0,0.2937896,166.8113,0,0,0,0.4900743,0.3092522,0.2937896,0,0,4.590754,0.4220107,0.1808221,0,0.1808221,1.816384,30.273,0.1273569,0.3231685,0.3920594,0,0.9120849
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8588005,65.67982,47.63129,0.4343983,0.4343983,0,0,0,0.4343983,197.6989,0,0,0,0.8588005,0.4572614,0.4343983,0,0,4.409932,0.5847506,0.4015391,0,0.4015391,2.197317,36.62188,0.127284,0.4778381,0.6870404,0,1.443551
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.011526,72.01051,49.75826,0,0,0,0,0,0,0,0,0,0,1.011526,0,0,0,0,4.008392,0.9461358,1.011526,0,1.011526,3.156935,52.61547,0.1271007,0,0.8092206,0,1.957662
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9408764,72.74368,51.93357,0.3012821,0.3012821,0,0,0,0.3012821,312.2909,0,0,0,0.9408764,0.317139,0.3012821,0,0,2.996867,1.856509,0.6237374,0,0.6237374,3.748664,62.47761,0.126988,0.3314103,0.7527012,0,2.797385
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.015303,76.42489,53.3435,0.3393134,0.3393134,0,-1,0,0.3393134,299.2227,0,0,0,1.015303,0.357172,0.3393134,0,0,2.373129,2.417873,0.6581309,0,0.6581309,4.373022,72.88354,0.1268692,0.3732448,0.8122423,0,3.433175
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8785884,73.57214,54.02026,0,0,0,-1,0,0,0,0,0,0,0.8785884,0,0,0,0,1.714998,3.01019,0.8785884,0,0.8785884,5.206524,86.77522,0.1267111,0,0.7028707,0,3.888779
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4335974,63.78516,54.7937,0.8225959,0.8225959,0,-1,0,0.8225959,52.71087,0,0,0,0.4335974,0.8658904,0.8225959,0,0,0.83641,3.80092,0,0.432293,-0.432293,4.750847,79.18063,0.1267111,0.9048554,0.3468779,0,4.234517
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2467551,59.39455,54.43116,0.1617052,0.1617052,0,-1,0,0.1617052,152.5956,0,0,0,0.2467551,0.170216,0.1617052,0,0,1.316736,3.368627,0.07653905,0,0.07653905,4.823458,80.39081,0.1266973,0.1778757,0.1974041,0,3.615382
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03752519,53.56966,52.84398,1.027385,1.027385,0,-1,0,1.027385,3.652494,0,2.220446E-16,0,0.03752519,1.081458,1.027385,0,0,1.240196,3.437512,0,1.043933,-1.043933,3.723056,62.05081,0.1266973,1.130124,0.03002015,0,3.475037
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,51.53074,51.53074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400122,2.393579,0,0,0,3.723056,62.05081,0.1266973,0,0,0,2.393579
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400122,2.393579,0,0,0,3.723056,62.05081,0.1266973,0,0,0,2.393579
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,48.13081,48.13081,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.400122,2.393579,0,0.5977386,-0.5977386,3.092984,51.54964,0.1266973,0.6246368,0,0,2.393579
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,46.45501,46.45501,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,3.064276,1.79584,0,0.06045977,-0.06045977,3.029254,50.48747,0.1266973,0.06318046,0,0,1.79584
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,45.27067,45.27067,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,3.131454,1.735381,0,0.04908545,-0.04908545,2.977514,49.62513,0.1266973,0.05129429,0,0,1.735381
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,44.34415,44.34415,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,3.185993,1.686295,0,0.03142149,-0.03142149,2.944392,49.07311,0.1266973,0.03283546,0,0,1.686295
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,43.30483,43.30483,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,3.220906,1.654874,0,0.1371506,-0.1371506,2.799823,46.66362,0.1266973,0.1433223,0,0,1.654874
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,42.53139,42.53139,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.373295,1.517723,0,0.1147616,-0.1147616,2.678854,44.64747,0.1266973,0.1199258,0,0,1.517723
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,41.80629,41.80629,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.500808,1.402961,0,0.1841735,-0.1841735,2.484718,41.41188,0.1266973,0.1924613,0,0,1.402961
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.14564,41.14564,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.705446,1.218788,0,0.1953343,-0.1953343,2.278817,37.98021,0.1266973,0.2041244,0,0,1.218788
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.922484,1.023454,0,0,0,2.278817,37.98021,0.1266973,0,0,0,1.023454
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008628456,40.55784,40.40442,0.1881688,0.1881688,0,0,0,0.1881688,4.585487,0,0,0,0.008628456,0.1980724,0.1881688,0,0,3.922484,1.023454,0,0.189444,-0.189444,2.079126,34.65203,0.1266973,0.2069857,0.006902765,0,1.032082
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.0195449,40.36481,40.0177,0.03815639,0.03815639,0,0,0,0.03815639,51.22313,0,6.938894E-18,0,0.0195449,0.04016462,0.03815639,0,0,4.132977,0.8340098,0,0.02061972,-0.02061972,2.057391,34.28978,0.1266973,0.04197203,0.01563592,0,0.8535547
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07111856,42.27081,40.99256,0.6549767,0.6549767,0,0,0,0.6549767,10.85818,0,0,0,0.07111856,0.6894492,0.6549767,0,0,4.155888,0.81339,0,0.6183307,-0.6183307,1.405613,23.42684,0.1266973,0.7204744,0.05689484,0,0.8845086
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06408661,44.48912,43.32095,1.11861,0.2461887,0,-1,0,0.2461887,26.0315,0,0.872421,1.032988,0.06408661,0.259146,0.2461887,0,0,4.842922,0.1950594,0,0.1950594,-0.1950594,1.200002,20,0.1266973,1.230471,0.05126929,0,0.259146
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.11163,47.44105,45.36735,1.107748,1.107748,1.7,0,0.5202,1.107748,10.07721,0,0,0,0.11163,0,0,0.5922521,0.5626395,5.059654,0,0.6742696,0,0.6742696,1.839671,30.66112,0.1268765,1.218523,0.08930402,1.7,0.11163
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2820623,52.92564,47.49432,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,51.73435,0,0,0,0.2820623,0,0,1.154787,1.097048,4.385385,0.6068426,1.37911,0,1.37911,3.14801,52.46672,0.1271761,0.5997339,0.2256498,1.7,0.8889049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3163543,55.83246,49.6213,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,56.39672,0,0,0,0.3163543,0,0,1.139055,1.082103,3.006275,1.848042,1.398457,0,1.398457,4.474702,74.57822,0.127471,0.6170389,0.2530834,1.7,2.164396
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2255025,56.19456,51.75632,1.078573,1.078573,1.7,0,0.5202,1.078573,20.90747,0,0,0,0.2255025,0,0,0.6214265,0.5903552,1.607818,3.106653,0.8158576,0,0.8158576,5.248693,87.47804,0.1276818,1.186431,0.180402,1.7,3.332156
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1055729,55.22248,53.1582,0.5399969,0.5399969,0,-1,0,0.5399969,19.55064,0,0,0,0.1055729,0.5684177,0.5399969,0,0,0.7919599,3.840925,0,0.4628449,-0.4628449,4.760811,79.3467,0.1276818,0.5939965,0.08445829,0,3.946498
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1659901,57.12246,53.83496,0.4741654,0.4741654,0,-1,0,0.4741654,35.00679,0,5.551115E-17,0,0.1659901,0.4991215,0.4741654,0,0,1.306232,3.37808,0,0.3331314,-0.3331314,4.40966,73.49419,0.1276818,0.5215819,0.1327921,0,3.54407
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02904704,55.22471,54.65674,0.3875606,0.3875606,0,-1,0,0.3875606,7.49484,0,5.551115E-17,0,0.02904704,0.4079585,0.3875606,0,0,1.676378,3.044949,0,0.3789114,-0.3789114,4.010252,66.83741,0.1276818,0.4263166,0.02323763,0,3.073996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003956393,54.32275,54.24585,0,0,0,-1,0,0,0,0,0,0,0.003956393,0,0,0,0,2.097391,2.666037,0.003956393,0,0.003956393,4.014006,66.89996,0.1276811,0,0.003165114,0,2.669994
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05634275,53.79825,52.70702,0.445391,0.445391,0,-1,0,0.445391,12.65018,0,0,0,0.05634275,0.4688326,0.445391,0,0,2.093434,2.669598,0,0.4124899,-0.4124899,3.579203,59.65327,0.1276811,0.4899301,0.0450742,0,2.725941
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,51.39377,51.39377,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.551756,2.257108,0,1.452632,-1.452632,2.047995,34.13319,0.1276811,1.774757,0,0,2.257108
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,49.6213,49.6213,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.165792,0.8044766,0,0.567632,-0.567632,1.449659,24.16093,0.1276811,0.5931754,0,0,0.8044766
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.99384,47.99384,1.154584,0.2250024,0,-1,0,0.2250024,0,0,0.9295814,1.04504,0,0.2368447,0.2250024,0,0,4.796494,0.2368447,0,0.2368447,-0.2368447,1.200002,20,0.1276811,1.270042,0,0,0.2368447
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,46.31804,46.31804,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,45.13371,45.13371,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,44.20719,44.20719,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,43.19204,43.19204,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,42.44276,42.44276,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,41.74183,41.74183,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.08118,41.08118,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276811,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,40.54138,40.54138,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1279878,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01413835,40.58335,40.33191,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.54916,2.220446E-16,0,0,0.01413835,0,0,1.452632,1.38,3.736741,1.190622,1.394138,0,1.394138,3.777624,62.96028,0.1281977,0.05857881,0.01131068,1.7,1.204761
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03288122,40.52975,39.94519,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.381078,0,0,0,0.03288122,0,0,1.088947,1.0345,2.342602,2.445347,1.067381,0,1.067381,4.790231,79.83702,0.1284824,0.6721579,0.02630498,1.7,2.478228
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.240538,45.31155,40.90393,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.5466,0,0,0,0.240538,0,0,0.7584344,0.7205126,1.275221,3.40599,0.9610506,0,0.9610506,5.701963,95.03254,0.1287288,1.035722,0.1924304,1.7,3.646528
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3704281,50.21469,43.20815,0.3918376,0.3918376,0,-1,0,0.3918376,94.53613,0,0,0,0.3704281,0.4124606,0.3918376,0,0,0.3141707,4.270936,0,0.04203253,-0.04203253,5.657657,94.2941,0.1287288,0.4310214,0.2963425,0,4.641364
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2722028,50.40977,45.25456,0.7814251,0.7814251,0,0,0,0.7814251,34.83416,0,1.110223E-16,0,0.2722028,0.8225527,0.7814251,0,0,0.3608735,4.228903,0,0.5503498,-0.5503498,5.077538,84.62546,0.1287288,0.8595675,0.2177623,0,4.501106
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3327584,53.80234,47.35736,0.6046009,0.6046009,0,0,0,0.6046009,55.0377,0,0,0,0.3327584,0.636422,0.6046009,0,0,0.9723733,3.678553,0,0.3036636,-0.3036636,4.757448,79.29064,0.1287288,0.665061,0.2662067,0,4.011312
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2967531,55.2978,49.49239,0.04225181,0.04225181,0,0,0,0.04225181,702.3442,0,0,0,0.2967531,0.04447559,0.04225181,0,0,1.309777,3.374889,0.2522776,0,0.2522776,4.99678,83.2795,0.1286833,0.04647699,0.2374025,0,3.671643
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4997757,61.84357,51.61936,0.399541,0.399541,0,0,0,0.399541,125.0875,0,0,0,0.4997757,0.4205695,0.399541,0,0,1.0575,3.601939,0.07920627,0,0.07920627,5.071921,84.53185,0.1286691,0.4394951,0.3998206,0,4.101715
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1417504,55.7627,52.98095,0.08232041,0.08232041,0,-1,0,0.08232041,172.1935,0,0,0,0.1417504,0.08665306,0.08232041,0,0,0.9782934,3.673225,0.05509735,0,0.05509735,5.124191,85.40302,0.1286591,0.09055245,0.1134003,0,3.814975
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2622387,58.9654,53.70605,0.1393089,0.1393089,0,-1,0,0.1393089,188.2426,0,0,0,0.2622387,0.1466409,0.1393089,0,0,0.923196,3.722812,0.1155978,0,0.1155978,5.233857,87.23077,0.1286383,0.1532398,0.209791,0,3.985051
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3602163,61.84044,54.47144,0.4979927,0.4979927,0,-1,0,0.4979927,72.33365,0,5.551115E-17,0,0.3602163,0.5242028,0.4979927,0,0,0.8075982,3.82685,0,0.1639865,-0.1639865,5.061,84.34983,0.1286383,0.547792,0.288173,0,4.187067
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.158643,57.25368,54.10889,0.735614,0.735614,0,-1,0,0.735614,21.56607,0,0,0,0.158643,0.7743306,0.735614,0,0,0.9898055,3.662864,0,0.6156875,-0.6156875,4.412008,73.53333,0.1286383,0.8091754,0.1269144,0,3.821507
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05065345,53.50082,52.52171,0.4756802,0.4756802,0,-1,0,0.4756802,10.64864,0,5.551115E-17,0,0.05065345,0.500716,0.4756802,0,0,1.673903,3.047176,0,0.4500626,-0.4500626,3.937601,65.62655,0.1286383,0.5232483,0.04052276,0,3.09783
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,51.20847,51.20847,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.173972,2.597114,0,0.8195179,-0.8195179,3.073753,51.22911,0.1286383,0.8563962,0,0,2.597114
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,49.49239,49.49239,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.084548,1.777596,0,0.5354168,-0.5354168,2.509374,41.82282,0.1286383,0.5595106,0,0,1.777596
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,47.90522,47.90522,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.679455,1.242179,0,0.7210048,-0.7210048,1.749369,29.15608,0.1286383,0.75345,0,0,1.242179
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,46.22942,46.22942,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.480572,0.5211744,0,0.2193598,-0.2193598,1.518143,25.30233,0.1286383,0.229231,0,0,0.5211744
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.04509,45.04509,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.724305,0.3018146,0,0.01695822,-0.01695822,1.500267,25.00441,0.1286383,0.01772134,0,0,0.3018146
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,44.11856,44.11856,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.743147,0.2848564,0,0.1828567,-0.1828567,1.307519,21.79195,0.1286383,0.1910853,0,0,0.2848564
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.09536,43.09536,0.0989833,0.09689967,0,-1,0,0.09689967,0,0,0.002083628,0.01198196,0,0.1019997,0.09689967,0,0,4.946321,0.1019997,0,0.1019997,-0.1019997,1.200002,20,0.1286383,0.1088816,0,0,0.1019997
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,42.35414,42.35414,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286383,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,41.64515,41.64515,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286383,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.01673,41.01673,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286383,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,40.46887,40.46887,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288596,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.0350971,40.89283,40.26745,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.16011,2.220446E-16,0,0,0.0350971,0,0,1.452632,1.38,3.679654,1.242,1.415097,0,1.415097,3.851664,64.19427,0.129099,0.1534445,0.02807768,1.7,1.277097
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3101522,45.57349,39.88073,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,46.81937,0,0,0,0.3101522,0,0,1.037556,0.985678,2.264557,2.515587,1.29583,0,1.29583,5.080997,84.68311,0.1294045,0.7286886,0.2481217,1.7,2.82574
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.581007,51.9208,40.80725,0.9788716,0.9788716,0,0,0,0.9788716,59.35477,0,0,0,0.581007,1.030391,0.9788716,0,0,0.9687271,3.681834,0,0.4493842,-0.4493842,4.607304,76.78825,0.1294045,1.076759,0.4648056,0,4.262842
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8347611,59.97787,43.11953,0.1661921,0.1661921,0,-1,0,0.1661921,502.2869,0,0,0,0.8347611,0.1749391,0.1661921,0,0,1.468043,3.23245,0.659822,0,0.659822,5.233266,87.22093,0.1292858,0.1828113,0.6678089,0,4.067212
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8160084,61.82514,45.13371,0,0,0,0,0,0,0,0.007787689,0,0,0.8160084,0,0,0,0,0.8082208,3.82629,0.8082208,0,0.8082208,6.000012,100,0.1291406,0,0.6528068,0,4.642299
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8654659,65.42446,47.26874,0.3626323,0.3626323,0,0,0,0.3626323,238.6621,0.4837478,0,0,0.8654659,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1291406,0.3988955,0.6923727,0,5.419155
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6677563,63.18474,49.39571,0.9650734,0.9650734,0,0,0,0.9650734,69.19228,0,0,0,0.6677563,1.015867,0.9650734,0,0,0,4.553689,0,0.3481105,-0.3481105,5.633071,93.88433,0.1291406,1.061581,0.534205,0,5.221445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6028894,64.05666,51.53074,0.6103369,0.6103369,0,0,0,0.6103369,98.77977,0,0,0,0.6028894,0.6424599,0.6103369,0,0,0.3867895,4.205578,0,0.0395705,-0.0395705,5.591361,93.18916,0.1291406,0.6713706,0.4823115,0,4.808468
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.351027,59.97317,52.88427,0.1982079,0.1982079,0,-1,0,0.1982079,177.1004,0,0,0,0.351027,0.2086399,0.1982079,0,0,0.4307567,4.166008,0.1423871,0,0.1423871,5.72644,95.44048,0.1291151,0.2180287,0.2808216,0,4.517035
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3052037,59.72197,53.56909,0.8147445,0.8147445,0,-1,0,0.8147445,37.46005,0,0,0,0.3052037,0.8576258,0.8147445,0,0,0.2883695,4.294157,0,0.5524221,-0.5524221,5.144136,85.73544,0.1291151,0.8962189,0.2441629,0,4.59936
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1020403,56.39383,54.38282,1.416043,1.38,0,-1,0,1.38,7.394221,0,0.03604264,0.1776469,0.1020403,1.452632,1.38,0,0,0.9021719,3.741734,0,1.350591,-1.350591,3.720488,62.00801,0.1291151,1.557647,0.0816322,0,3.843775
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06963843,55.3346,53.97192,0,0,0,-1,0,0,0,0,0,0,0.06963843,0,0,0,0,2.402829,2.391143,0.06963843,0,0.06963843,3.786553,63.10909,0.1291026,0,0.05571074,0,2.460781
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04430505,53.24776,52.39281,0.3670161,0.3670161,0,-1,0,0.3670161,12.07169,0,0,0,0.04430505,0.3863328,0.3670161,0,0,2.33319,2.453818,0,0.3420277,-0.3420277,3.426024,57.10029,0.1291026,0.4037177,0.03544404,0,2.498123
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,51.07151,51.07151,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.713221,2.11179,0,1.0484,-1.0484,2.320914,38.68182,0.1291026,1.095578,0,0,2.11179
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,49.35543,49.35543,1.248258,1.010221,0,-1,0,1.010221,0,0,0.2380368,0.3628626,0,1.06339,1.010221,0,0,3.87811,1.06339,0,1.06339,-1.06339,1.200002,20,0.1291026,1.373083,0,0,1.06339
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,47.76825,47.76825,0.718435,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.718435,0.7902785,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.7902785,0,0,2.1065E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.10857,46.10857,0.1085251,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1085251,0.1193776,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.1193776,0,0,2.1065E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.93229,44.93229,0.2308109,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2308109,0.2538919,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.2538919,0,0,2.1065E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.02994,44.02994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1291026,0,0,0,2.1065E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.98257,42.98257,0.1617429,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1617429,0.1779172,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.1779172,0,0,2.1065E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,42.24135,42.24135,0.1652463,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1652463,0.181771,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.181771,0,0,2.1065E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,41.53236,41.53236,0.03345774,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.03345774,0.03680352,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.03680352,0,0,2.1065E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.90393,40.90393,0.0231692,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0231692,0.02548612,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1291026,0.02548612,0,0,2.1065E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,40.38025,40.38025,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.129366,0.2047683,0,1.7,2.1065E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03077914,40.74287,40.19494,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.12652,2.220446E-16,0,0,0.03077914,0,0,1.452632,1.38,3.679654,1.242,1.410779,0,1.410779,3.847568,64.12601,0.1295906,0.1203741,0.02462331,1.7,1.272779
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2934823,45.18987,39.81628,0.690195,0.690195,1.7,0,0.5202,0.690195,42.52165,0,0,0,0.2934823,0,0,1.009805,0.9593148,2.268875,2.511701,1.252797,0,1.252797,5.036076,83.93443,0.1299005,0.7592145,0.2347859,1.7,2.805184
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5188734,50.55486,40.71863,0.697156,0.697156,0,0,0,0.697156,74.42716,0,0,0,0.5188734,0.7338484,0.697156,0,0,1.016078,3.639219,0,0.214975,-0.214975,4.809472,80.15771,0.1299005,0.7668716,0.4150987,0,4.158092
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5967968,54.62975,43.00674,0.5685195,0.5685195,0,-1,0,0.5685195,104.9739,0,0,0,0.5967968,0.5984415,0.5685195,0,0,1.254939,3.424244,0,0.001644764,-0.001644764,4.807738,80.12881,0.1299005,0.6253714,0.4774374,0,4.02104
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7982461,61.28832,45.02092,1.002802,1.002802,0,0,0,1.002802,79.60154,0,2.220446E-16,0,0.7982461,1.055581,1.002802,0,0,1.256767,3.422599,0,0.2573353,-0.2573353,4.536483,75.6079,0.1299005,1.103083,0.6385968,0,4.220845
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.208463,74.13781,47.13177,0.519654,0.519654,0,0,0,0.519654,232.5514,0,0,0,1.208463,0.5470042,0.519654,0,0,1.542695,3.165263,0.6614584,0,0.6614584,5.163998,86.06645,0.129782,0.5716194,0.9667701,0,4.373726
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.149298,75.08431,49.21846,0,0,0,0,0,0,0,0.2680617,0,0,1.149298,0,0,0,0,0.8812366,3.760576,0.8812366,0,0.8812366,6.000012,100,0.1296244,0,0.9194386,0,4.909874
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.073234,75.59131,51.34544,0,0,0,0,0,0,0,1.073234,0,0,1.073234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296244,0,0.858587,0,5.626923
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.059851,76.88499,52.70702,0.3913302,0.3913302,0,-1,0,0.3913302,270.833,0.6479248,0,0,1.059851,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1296244,0.4304632,0.8478811,0,5.61354
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8532977,72.2345,53.43212,0,0,0,-1,0,0,0,0.8532977,0,0,0.8532977,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296244,0,0.6826382,0,5.406987
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4476317,63.46738,54.20557,0.39899,0.39899,0,-1,0,0.39899,112.1912,0.02764217,0,0,0.4476317,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1296244,0.438889,0.3581053,0,5.001321
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3092276,60.04243,53.79467,0.2633221,0.2633221,0,-1,0,0.2633221,117.4332,0.03204639,0,0,0.3092276,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1296244,0.2896543,0.247382,0,4.862916
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05381537,53.24596,52.2075,0.58679,0.58679,0,-1,0,0.58679,9.171146,0,0,0,0.05381537,0.6176737,0.58679,0,0,0,4.553689,0,0.5638583,-0.5638583,5.405653,90.09404,0.1296244,0.645469,0.04305229,0,4.607504
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,50.89426,50.89426,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6265092,3.989831,0,1.176669,-1.176669,4.165335,69.42211,0.1296244,1.229619,0,0,3.989831
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,49.17012,49.17012,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.933919,2.813162,0,0.3864273,-0.3864273,3.758005,62.63329,0.1296244,0.4038166,0,0,2.813162
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,47.58295,47.58295,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.363283,2.426734,0,0.8542586,-0.8542586,2.857537,47.62553,0.1296244,0.8927003,0,0,2.426734
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.95549,45.95549,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.312459,1.572476,0,0.04246974,-0.04246974,2.81277,46.87941,0.1296244,0.04438087,0,0,1.572476
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,44.79533,44.79533,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.359648,1.530006,0,0.1333515,-0.1333515,2.672205,44.53667,0.1296244,0.1393523,0,0,1.530006
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,43.89297,43.89297,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.507816,1.396654,0,0.1487435,-0.1487435,2.515416,41.92352,0.1296244,0.155437,0,0,1.396654
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,42.86977,42.86977,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.673087,1.247911,0,0.1331754,-0.1331754,2.375037,39.58387,0.1296244,0.1391683,0,0,1.247911
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,42.14467,42.14467,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.821059,1.114735,0,0.1395888,-0.1395888,2.227897,37.13155,0.1296244,0.1458703,0,0,1.114735
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,41.44373,41.44373,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.976158,0.9751467,0,0.2157701,-0.2157701,2.000456,33.34086,0.1296244,0.2254798,0,0,0.9751467
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,40.83142,40.83142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.215903,0.7593766,0,0,0,2.000456,33.34086,0.1296244,0,0,0,0.7593766
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,40.30774,40.30774,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.215903,0.7593766,0,0.1037969,-0.1037969,1.891044,31.51734,0.1296244,0.1084677,0,0,0.7593766
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03264943,40.68734,40.10632,0.1756581,0.1756581,0,0,0,0.1756581,18.58692,0,0,0,0.03264943,0.1849033,0.1756581,0,0,4.331233,0.6555797,0,0.1522539,-0.1522539,1.730554,28.84252,0.1296244,0.1932239,0.02611954,0,0.6882291
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2512293,44.29332,39.7196,0.300098,0.300098,0,0,0,0.300098,83.71576,0,0,0,0.2512293,0.3158926,0.300098,0,0,4.500403,0.5033259,0,0.06466331,-0.06466331,1.662393,27.7065,0.1296244,0.3301078,0.2009834,0,0.7545552
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3292906,46.71865,40.63,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,66.26495,0,0,0,0.3292906,0,0,1.20307,1.142916,4.572251,0.4386625,1.472207,0,1.472207,3.059051,50.98409,0.1298938,0.5466233,0.2634325,1.7,0.7679532
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5460711,53.41932,42.86977,0.3758224,0.3758224,0,-1,0,0.3758224,145.3003,0,0,0,0.5460711,0.3956025,0.3758224,0,0,3.100045,1.763649,0.1504685,0,0.1504685,3.201798,53.3632,0.1298669,0.4134046,0.4368568,0,2.30972
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6164162,57.0984,44.89201,0.3833491,0.3833491,0,0,0,0.3833491,160.7976,0,0,0,0.6164162,0.4035254,0.3833491,0,0,2.949576,1.89907,0.2128908,0,0.2128908,3.403764,56.72929,0.1298289,0.421684,0.4931329,0,2.515486
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5192579,57.2387,46.94647,1.24699,1.24699,0,0,0,1.24699,41.6409,0,2.220446E-16,0,0.5192579,1.312621,1.24699,0,0,2.736685,2.090672,0,0.7933634,-0.7933634,2.567486,42.79135,0.1298289,1.371689,0.4154063,0,2.60993
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9619912,69.86698,49.03316,0.9924808,0.9924808,0,0,0,0.9924808,96.92794,0,0,0,0.9619912,1.044717,0.9924808,0,0,3.6182,1.297309,0,0.0827254,-0.0827254,2.480286,41.33801,0.1298289,1.091729,0.7695929,0,2.2593
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.070752,75.3064,51.16819,0.2116282,0.2116282,0,0,0,0.2116282,505.9592,0,0,0,1.070752,0.2227665,0.2116282,0,0,3.710117,1.214583,0.8479859,0,0.8479859,3.284756,54.74582,0.1296778,0.2327911,0.856602,0,2.285336
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8011405,69.87272,52.52171,1.094898,1.094898,0,-1,0,1.094898,73.17032,0,2.220446E-16,0,0.8011405,1.152524,1.094898,0,0,2.862131,1.977771,0,0.3513839,-0.3513839,2.914365,48.57264,0.1296778,1.204388,0.6409124,0,2.778911
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6721727,67.51937,53.20654,0,0,0,-1,0,0,0,0,0,0,0.6721727,0,0,0,0,3.252558,1.626387,0.6721727,0,0.6721727,3.552043,59.20061,0.1295582,0,0.5377381,0,2.298559
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5640813,65.89293,54.02026,0.6536628,0.6536628,0,-1,0,0.6536628,86.29545,0,0,0,0.5640813,0.6880661,0.6536628,0,0,2.580385,2.231342,0,0.1239849,-0.1239849,3.421352,57.02242,0.1295582,0.7190291,0.451265,0,2.795423
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2718763,59.06576,53.60937,0.6012199,0.6012199,0,-1,0,0.6012199,45.22078,0,0,0,0.2718763,0.632863,0.6012199,0,0,2.718146,2.107357,0,0.3609867,-0.3609867,3.040838,50.68054,0.1295582,0.6613419,0.217501,0,2.379234
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05668237,53.11503,52.0222,0.05662462,0.05662462,0,-1,0,0.05662462,100.102,0,0,0,0.05668237,0.05960486,0.05662462,0,0,3.119243,1.746371,0,0.002922488,-0.002922488,3.037758,50.6292,0.1295582,0.06228708,0.0453459,0,1.803053
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,50.66867,50.66867,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.12249,1.743448,0,0.7102221,-0.7102221,2.289118,38.15189,0.1295582,0.7421821,0,0,1.743448
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,48.99287,48.99287,1.695174,0.9815646,0,-1,0,0.9815646,0,0,0.7136091,0.8831265,0,1.033226,0.9815646,0,0,3.911626,1.033226,0,1.033226,-1.033226,1.200002,20,0.1295582,1.864691,0,0,1.033226
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,47.4057,47.4057,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,45.77019,45.77019,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,44.64225,44.64225,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,43.73184,43.73184,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,42.71669,42.71669,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,41.33094,41.33094,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,40.71863,40.71863,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295582,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,40.19494,40.19494,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297662,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03447958,40.6068,39.99353,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.02907,2.220446E-16,0,0,0.03447958,0,0,1.452632,1.38,3.679654,1.242,1.41448,0,1.41448,3.851079,64.18452,0.1300127,0.1893625,0.02758367,1.7,1.27648
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2196322,43.58739,39.6068,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.87943,0,0,0,0.2196322,0,0,1.104459,1.049236,2.265175,2.515032,1.268868,0,1.268868,5.054832,84.24704,0.1303152,0.6550953,0.1757058,1.7,2.734664
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4403397,48.7423,40.49304,1.17888,1.17888,0,0,0,1.17888,37.35239,0,0,0,0.4403397,1.240926,1.17888,0,0,0.9963067,3.657013,0,0.8005863,-0.8005863,4.21094,70.1822,0.1303152,1.296768,0.3522717,0,4.097353
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7411118,57.44277,42.73281,1.035598,1.035598,0,-1,0,1.035598,71.56363,0,0,0,0.7411118,1.090104,1.035598,0,0,1.885847,2.856426,0,0.3489918,-0.3489918,3.843071,64.05105,0.1303152,1.139158,0.5928894,0,3.597538
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8218343,61.47669,44.7067,0.5509477,0.5509477,0,0,0,0.5509477,149.1674,0,0,0,0.8218343,0.5799449,0.5509477,0,0,2.273616,2.507435,0.2418893,0,0.2418893,4.072547,67.87565,0.1302723,0.6060424,0.6574674,0,3.329269
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.121349,71.31127,46.76922,1.217868,1.217868,0,0,0,1.217868,92.07479,0,2.220446E-16,0,1.121349,1.281966,1.217868,0,0,2.031726,2.725135,0,0.1606168,-0.1606168,3.903242,65.05391,0.1302723,1.339655,0.8970795,0,3.846485
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8079852,65.85799,48.85591,0.5347465,0.5347465,0,0,0,0.5347465,151.0968,0,0,0,0.8079852,0.5628911,0.5347465,0,0,2.21019,2.564518,0.2450941,0,0.2450941,4.135759,68.92918,0.1302287,0.5882212,0.6463882,0,3.372504
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7188335,66.13924,50.98288,0.2952211,0.2952211,0,0,0,0.2952211,243.4899,0,0,0,0.7188335,0.310759,0.2952211,0,0,1.965095,2.785103,0.4080745,0,0.4080745,4.522892,75.38139,0.1301563,0.3247432,0.5750668,0,3.503937
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.100473,77.58205,52.34447,1.108467,1.108467,0,-1,0,1.108467,99.2788,0,0,0,1.100473,1.166808,1.108467,0,0,1.557021,3.15237,0,0.06633466,-0.06633466,4.45297,74.21601,0.1301563,1.219314,0.8803784,0,4.252843
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8880987,72.65051,53.02123,0.5243275,0.5243275,0,-1,0,0.5243275,169.3786,0,0,0,0.8880987,0.5519236,0.5243275,0,0,1.630726,3.086035,0.3361751,0,0.3361751,4.771893,79.53139,0.1300967,0.5767602,0.710479,0,3.974134
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6741469,68.22216,53.79467,0.3440067,0.3440067,0,-1,0,0.3440067,195.9691,0,0,0,0.6741469,0.3621123,0.3440067,0,0,1.294551,3.388593,0.3120346,0,0.3120346,5.067915,84.46508,0.1300415,0.3784074,0.5393175,0,4.06274
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3120334,59.6722,53.38378,0,0,0,-1,0,0,0,0,0,0,0.3120334,0,0,0,0,0.9825163,3.669424,0.3120334,0,0.3120334,5.363936,89.39876,0.1299863,0,0.2496268,0,3.981458
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04344576,52.59105,51.75632,1.158498,1.158498,0,-1,0,1.158498,3.750179,0,0,0,0.04344576,1.219472,1.158498,0,0,0.6704829,3.950254,0,1.176026,-1.176026,4.124296,68.73812,0.1299863,1.274348,0.03475661,0,3.9937
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,50.39474,50.39474,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.977179,2.774228,0,1.114666,-1.114666,2.949335,49.15548,0.1299863,1.164826,0,0,2.774228
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,48.75923,48.75923,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.215696,1.659562,0,0.9021149,-0.9021149,1.998422,33.30697,0.1299863,0.94271,0,0,1.659562
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,47.18011,47.18011,0.729487,0.719575,0,-1,0,0.719575,0,0,0.009911985,0.08286069,0,0.7574474,0.719575,0,0,4.218046,0.7574474,0,0.7574474,-0.7574474,1.200002,20,0.1299863,0.8024357,0,0,0.7574474
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,45.59294,45.59294,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,44.45694,44.45694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,42.57973,42.57973,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.89491,41.89491,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,41.19398,41.19398,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299863,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.08215,40.08215,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302582,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01381871,40.12578,39.88073,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01381871,0,0,1.452632,1.38,3.679654,1.242,1.393819,0,1.393819,3.831478,63.85784,0.1304346,0,0.01105497,1.7,1.255819
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1182151,41.63443,39.51818,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1182151,0,0,1.452632,1.38,2.285836,2.496437,1.498215,0,1.498215,5.25281,87.54665,0.1305919,0,0.09457205,1.7,2.614652
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.418566,48.19372,40.38025,0.9203807,0.9203807,0,0,0,0.9203807,45.47748,0,1.110223E-16,0,0.418566,0.9688218,0.9203807,0,0,0.7876206,3.844831,0,0.5502558,-0.5502558,4.672789,77.87966,0.1305919,1.012419,0.3348528,0,4.263396
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6603941,55.51823,42.57973,0.5022838,0.5022838,0,-1,0,0.5022838,131.4783,0,0,0,0.6603941,0.5287198,0.5022838,0,0,1.399016,3.294574,0.1316743,0,0.1316743,4.797706,79.96161,0.1305687,0.5525122,0.5283153,0,3.954969
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7088118,58.73923,44.54557,0.2384868,0.2384868,0,0,0,0.2384868,297.2121,0,0,0,0.7088118,0.2510388,0.2384868,0,0,1.267342,3.413081,0.457773,0,0.457773,5.231988,87.19962,0.1304879,0.2623355,0.5670494,0,4.121893
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7884825,62.82503,46.58392,0.4748397,0.4748397,0,0,0,0.4748397,166.0523,0,0,0,0.7884825,0.4998313,0.4748397,0,0,0.8095686,3.825077,0.2886512,0,0.2886512,5.505826,91.76359,0.130437,0.5223237,0.630786,0,4.61356
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.128183,73.82382,48.6706,0.3119185,0.3119185,0,0,0,0.3119185,361.6915,0.2789299,0,0,1.128183,0.3283353,0.3119185,0,0,0.5209174,4.084863,0.5209174,0,0.5209174,6.000012,100,0.1303453,0.3431103,0.902546,0,5.213046
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8752248,69.68732,50.75729,0,0,0,0,0,0,0,0.8752248,0,0,0.8752248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303453,0,0.7001799,0,5.428914
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7793485,68.87663,52.11888,0.8165888,0.8165888,0,-1,0,0.8165888,95.43952,0,0,0,0.7793485,0.8595672,0.8165888,0,0,0,4.553689,0,0.0802187,-0.0802187,5.915454,98.59071,0.1303453,0.8982477,0.6234788,0,5.333037
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7062048,67.87112,52.79564,0.1021583,0.1021583,0,-1,0,0.1021583,691.2847,0.5095379,0,0,0.7062048,0.1075351,0.1021583,0,0,0.08913188,4.47347,0.08913188,0,0.08913188,6.000012,100,0.1303296,0.1123741,0.5649639,0,5.179675
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4703712,63.28926,53.56909,0.1755389,0.1755389,0,-1,0,0.1755389,267.9585,0.2855935,0,0,0.4703712,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1303296,0.1930927,0.376297,0,5.02406
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2926023,58.9787,53.10986,0.0357931,0.0357931,0,-1,0,0.0357931,817.4824,0.2549253,0,0,0.2926023,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1303296,0.03937241,0.2340818,0,4.846291
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06048897,52.69371,51.53074,0.6946903,0.6946903,0,-1,0,0.6946903,8.707329,0,1.110223E-16,0,0.06048897,0.731253,0.6946903,0,0,0,4.553689,0,0.670764,-0.670764,5.292964,88.2159,0.1303296,0.7641594,0.04839118,0,4.614178
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,50.16916,50.16916,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7452934,3.882925,0,0.4085574,-0.4085574,4.862308,81.03829,0.1303296,0.4269425,0,0,3.882925
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,48.53364,48.53364,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.199246,3.474368,0,0.07327896,-0.07327896,4.785065,79.75092,0.1303296,0.07657651,0,0,3.474368
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,46.94647,46.94647,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.280667,3.401088,0,0.2835342,-0.2835342,4.486193,74.76974,0.1303296,0.2962932,0,0,3.401088
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,45.38347,45.38347,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.595705,3.117554,0,0.2697855,-0.2697855,4.201814,70.0301,0.1303296,0.2819259,0,0,3.117554
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,44.29581,44.29581,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.895467,2.847769,0,0.1263463,-0.1263463,4.068634,67.81042,0.1303296,0.1320319,0,0,2.847769
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,43.41763,43.41763,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.035851,2.721422,0,0.1926768,-0.1926768,3.865534,64.42545,0.1303296,0.2013473,0,0,2.721422
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,42.44276,42.44276,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.249937,2.528746,0,0.1502748,-0.1502748,3.707131,61.78539,0.1303296,0.1570371,0,0,2.528746
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,41.78212,41.78212,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.416909,2.378471,0,0.103966,-0.103966,3.597541,59.9589,0.1303296,0.1086444,0,0,2.378471
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.08118,41.08118,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.532427,2.274505,0,0.1106654,-0.1106654,3.48089,58.01471,0.1303296,0.1156453,0,0,2.274505
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,40.49304,40.49304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.655388,2.16384,0,0,0,3.48089,58.01471,0.1303296,0,0,0,2.16384
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.99353,39.99353,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.655388,2.16384,0,0.2348305,-0.2348305,3.233356,53.88917,0.1303296,0.2453979,0,0,2.16384
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01403347,40.04084,39.79211,0.1903524,0.1903524,0,0,0,0.1903524,7.372365,0,0,0,0.01403347,0.2003709,0.1903524,0,0,2.916311,1.929009,0,0.1863375,-0.1863375,3.03694,50.61556,0.1303296,0.2093876,0.01122678,0,1.943043
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3021251,44.95303,39.42955,0.0232083,0.0232083,0,0,0,0.0232083,1301.797,0,0,0,0.3021251,0.02442979,0.0232083,0,0,3.123353,1.742672,0.2776953,0,0.2776953,3.300385,55.0063,0.1302807,0.02552913,0.2417001,0,2.044797
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5363915,50.42727,40.26745,0,0,0,0,0,0,0,0,0,0,0.5363915,0,0,0,0,2.845657,1.992597,0.5363915,0,0.5363915,3.80925,63.48738,0.1301865,0,0.4291132,0,2.528989
