Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8414913,59.39306,42.46693,1.42379,1.38,0,-1,0,1.38,60.97763,2.220446E-16,0.04378997,0.186169,0.8414913,1.452632,1.38,0,0,2.309266,2.47535,0,0.6111403,-0.6111403,3.165052,52.75076,0.1301865,1.566169,0.673193,0,3.316841
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.131369,68.7349,44.43277,0,0,0,0,0,0,0,0,0,0,1.131369,0,0,0,0,2.988311,1.86421,1.131369,0,1.131369,4.238362,70.63924,0.1299882,0,0.9050951,0,2.995578
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.243033,74.2586,46.45501,0.7879654,0.7879654,0,0,0,0.7879654,157.7523,0,0,0,1.243033,0.8294373,0.7879654,0,0,1.856942,2.882442,0.4135962,0,0.4135962,4.630734,77.17875,0.1299158,0.8667619,0.9944267,0,4.125475
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.17635,74.93936,48.49336,0.3550389,0.3550389,0,0,0,0.3550389,331.33,0,0,0,1.17635,0.3737252,0.3550389,0,0,1.443345,3.254678,0.8026252,0,0.8026252,5.392171,89.86935,0.1297756,0.3905428,0.9410803,0,4.431028
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9874156,72.34781,50.57199,0,0,0,0,0,0,0,0.3466954,0,0,0.9874156,0,0,0,0,0.6407202,3.977041,0.6407202,0,0.6407202,6.000012,100,0.129664,0,0.7899325,0,4.964456
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6588101,65.78994,51.93357,0,0,0,-1,0,0,0,0.6588101,0,0,0.6588101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129664,0,0.5270481,0,5.212499
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8172795,70.38498,52.61839,0.08838701,0.08838701,0,-1,0,0.08838701,924.6603,0.7242405,0,0,0.8172795,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.129664,0.0972257,0.6538236,0,5.370968
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4458763,62.55032,53.38378,0,0,0,-1,0,0,0,0.4458763,0,0,0.4458763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129664,0,0.356701,0,4.999565
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2987553,58.92257,52.93261,0.5589428,0.5589428,0,-1,0,0.5589428,53.45008,0,0,0,0.2987553,0.5883608,0.5589428,0,0,0,4.553689,0,0.2896055,-0.2896055,5.694741,94.91216,0.129664,0.6148371,0.2390043,0,4.852444
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04553116,52.21807,51.34544,0,0,0,-1,0,0,0,0,0,0,0.04553116,0,0,0,0,0.3217838,4.264083,0.04553116,0,0.04553116,5.737936,95.63207,0.129656,0,0.03642493,0,4.309615
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,49.94357,49.94357,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2762527,4.305061,0,0.8822563,-0.8822563,4.807956,80.13244,0.129656,0.9219579,0,0,4.305061
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,48.30805,48.30805,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.256537,3.422805,0,0.02425804,-0.02425804,4.782386,79.70627,0.129656,0.02534965,0,0,3.422805
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283491,3.398547,0,0,0,4.782386,79.70627,0.129656,0,0,0,3.398547
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,45.20622,45.20622,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.283491,3.398547,0,0.04134474,-0.04134474,4.738804,78.97992,0.129656,0.04320526,0,0,3.398547
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,44.14273,44.14273,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.32943,3.357203,0,0.09064007,-0.09064007,4.643261,77.38754,0.129656,0.09471887,0,0,3.357203
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,43.28066,43.28066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.430141,3.266562,0,0,0,4.643261,77.38754,0.129656,0,0,0,3.266562
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,42.3058,42.3058,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.430141,3.266562,0,0.1507961,-0.1507961,4.484308,74.73833,0.129656,0.1575819,0,0,3.266562
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,41.64515,41.64515,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.597692,3.115766,0,0.02196019,-0.02196019,4.46116,74.35252,0.129656,0.0229484,0,0,3.115766
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.96839,40.96839,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.622092,3.093806,0,0.02468883,-0.02468883,4.435136,73.91879,0.129656,0.02579983,0,0,3.093806
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,40.40442,40.40442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649524,3.069117,0,0,0,4.435136,73.91879,0.129656,0,0,0,3.069117
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.88073,39.88073,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.649524,3.069117,0,0.1228067,-0.1228067,4.305686,71.7613,0.129656,0.128333,0,0,3.069117
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01606334,39.96388,39.67931,0,0,0,0,0,0,0,0,0,0,0.01606334,0,0,0,0,1.785976,2.946311,0.01606334,0,0.01606334,4.320925,72.01528,0.1296532,0,0.01285067,0,2.962374
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1197955,41.45895,39.31676,0.1711732,0.1711732,0,0,0,0.1711732,69.98492,0,0,0,0.1197955,0.1801824,0.1711732,0,0,1.769913,2.960768,0,0.0603869,-0.0603869,4.257272,70.95439,0.1296532,0.1882906,0.09583638,0,3.080563
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1023151,41.99038,40.15466,0.2927098,0.2927098,0,0,0,0.2927098,34.95443,0,0,0,0.1023151,0.3081156,0.2927098,0,0,1.837009,2.900381,0,0.2058005,-0.2058005,4.040339,67.33885,0.1296532,0.3219808,0.08185204,0,3.002696
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1748131,45.53789,42.32997,0.2127104,0.2127104,0,-1,0,0.2127104,82.18363,0,2.775558E-17,0,0.1748131,0.2239056,0.2127104,0,0,2.065676,2.69458,0,0.04909253,-0.04909253,3.988591,66.47639,0.1296532,0.2339814,0.1398505,0,2.869393
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1677566,47.39511,44.2797,0.7693099,0.7693099,0,0,0,0.7693099,21.80611,0,1.110223E-16,0,0.1677566,0.8097998,0.7693099,0,0,2.120224,2.645488,0,0.6420433,-0.6420433,3.311818,55.19686,0.1296532,0.8462409,0.1342053,0,2.813244
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1693797,49.45766,46.26971,1.543018,1.543018,0.425,0,0.172125,1.543018,10.97717,0,2.220446E-16,0,0.1693797,1.176861,1.118018,0,0,2.833605,2.003444,0,1.007481,-1.007481,2.24984,37.49726,0.1296532,1.697319,0.1355037,1.7,2.172824
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4485489,57.1962,48.30805,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,333.2238,2.220446E-16,0,0,0.4485489,0,0,1.452632,1.38,3.953028,0.9959634,1.828549,0,1.828549,3.984554,66.4091,0.1298079,0.1480698,0.3588391,1.7,1.444512
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3946427,58.27214,50.39474,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,51.29615,0,0,0,0.3946427,0,0,0.9306583,0.8841254,2.12448,2.641657,1.278768,0,1.278768,5.1977,86.62816,0.1301032,0.8462758,0.3157141,1.7,3.0363
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2536068,56.71701,51.70798,0.5657531,0.5657531,0,-1,0,0.5657531,44.82641,0,0,0,0.2536068,0.5955296,0.5657531,0,0,0.8457114,3.792549,0,0.3419228,-0.3419228,4.837282,80.62119,0.1301032,0.6223284,0.2028854,0,4.046155
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1769466,55.86772,52.39281,0.6823561,0.6823561,0,-1,0,0.6823561,25.93171,0,0,0,0.1769466,0.7182695,0.6823561,0,0,1.225626,3.450626,0,0.5413229,-0.5413229,4.266677,71.11115,0.1301032,0.7505916,0.1415573,0,3.627573
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01230303,53.39584,53.1582,0.6888997,0.6888997,0,-1,0,0.6888997,1.785896,0,1.110223E-16,0,0.01230303,0.7251576,0.6888997,0,0,1.827096,2.909303,0,0.7128546,-0.7128546,3.515262,58.58759,0.1301032,0.7577897,0.009842423,0,2.921606
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05963462,53.86251,52.70702,0.2005586,0.2005586,0,-1,0,0.2005586,29.73427,0,2.775558E-17,0,0.05963462,0.2111143,0.2005586,0,0,2.619156,2.196449,0,0.1514796,-0.1514796,3.355589,55.92637,0.1301032,0.2206144,0.0477077,0,2.256083
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02888876,51.67152,51.11985,0.3746206,0.3746206,0,-1,0,0.3746206,7.711472,0,5.551115E-17,0,0.02888876,0.3943374,0.3746206,0,0,2.787467,2.044969,0,0.3654487,-0.3654487,2.970372,49.5061,0.1301032,0.4120826,0.02311101,0,2.073858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193521,1.67952,0,0,0,2.970372,49.5061,0.1301032,0,0,0,1.67952
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,48.13081,48.13081,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.193521,1.67952,0,1.092483,-1.092483,1.818794,30.31317,0.1301032,1.141645,0,0,1.67952
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,46.58392,46.58392,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.407391,0.587037,0,0.5080994,-0.5080994,1.28321,21.38679,0.1301032,0.5309638,0,0,0.587037
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.04509,45.04509,0.1156223,0.07499076,0,-1,0,0.07499076,0,0,0.04063149,0.05219371,0,0.07893765,0.07499076,0,0,4.971946,0.07893765,0,0.07893765,-0.07893765,1.200002,20,0.1301032,0.1271845,0,0,0.07893765
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.9816,43.9816,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,43.1437,43.1437,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,42.16884,42.16884,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,41.50819,41.50819,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.85559,40.85559,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,40.29162,40.29162,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301032,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,39.79211,39.79211,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303764,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03410031,40.21184,39.6068,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.85725,2.220446E-16,0,0,0.03410031,0,0,1.452632,1.38,3.679654,1.242,1.4141,0,1.4141,3.850719,64.17852,0.1306232,0.2100566,0.02728025,1.7,1.2761
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07467069,40.54774,39.22008,1.066927,1.066927,1.7,0,0.5202,1.066927,6.998669,0,0,0,0.07467069,0,0,0.6330729,0.6014193,2.265554,2.51469,0.67609,0,0.67609,4.492114,74.86842,0.13079,1.17362,0.05973655,1.7,2.589361
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1016763,41.88099,40.05798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1016763,0,0,1.452632,1.38,1.589464,3.123171,1.481676,0,1.481676,5.897756,98.29573,0.1309466,0,0.08134101,1.7,3.224848
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2034213,45.96019,42.21718,1.118338,1.118338,0,-1,0,1.118338,18.18961,0,0,0,0.2034213,1.177198,1.118338,0,0,0.1077878,4.45668,0,0.9737763,-0.9737763,4.871305,81.18826,0.1309466,1.230172,0.162737,0,4.660101
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4135585,52.06062,44.14273,0.6209035,0.6209035,0,0,0,0.6209035,66.60592,0,0,0,0.4135585,0.6535826,0.6209035,0,0,1.189762,3.482903,0,0.2400241,-0.2400241,4.618298,76.97147,0.1309466,0.6829938,0.3308468,0,3.896462
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4804633,55.5479,46.13274,0.2956247,0.2956247,0,0,0,0.2956247,162.5247,0,0,0,0.4804633,0.3111839,0.2956247,0,0,1.456455,3.242879,0.1692794,0,0.1692794,4.77889,79.648,0.1309172,0.3251872,0.3843706,0,3.723343
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2966585,53.92144,48.17109,0.7060085,0.7060085,0,0,0,0.7060085,42.01911,0,0,0,0.2966585,0.7431669,0.7060085,0,0,1.287176,3.395231,0,0.4465083,-0.4465083,4.308229,71.80367,0.1309172,0.7766094,0.2373268,0,3.691889
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1674412,53.44478,50.20944,0.8928447,0.8928447,0,0,0,0.8928447,18.75368,0,0,0,0.1674412,0.9398366,0.8928447,0,0,1.783296,2.948722,0,0.7723954,-0.7723954,3.494053,58.23409,0.1309172,0.9821292,0.133953,0,3.116164
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3841833,59.25084,51.53074,0.4375789,0.4375789,0,-1,0,0.4375789,87.7975,0,5.551115E-17,0,0.3841833,0.4606094,0.4375789,0,0,2.641513,2.176327,0,0.07642604,-0.07642604,3.413492,56.89143,0.1309172,0.4813368,0.3073467,0,2.56051
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.395612,60.20982,52.2075,1.393222,1.38,0,-1,0,1.38,28.66754,2.220446E-16,0.01322226,0.1525445,0.395612,1.452632,1.38,0,0,2.726431,2.099901,0,1.05702,-1.05702,2.299296,38.32153,0.1309172,1.532544,0.3164896,0,2.495513
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4349288,61.88085,52.98095,0.801742,0.801742,0,-1,0,0.801742,54.24798,0,1.110223E-16,0,0.4349288,0.8439389,0.801742,0,0,3.900897,1.042881,0,0.4090101,-0.4090101,1.868162,31.13596,0.1309172,0.8819161,0.347943,0,1.47781
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1965737,56.39585,52.52171,0.3641866,0.3641866,0,-1,0,0.3641866,53.9761,0,5.551115E-17,0,0.1965737,0.3833543,0.3641866,0,0,4.355353,0.6338714,0,0.1867806,-0.1867806,1.671278,27.85457,0.1309172,0.4006053,0.157259,0,0.8304452
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05338779,51.95599,50.93454,0,0,0,-1,0,0,0,0,0,0,0.05338779,0,0,0,0,4.562887,0.4470908,0.05338779,0,0.05338779,1.721926,28.6987,0.1309079,0,0.04271023,0,0.5004786
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,49.58101,49.58101,0.8472016,0.4703829,0,-1,0,0.4703829,0,0,0.3768188,0.4615389,0,0.4951399,0.4703829,0,0,4.509499,0.4951399,0,0.4951399,-0.4951399,1.200002,20,0.1309079,0.9319218,0,0,0.4951399
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.99384,47.99384,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,44.90812,44.90812,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,43.8688,43.8688,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.03091,43.03091,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.05605,42.05605,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.41956,41.41956,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,40.7428,40.7428,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,40.19494,40.19494,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309079,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,39.69543,39.69543,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131145,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02897612,40.03172,39.51818,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,31.1019,2.220446E-16,0,0,0.02897612,0,0,1.452632,1.38,3.679654,1.242,1.408976,0,1.408976,3.845857,64.0975,0.1313504,0.1024816,0.0231809,1.7,1.270976
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2694071,44.02783,39.13146,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,86.55813,0,0,0,0.2694071,0,0,1.388756,1.319318,2.270678,2.510078,1.588725,0,1.588725,5.353055,89.2174,0.1315856,0.3423685,0.2155257,1.7,2.779485
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.668758,52.83942,39.96936,0.4693872,0.4693872,0,0,0,0.4693872,142.4747,0,0,0,0.668758,0.4940917,0.4693872,0,0,0.6819531,3.939931,0.1746662,0,0.1746662,5.518757,91.97911,0.1315552,0.5163259,0.5350064,0,4.608689
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7704751,57.39188,42.10438,0.395827,0.395827,0,-1,0,0.395827,194.6494,0,0,0,0.7704751,0.41666,0.395827,0,0,0.5072868,4.097131,0.3538151,0,0.3538151,5.854416,97.5734,0.1314938,0.4354097,0.6163801,0,4.867606
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.041158,65.9248,44.00577,0.6804487,0.6804487,0,0,0,0.6804487,153.0105,0.1714242,0,0,1.041158,0.7162617,0.6804487,0,0,0.1534717,4.415565,0.1534717,0,0.1534717,6.000012,100,0.1314672,0.7484935,0.8329261,0,5.456722
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9959483,67.14635,45.99578,0.4237189,0.4237189,0,0,0,0.4237189,235.0493,0.5499284,0,0,0.9959483,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0.4660908,0.7967587,0,5.549637
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8206524,65.17966,47.99384,0,0,0,0,0,0,0,0.8206524,0,0,0.8206524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0,0.6565219,0,5.374341
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7842038,66.62403,50.03219,0.3096816,0.3096816,0,0,0,0.3096816,253.2291,0.4582232,0,0,0.7842038,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0.3406497,0.627363,0,5.337893
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.89021,70.80513,51.39377,0.4631884,0.4631884,0,-1,0,0.4631884,192.1918,0.4026433,0,0,0.89021,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0.5095072,0.712168,0,5.443899
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6069387,64.68848,52.0222,0,0,0,-1,0,0,0,0.6069387,0,0,0.6069387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0,0.4855509,0,5.160627
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5661022,64.60254,52.79564,0.3595324,0.3595324,0,-1,0,0.3595324,157.4551,0.187647,0,0,0.5661022,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0.3954857,0.4528818,0,5.119791
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2805769,57.98231,52.39281,0.1053939,0.1053939,0,-1,0,0.1053939,266.2173,0.1696359,0,0,0.2805769,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1314672,0.1159333,0.2244615,0,4.834266
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06225879,51.99712,50.80563,0.3366441,0.3366441,0,-1,0,0.3366441,18.49395,0,5.551115E-17,0,0.06225879,0.3543622,0.3366441,0,0,0,4.553689,0,0.2921034,-0.2921034,5.692108,94.86828,0.1314672,0.3703085,0.04980703,0,4.615948
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,49.39571,49.39571,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3245594,4.261586,0,0.55391,-0.55391,5.108235,85.13709,0.1314672,0.5788359,0,0,4.261586
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,47.80854,47.80854,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9400149,3.707675,0,0.7525573,-0.7525573,4.31497,71.91603,0.1314672,0.7864224,0,0,3.707675
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,46.26971,46.26971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77619,2.955118,0,0,0,4.31497,71.91603,0.1314672,0,0,0,2.955118
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,44.75504,44.75504,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.77619,2.955118,0,0.1701946,-0.1701946,4.13557,68.92603,0.1314672,0.1778533,0,0,2.955118
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,43.73184,43.73184,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.965295,2.784924,0,0.01464923,-0.01464923,4.120128,68.66866,0.1314672,0.01530845,0,0,2.784924
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.89394,42.89394,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.981572,2.770274,0,0.02019609,-0.02019609,4.09884,68.31386,0.1314672,0.02110491,0,0,2.770274
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.94325,41.94325,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.004012,2.750078,0,0.1861863,-0.1861863,3.902582,65.0429,0.1314672,0.1945646,0,0,2.750078
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,41.2826,41.2826,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.210885,2.563892,0,0.08511414,-0.08511414,3.812864,63.5476,0.1314672,0.08894428,0,0,2.563892
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,40.63,40.63,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.305457,2.478778,0,0.1712379,-0.1712379,3.632363,60.53926,0.1314672,0.1789436,0,0,2.478778
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.08215,40.08215,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.495721,2.30754,0,0.02599993,-0.02599993,3.604957,60.08249,0.1314672,0.02716992,0,0,2.30754
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,39.6068,39.6068,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.52461,2.28154,0,0.1327545,-0.1327545,3.465021,57.75024,0.1314672,0.1387285,0,0,2.28154
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03308504,39.9916,39.40538,0.2378469,0.2378469,0,0,0,0.2378469,13.91023,0,2.775558E-17,0,0.03308504,0.2503652,0.2378469,0,0,2.672115,2.148786,0,0.2172801,-0.2172801,3.235988,53.93303,0.1314672,0.2616316,0.02646804,0,2.181871
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.194919,42.55246,39.04283,0.7719669,0.7719669,0,0,0,0.7719669,25.24965,0,0,0,0.194919,0.8125967,0.7719669,0,0,2.913537,1.931506,0,0.6176777,-0.6176777,2.584898,43.08155,0.1314672,0.8491636,0.1559352,0,2.126425
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4440652,48.14333,39.85656,0.7368442,0.7368442,0,0,0,0.7368442,60.26582,0,1.110223E-16,0,0.4440652,0.7756255,0.7368442,0,0,3.599846,1.313828,0,0.3315603,-0.3315603,2.235403,37.25665,0.1314672,0.8105286,0.3552521,0,1.757893
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8898648,59.93306,41.96742,0,0,0,-1,0,0,0,0,0,0,0.8898648,0,0,0,0,3.968246,0.9822675,0.8898648,0,0.8898648,3.079603,51.32661,0.131313,0,0.7118918,0,1.872132
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.01768,65.18091,43.8688,0,0,0,0,0,0,0,0,0,0,1.01768,0,0,0,0,3.078381,1.783146,1.01768,0,1.01768,4.045059,67.41752,0.1311371,0,0.8141441,0,2.800826
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.03528,67.95656,45.8427,0.9088188,0.9088188,0,0,0,0.9088188,113.9148,0,0,0,1.03528,0.9566514,0.9088188,0,0,2.060701,2.699058,0.07862809,0,0.07862809,4.119652,68.66074,0.1311236,0.9997007,0.8282236,0,3.734337
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.046492,70.65026,47.85688,0.431441,0.431441,0,0,0,0.431441,242.5574,0,0,0,1.046492,0.4541484,0.431441,0,0,1.982073,2.769823,0.5923439,0,0.5923439,4.681599,78.0265,0.1310214,0.4745851,0.8371938,0,3.816315
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6361194,63.01542,49.89523,0.9820924,0.9820924,0,0,0,0.9820924,64.77185,0,1.110223E-16,0,0.6361194,1.033782,0.9820924,0,0,1.389729,3.302933,0,0.397662,-0.397662,4.262426,71.0403,0.1310214,1.080302,0.5088956,0,3.939052
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6984893,65.91213,51.20847,0.3224286,0.3224286,0,-1,0,0.3224286,216.6338,0,0,0,0.6984893,0.3393986,0.3224286,0,0,1.831576,2.905271,0.3590908,0,0.3590908,4.60309,76.71801,0.1309596,0.3546715,0.5587915,0,3.60376
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5434071,63.0561,51.84495,0,0,0,-1,0,0,0,0,0,0,0.5434071,0,0,0,0,1.472485,3.228452,0.5434071,0,0.5434071,5.118611,85.31002,0.1308661,0,0.4347257,0,3.771859
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3868937,60.45774,52.61839,0.9849169,0.9849169,0,-1,0,0.9849169,39.28186,0,0,0,0.3868937,1.036755,0.9849169,0,0,0.929078,3.717519,0,0.6498609,-0.6498609,4.433598,73.89315,0.1308661,1.083409,0.309515,0,4.104413
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1311383,54.7638,52.2075,0.7283911,0.7283911,0,-1,0,0.7283911,18.00383,0,1.110223E-16,0,0.1311383,0.7667274,0.7283911,0,0,1.651146,3.067658,0,0.6355892,-0.6355892,3.763628,62.72701,0.1308661,0.8012302,0.1049106,0,3.198796
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04409413,51.46121,50.62033,0.4613927,0.4613927,0,-1,0,0.4613927,9.556746,0,0,0,0.04409413,0.4856766,0.4613927,0,0,2.357356,2.432069,0,0.4415824,-0.4415824,3.298159,54.96921,0.1308661,0.507532,0.0352753,0,2.476163
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,49.21846,49.21846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848003,1.990486,0,0,0,3.298159,54.96921,0.1308661,0,0,0,1.990486
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,47.63129,47.63129,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.848003,1.990486,0,0.3414772,-0.3414772,2.938211,48.97008,0.1308661,0.3568437,0,0,1.990486
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,46.10857,46.10857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227422,1.649009,0,0,0,2.938211,48.97008,0.1308661,0,0,0,1.649009
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,44.61808,44.61808,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.227422,1.649009,0,0.2044852,-0.2044852,2.722664,45.37765,0.1308661,0.213687,0,0,1.649009
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.454628,1.444524,0,0,0,2.722664,45.37765,0.1308661,0,0,0,1.444524
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,42.78115,42.78115,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.454628,1.444524,0,0.09335871,-0.09335871,2.624256,43.73751,0.1308661,0.09755985,0,0,1.444524
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,41.85463,41.85463,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.55836,1.351165,0,0.09909391,-0.09909391,2.519801,41.9966,0.1308661,0.1035531,0,0,1.351165
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,41.19398,41.19398,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.668464,1.252071,0,0.1575869,-0.1575869,2.35369,39.22809,0.1308661,0.1646783,0,0,1.252071
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,40.54138,40.54138,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.84356,1.094484,0,0.2536991,-0.2536991,2.086268,34.77106,0.1308661,0.2651155,0,0,1.094484
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.99353,39.99353,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.125448,0.8407854,0,0.03798828,-0.03798828,2.046225,34.10368,0.1308661,0.03969775,0,0,0.8407854
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,39.51818,39.51818,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.167657,0.8027971,0,0.08013467,-0.08013467,1.961756,32.69586,0.1308661,0.08374073,0,0,0.8027971
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0158539,39.59698,39.31676,0,0,0,0,0,0,0,0,0,0,0.0158539,0,0,0,0,4.256696,0.7226624,0.0158539,0,0.0158539,1.976796,32.94653,0.1308634,0,0.01268312,0,0.7385163
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3555465,45.4761,38.95421,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,46.89328,0,0,0,0.3555465,0,0,0.9417964,0.8947065,4.240842,0.736931,1.250253,0,1.250253,3.16289,52.71473,0.131156,0.834024,0.2844372,1.7,1.092477
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7224285,53.75584,39.76794,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,177.1536,0,0,0,0.7224285,0,0,1.292202,1.227592,2.990589,1.862159,1.950021,0,1.950021,5.012842,83.5472,0.1313273,0.4485776,0.5779428,1.7,2.584587
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7321398,56.27177,41.85463,0.4458244,0.4458244,0,-1,0,0.4458244,164.2216,0,0,0,0.7321398,0.4692889,0.4458244,0,0,1.040569,3.617177,0.2628509,0,0.2628509,5.262204,87.70323,0.1312822,0.4904068,0.5857118,0,4.349317
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7813675,59.45533,43.73184,0,0,0,0,0,0,0,0.003649893,0,0,0.7813675,0,0,0,0,0.7777176,3.853743,0.7777176,0,0.7777176,6.000012,100,0.1311488,0,0.625094,0,4.63511
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.067497,68.61626,45.70573,0.5266382,0.5266382,0,0,0,0.5266382,202.7002,0.5131409,0,0,1.067497,0.554356,0.5266382,0,0,0,4.553689,0,0,0,6.000012,100,0.1311488,0.579302,0.8539975,0,5.621186
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.123309,72.47569,47.67963,0,0,0,0,0,0,0,1.123309,0,0,1.123309,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311488,0,0.898647,0,5.676998
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9284818,69.8191,49.71798,1.435258,1.435258,0.425,0,0.172125,1.435258,64.69093,0,0,0,0.9284818,1.06343,1.010258,0,0,0,4.553689,0,0.1349479,-0.1349479,5.857764,97.62921,0.1311488,1.578784,0.7427854,1.7,5.482171
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6757903,65.18381,51.03122,1.021583,1.021583,0,-1,0,1.021583,66.15127,0,2.220446E-16,0,0.6757903,1.075351,1.021583,0,0,0.1499421,4.418741,0,0.3995605,-0.3995605,5.436591,90.60966,0.1311488,1.123742,0.5406322,0,5.094532
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6485222,65.25619,51.6677,0.5584776,0.5584776,0,-1,0,0.5584776,116.1232,0,0,0,0.6485222,0.5878711,0.5584776,0,0,0.5938983,4.01918,0.06065105,0,0.06065105,5.494129,91.56864,0.1311384,0.6143253,0.5188177,0,4.667703
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4949123,62.61212,52.43309,0,0,0,-1,0,0,0,0,0,0,0.4949123,0,0,0,0,0.5332472,4.073766,0.4949123,0,0.4949123,5.963645,99.39388,0.1310537,0,0.3959298,0,4.568679
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2826644,57.6402,52.0222,0.4933532,0.4933532,0,-1,0,0.4933532,57.29454,0,5.551115E-17,0,0.2826644,0.5193191,0.4933532,0,0,0.0383349,4.519187,0,0.2366547,-0.2366547,5.714189,95.23628,0.1310537,0.5426885,0.2261315,0,4.801852
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06425042,51.67004,50.44308,0.7009362,0.7009362,0,-1,0,0.7009362,9.166373,0,1.110223E-16,0,0.06425042,0.7378276,0.7009362,0,0,0.3012846,4.282533,0,0.6735771,-0.6735771,5.004176,83.40276,0.1310537,0.7710298,0.05140034,0,4.346783
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,49.03316,49.03316,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.049704,3.608956,0,0.3396335,-0.3396335,4.646171,77.43602,0.1310537,0.354917,0,0,3.608956
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427074,3.269322,0,0,0,4.646171,77.43602,0.1310537,0,0,0,3.269322
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,45.93132,45.93132,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.427074,3.269322,0,0.2528783,-0.2528783,4.379613,72.99341,0.1310537,0.2642578,0,0,3.269322
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,44.45694,44.45694,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.70805,3.016444,0,0.1445938,-0.1445938,4.227198,70.45316,0.1310537,0.1511005,0,0,3.016444
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,43.50625,43.50625,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.86871,2.87185,0,0.1096813,-0.1096813,4.111584,68.52626,0.1310537,0.1146169,0,0,2.87185
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,42.66835,42.66835,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,1.990578,2.762169,0,0.06732383,-0.06732383,4.040618,67.34351,0.1310537,0.0703534,0,0,2.762169
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,41.74183,41.74183,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.065382,2.694845,0,0.1619481,-0.1619481,3.86991,64.49837,0.1310537,0.1692358,0,0,2.694845
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.10535,41.10535,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.245325,2.532897,0,0.004616051,-0.004616051,3.865044,64.41727,0.1310537,0.004823774,0,0,2.532897
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,40.4447,40.4447,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.250453,2.528281,0,0.01300878,-0.01300878,3.851332,64.18874,0.1310537,0.01359418,0,0,2.528281
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.9049,39.9049,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.264908,2.515272,0,0.2932107,-0.2932107,3.542261,59.03756,0.1310537,0.3064052,0,0,2.515272
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,39.42955,39.42955,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.590697,2.222061,0,0.04774156,-0.04774156,3.491937,58.19883,0.1310537,0.04988993,0,0,2.222061
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03308554,39.80563,39.22008,0.1644365,0.1644365,0,0,0,0.1644365,20.12055,0,0,0,0.03308554,0.1730911,0.1644365,0,0,2.643744,2.17432,0,0.1400056,-0.1400056,3.344358,55.73919,0.1310537,0.1808802,0.02646844,0,2.207405
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.145624,41.46162,38.85753,0.732725,0.732725,0,0,0,0.732725,19.8743,0,1.110223E-16,0,0.145624,0.7712894,0.732725,0,0,2.799305,2.034314,0,0.6256654,-0.6256654,2.684849,44.74739,0.1310537,0.8059974,0.1164992,0,2.179938
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2763336,44.69891,39.65514,0.5818095,0.5818095,0,0,0,0.5818095,47.49555,0,0,0,0.2763336,0.6124311,0.5818095,0,0,3.494489,1.408649,0,0.3360975,-0.3360975,2.330571,38.84277,0.1310537,0.6399905,0.2210669,0,1.684982
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4370562,49.97129,41.71766,0.6586404,0.6586404,0,-1,0,0.6586404,66.35734,0,0,0,0.4370562,0.6933057,0.6586404,0,0,3.867931,1.072551,0,0.2562495,-0.2562495,2.06046,34.34093,0.1310537,0.7245045,0.349645,0,1.509608
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7257786,58.06121,43.59488,1.572596,1.572596,0.425,0,0.172125,1.572596,46.15163,0,0,0,0.7257786,1.207995,1.147596,0,0,4.152652,0.8163018,0,0.4822168,-0.4822168,1.552159,25.86926,0.1310537,1.729855,0.5806229,1.7,1.54208
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9197858,64.7198,45.52043,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3630.627,0,0,0,0.9197858,0,0,1.452632,1.38,4.688449,0.334085,2.299786,0,2.299786,3.733927,62.23199,0.1310772,0.02786748,0.7358286,1.7,1.253871
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9194857,67.00079,47.49432,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,145.7922,0,0,0,0.9194857,0,0,1.069317,1.015852,2.388663,2.403892,1.935337,0,1.935337,5.56995,92.83231,0.1312499,0.6937508,0.7355886,1.7,3.323378
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7646486,65.54712,49.49239,0.04750146,0.04750146,0,0,0,0.04750146,1609.737,0.2613213,0,0,0.7646486,0.05000154,0.04750146,0,0,0.4533257,4.145696,0.4533257,0,0.4533257,6.000012,100,0.1311727,0.05225161,0.6117189,0,4.910344
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6526999,64.39915,50.80563,0.6607872,0.6607872,0,-1,0,0.6607872,98.7761,0,0,0,0.6526999,0.6955655,0.6607872,0,0,0,4.553689,0,0.04286565,-0.04286565,5.954828,99.24693,0.1311727,0.7268659,0.5221599,0,5.206389
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7718468,67.91614,51.43406,0.6460092,0.6460092,0,-1,0,0.6460092,119.4792,0.04420866,0,0,0.7718468,0.6800097,0.6460092,0,0,0.0476285,4.510823,0.0476285,0,0.0476285,6.000012,100,0.1311646,0.7106102,0.6174775,0,5.28267
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4385742,61.08422,52.15916,1.015466,1.015466,0,-1,0,1.015466,43.18944,0,2.220446E-16,0,0.4385742,1.068912,1.015466,0,0,0,4.553689,0,0.6303377,-0.6303377,5.335577,88.92612,0.1311646,1.117013,0.3508593,0,4.992263
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1698379,55.07389,51.75632,0.7002127,0.7002127,0,-1,0,0.7002127,24.25519,0,0,0,0.1698379,0.737066,0.7002127,0,0,0.7003753,3.923351,0,0.567228,-0.567228,4.737667,78.96095,0.1311646,0.7702339,0.1358703,0,4.093189
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05776656,51.30996,50.20944,0.1604515,0.1604515,0,-1,0,0.1604515,36.00251,0,0,0,0.05776656,0.1688963,0.1604515,0,0,1.330629,3.356123,0,0.1111297,-0.1111297,4.620526,77.00861,0.1311646,0.1764966,0.04621324,0,3.41389
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,48.80757,48.80757,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.454106,3.244993,0,0.08880856,-0.08880856,4.526913,75.4484,0.1311646,0.09280494,0,0,3.244993
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,47.2204,47.2204,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.552782,3.156185,0,0.6241443,-0.6241443,3.869008,64.48333,0.1311646,0.6522307,0,0,3.156185
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,45.74602,45.74602,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.246276,2.532041,0,0.6628589,-0.6628589,3.170293,52.83811,0.1311646,0.6926876,0,0,2.532041
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,44.29581,44.29581,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.982786,1.869182,0,0.3718549,-0.3718549,2.778323,46.3053,0.1311646,0.3885884,0,0,1.869182
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,43.34512,43.34512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395958,1.497327,0,0,0,2.778323,46.3053,0.1311646,0,0,0,1.497327
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,42.50722,42.50722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395958,1.497327,0,0,0,2.778323,46.3053,0.1311646,0,0,0,1.497327
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395958,1.497327,0,0,0,2.778323,46.3053,0.1311646,0,0,0,1.497327
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.96839,40.96839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395958,1.497327,0,0,0,2.778323,46.3053,0.1311646,0,0,0,1.497327
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,40.30774,40.30774,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.395958,1.497327,0,0.09843325,-0.09843325,2.674566,44.576,0.1311646,0.1028627,0,0,1.497327
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,39.76794,39.76794,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.505328,1.398894,0,0.001071022,-0.001071022,2.673437,44.55719,0.1311646,0.001119219,0,0,1.398894
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,39.31676,39.31676,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.506518,1.397822,0,0.1332004,-0.1332004,2.533031,42.2171,0.1311646,0.1391944,0,0,1.397822
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02513109,39.55135,39.10729,0,0,0,0,0,0,0,0,0,0,0.02513109,0,0,0,0,3.654519,1.264622,0.02513109,0,0.02513109,2.556873,42.61446,0.1311603,0,0.02010487,0,1.289753
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2385888,43.05431,38.74474,0,0,0,0,0,0,0,0,0,0,0.2385888,0,0,0,0,3.629388,1.28724,0.2385888,0,0.2385888,2.783218,46.38687,0.1311197,0,0.190871,0,1.525829
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2526785,44.11301,39.51818,0.3030995,0.3030995,0,0,0,0.3030995,83.36488,0,0,0,0.2526785,0.319052,0.3030995,0,0,3.390799,1.50197,0,0.06637356,-0.06637356,2.713254,45.22081,0.1311197,0.3334094,0.2021428,0,1.754648
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7101644,55.49184,41.5807,0.5999525,0.5999525,0,-1,0,0.5999525,118.3701,0,0,0,0.7101644,0.6315289,0.5999525,0,0,3.464547,1.435596,0.07863556,0,0.07863556,2.787854,46.46414,0.1311064,0.6599477,0.5681316,0,2.145761
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9517623,63.08127,43.4418,0.3023507,0.3023507,0,0,0,0.3023507,314.7875,0,0,0,0.9517623,0.3182639,0.3023507,0,0,3.385912,1.506368,0.6334983,0,0.6334983,3.388844,56.48061,0.1309988,0.3325858,0.7614098,0,2.458131
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7998171,61.71509,45.36735,1.535366,1.535366,0.425,0,0.172125,1.535366,52.09291,0,0,0,0.7998171,1.168807,1.110366,0,0,2.752413,2.076517,0,0.3689895,-0.3689895,2.999894,49.99814,0.1309988,1.688903,0.6398537,1.7,2.876334
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8708132,65.59961,47.30902,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8708132,0,0,1.452632,1.38,3.162402,1.707527,2.250813,0,2.250813,5.135203,85.58655,0.1310206,0,0.6966506,1.7,2.578341
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.112901,74.1866,49.30709,0.2699513,0.2699513,0,0,0,0.2699513,412.2599,0,0,0,1.112901,0.2841593,0.2699513,0,0,0.9115885,3.733259,0.8287419,0,0.8287419,5.921417,98.69008,0.1308805,0.2969465,0.890321,0,4.84616
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7681629,66.85076,50.57199,0.09396695,0.09396695,0,-1,0,0.09396695,817.482,0.5864037,0,0,0.7681629,0.09891258,0.09396695,0,0,0.08284662,4.479127,0.08284662,0,0.08284662,6.000012,100,0.1308665,0.1033636,0.6145303,0,5.24729
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5690835,62.93982,51.20847,0.004745426,0.004745426,0,-1,0,0.004745426,11992.25,0.5640883,0,0,0.5690835,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1308665,0.005219969,0.4552668,0,5.122773
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3443541,58.83358,51.93357,0.08453637,0.08453637,0,-1,0,0.08453637,407.3443,0.2553684,0,0,0.3443541,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1308665,0.09299001,0.2754833,0,4.898043
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2885988,57.25157,51.53074,0,0,0,-1,0,0,0,0.2885988,0,0,0.2885988,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308665,0,0.2308791,0,4.842288
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06676811,51.21478,49.94357,0.05240665,0.05240665,0,-1,0,0.05240665,127.4039,0.01160321,0,0,0.06676811,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1308665,0.05764732,0.05341449,0,4.620457
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,48.53364,48.53364,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1308665,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.99481,46.99481,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1308665,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.52043,45.52043,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1308665,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1308665,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,43.16787,43.16787,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1308665,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,42.35414,42.35414,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1308665,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,41.41956,41.41956,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1308665,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.83142,40.83142,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1308665,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,40.17883,40.17883,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1308665,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.63097,39.63097,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1308665,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.20397,39.20397,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1308665,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02311165,39.4025,38.99449,0,0,0,0,0,0,0,0,0,0,0.02311165,0,0,0,0,4.490803,0.5119665,0.02311165,0,0.02311165,1.761588,29.35974,0.1308626,0,0.01848932,0,0.5350781
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1468669,41.25485,38.63194,0.147246,0.147246,0,0,0,0.147246,99.74255,0,0,0,0.1468669,0.1549958,0.147246,0,0,4.467691,0.5327669,0,0.008128871,-0.008128871,1.753019,29.21693,0.1308626,0.1619706,0.1174935,0,0.6796339
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1701331,42.44243,39.38121,0,0,0,0,0,0,0,0,0,0,0.1701331,0,0,0,0,4.476723,0.5246381,0.1701331,0,0.1701331,1.914422,31.90697,0.1308338,0,0.1361065,0,0.6947712
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2240523,45.53086,41.41956,0.525109,0.525109,0,-1,0,0.525109,42.66776,0,0,0,0.2240523,0.5527464,0.525109,0,0,4.30659,0.6777579,0,0.3286941,-0.3286941,1.567948,26.13241,0.1308338,0.5776199,0.1792418,0,0.9018101
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4028384,50.93638,43.28066,0,0,0,0,0,0,0,0,0,0,0.4028384,0,0,0,0,4.671806,0.3490638,0.4028384,0,0.4028384,1.950114,32.50183,0.1307659,0,0.3222708,0,0.7519022
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5161985,55.2533,45.15788,0,0,0,0,0,0,0,0,0,0,0.5161985,0,0,0,0,4.268967,0.7116184,0.5161985,0,0.5161985,2.439823,40.66364,0.1306789,0,0.4129588,0,1.227817
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5544996,58.14189,47.08344,0.2818516,0.2818516,0,0,0,0.2818516,196.7346,0,0,0,0.5544996,0.2966859,0.2818516,0,0,3.752769,1.176197,0.2578136,0,0.2578136,2.684407,44.74002,0.1306355,0.3100368,0.4435996,0,1.730697
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2702593,54.3346,49.0815,0.6088378,0.6088378,0,0,0,0.6088378,44.38937,0,0,0,0.2702593,0.6408819,0.6088378,0,0,3.494955,1.408229,0,0.3706226,-0.3706226,2.293736,38.22886,0.1306355,0.6697215,0.2162074,0,1.678489
