Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,42.57973,42.57973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089872,1.772804,0,0,0,3.068702,51.14493,0.1311227,0,0,0,1.772804
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,41.71766,41.71766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089872,1.772804,0,0,0,3.068702,51.14493,0.1311227,0,0,0,1.772804
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,40.99256,40.99256,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.089872,1.772804,0,0.2263152,-0.2263152,2.830145,47.16898,0.1311227,0.2364994,0,0,1.772804
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,40.19494,40.19494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.341333,1.546489,0,0,0,2.830145,47.16898,0.1311227,0,0,0,1.546489
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,39.65514,39.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.341333,1.546489,0,0,0,2.830145,47.16898,0.1311227,0,0,0,1.546489
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.067,39.067,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.341333,1.546489,0,0.08378484,-0.08378484,2.741828,45.69704,0.1311227,0.08755516,0,0,1.546489
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,38.56749,38.56749,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.434428,1.462704,0,0.1166102,-0.1166102,2.61891,43.64841,0.1311227,0.1218576,0,0,1.462704
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.20493,38.20493,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.563995,1.346094,0,0.07992753,-0.07992753,2.534659,42.24423,0.1311227,0.08352426,0,0,1.346094
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01768123,38.28933,37.97935,0.107549,0.107549,0,0,0,0.107549,16.44016,0,0,0,0.01768123,0.1132095,0.107549,0,0,3.652803,1.266166,0,0.09552828,-0.09552828,2.433963,40.56597,0.1311227,0.1183039,0.01414498,0,1.283848
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2660784,42.4281,37.64096,0.04453925,0.04453925,0,0,0,0.04453925,597.4021,0,0,0,0.2660784,0.04688342,0.04453925,0,0,3.758945,1.170638,0.219195,0,0.219195,2.64191,44.03174,0.1310875,0.04899317,0.2128627,0,1.436716
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7018578,51.72564,38.31773,0,0,0,0,0,0,0,0,0,0,0.7018578,0,0,0,0,3.539751,1.367913,0.7018578,0,0.7018578,3.307751,55.12907,0.1309751,0,0.5614862,0,2.069771
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.072563,62.247,40.24328,0.5265289,0.5265289,0,-1,0,0.5265289,203.7046,0,0,0,1.072563,0.5542409,0.5265289,0,0,2.837893,1.999586,0.5183224,0,0.5183224,3.799474,63.32445,0.1308922,0.5791818,0.8580507,0,3.072149
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.181511,67.11811,42.03188,0.01541655,0.01541655,0,0,0,0.01541655,7663.912,0,0,0,1.181511,0.01622795,0.01541655,0,0,2.31957,2.466076,1.165283,0,1.165283,4.904959,81.74915,0.1307061,0.01695821,0.9452088,0,3.647587
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.217418,70.26183,43.82047,0,0,0,0,0,0,0,0.06313113,0,0,1.217418,0,0,0,0,1.154287,3.514831,1.154287,0,1.154287,6.000012,100,0.1305224,0,0.9739347,0,4.732249
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.256271,73.57428,45.61711,0.1599853,0.1599853,0,0,0,0.1599853,785.2413,1.087865,0,0,1.256271,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1305224,0.1759838,1.005016,0,5.809959
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.189995,74.01506,47.44598,0.8290693,0.8290693,0,0,0,0.8290693,143.5338,0.3172905,0,0,1.189995,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1305224,0.9119763,0.9519961,0,5.743684
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.087896,72.68106,48.63032,0.4999173,0.4999173,0,-1,0,0.4999173,217.6152,0.5616674,0,0,1.087896,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1305224,0.5499091,0.8703169,0,5.641585
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7959229,65.98141,49.21846,0.06679367,0.06679367,0,-1,0,0.06679367,1191.615,0.7256138,0,0,0.7959229,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1305224,0.07347303,0.6367384,0,5.349612
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6872205,64.18626,49.89523,1.233008,1.233008,0,-1,0,1.233008,55.73528,0,2.220446E-16,0,0.6872205,1.297903,1.233008,0,0,0,4.553689,0,0.6106826,-0.6106826,5.356296,89.27142,0.1305224,1.356309,0.5497763,0,5.24091
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4332939,58.03038,49.39571,0.6057925,0.6057925,0,-1,0,0.6057925,71.52515,0,0,0,0.4332939,0.6376763,0.6057925,0,0,0.6785362,3.943006,0,0.2043824,-0.2043824,5.140858,85.68079,0.1305224,0.6663718,0.3466352,0,4.3763
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06611289,49.0983,47.85688,1.092481,1.092481,0,-1,0,1.092481,6.05163,0,0,0,0.06611289,1.14998,1.092481,0,0,0.9056277,3.738624,0,1.083867,-1.083867,3.998362,66.63924,0.1305224,1.201729,0.05289031,0,3.804737
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,46.45501,46.45501,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.109924,2.654757,0,1.076419,-1.076419,2.863717,47.72852,0.1305224,1.124858,0,0,2.654757
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.02092,45.02092,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.305945,1.578338,0,0.581223,-0.581223,2.251054,37.51749,0.1305224,0.6073781,0,0,1.578338
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951748,0.9971153,0,0,0,2.251054,37.51749,0.1305224,0,0,0,0.9971153
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951748,0.9971153,0,0,0,2.251054,37.51749,0.1305224,0,0,0,0.9971153
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951748,0.9971153,0,0,0,2.251054,37.51749,0.1305224,0,0,0,0.9971153
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,40.83142,40.83142,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.951748,0.9971153,0,0.03571852,-0.03571852,2.213404,36.88999,0.1305224,0.03732585,0,0,0.9971153
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.05798,40.05798,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.991436,0.9613968,0,0.1204057,-0.1204057,2.086485,34.77468,0.1305224,0.125824,0,0,0.9613968
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,39.54235,39.54235,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.12522,0.8409911,0,0.3673702,-0.3673702,1.699243,28.32066,0.1305224,0.3839018,0,0,0.8409911
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.95421,38.95421,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.533409,0.473621,0,0.1955497,-0.1955497,1.493115,24.8852,0.1305224,0.2043494,0,0,0.473621
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.45469,38.45469,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.750686,0.2780713,0,0.04857885,-0.04857885,1.441909,24.03176,0.1305224,0.0507649,0,0,0.2780713
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.11631,38.11631,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.804663,0.2294924,0,0.1148177,-0.1148177,1.32088,22.01463,0.1305224,0.1199845,0,0,0.2294924
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01356701,38.10414,37.86655,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.956465,2.220446E-16,0,0,0.01356701,0,0,1.452632,1.38,4.932238,0.1146747,1.393567,0,1.393567,2.642934,44.04881,0.1307361,0.1666251,0.01085361,1.7,0.1282417
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3440881,43.76329,37.52011,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,162.299,0,0,0,0.3440881,0,0,1.452632,1.38,3.538671,1.368885,1.724088,0,1.724088,4.278548,71.30898,0.1309188,0.2332096,0.2752705,1.7,1.712973
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7461529,52.53555,38.20493,1.100175,1.100175,1.7,0,0.5202,1.100175,67.82131,0,0,0,0.7461529,0,0,0.5998253,0.5698341,1.814583,2.920564,1.315987,0,1.315987,5.527002,92.11652,0.1311787,1.210192,0.5969223,1.7,3.666717
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9307165,58.74417,40.10632,0.7440419,0.7440419,0,-1,0,0.7440419,125.0893,0,0,0,0.9307165,0.7832019,0.7440419,0,0,0.4985959,4.104953,0.1475146,0,0.1475146,5.666947,94.44893,0.1311552,0.818446,0.7445732,0,5.035669
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.098805,64.88144,41.91908,0.2781909,0.2781909,0,0,0,0.2781909,394.9825,0.4548915,0,0,1.098805,0.2928325,0.2781909,0,0,0.3510813,4.237716,0.3510813,0,0.3510813,6.000012,100,0.1310995,0.30601,0.8790442,0,5.336521
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.26528,71.39204,43.6835,0.7121462,0.7121462,0,0,0,0.7121462,177.6715,0.515653,0,0,1.26528,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0.7833608,1.012224,0,5.818969
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.394273,77.43635,45.49626,0.6735548,0.6735548,0,0,0,0.6735548,207.0022,0.6852681,0,0,1.394273,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0.7409103,1.115419,0,5.947962
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.198852,74.09095,47.30902,0.431346,0.431346,0,0,0,0.431346,277.9328,0.7448036,0,0,1.198852,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0.4744806,0.9590816,0,5.752541
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.154943,74.39268,48.53364,0,0,0,-1,0,0,0,1.154943,0,0,1.154943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0,0.9239548,0,5.708632
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9938274,70.74234,49.0815,0.5797238,0.5797238,0,-1,0,0.5797238,171.4312,0.3835919,0,0,0.9938274,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0.6376961,0.7950619,0,5.547516
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5583727,61.12439,49.75826,0,0,0,-1,0,0,0,0.5583727,0,0,0.5583727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310995,0,0.4466982,0,5.112062
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2930138,55.02901,49.30709,0.3240081,0.3240081,0,-1,0,0.3240081,90.43411,0,0,0,0.2930138,0.3410611,0.3240081,0,0,0,4.553689,0,0.04804731,-0.04804731,5.949366,99.1559,0.1310995,0.3564089,0.2344111,0,4.846703
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07291649,49.13778,47.76825,0.8128498,0.8128498,0,-1,0,0.8128498,8.970474,0,1.110223E-16,0,0.07291649,0.8556314,0.8128498,0,0,0.0533859,4.505641,0,0.7827149,-0.7827149,5.124312,85.40502,0.1310995,0.8941348,0.05833319,0,4.578558
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,46.34221,46.34221,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9230691,3.722927,0,0.3906495,-0.3906495,4.712531,78.54202,0.1310995,0.4082288,0,0,3.722927
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,44.93229,44.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357124,3.332277,0,0,0,4.712531,78.54202,0.1310995,0,0,0,3.332277
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,43.59488,43.59488,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.357124,3.332277,0,0.4568254,-0.4568254,4.230995,70.51644,0.1310995,0.4773825,0,0,3.332277
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,42.32997,42.32997,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.864708,2.875452,0,0.09944365,-0.09944365,4.126172,68.76939,0.1310995,0.1039186,0,0,2.875452
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,41.4679,41.4679,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.975201,2.776008,0,0.1165939,-0.1165939,4.003271,66.72105,0.1310995,0.1218407,0,0,2.776008
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,40.7428,40.7428,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.10475,2.659414,0,0.09762597,-0.09762597,3.900364,65.00594,0.1310995,0.1020191,0,0,2.659414
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,39.99353,39.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.213223,2.561788,0,0,0,3.900364,65.00594,0.1310995,0,0,0,2.561788
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,39.45372,39.45372,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.213223,2.561788,0,0.1247189,-0.1247189,3.768899,62.81486,0.1310995,0.1303312,0,0,2.561788
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,38.85753,38.85753,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.351799,2.437069,0,0.1155376,-0.1155376,3.647112,60.78508,0.1310995,0.1207368,0,0,2.437069
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,38.36607,38.36607,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.480175,2.321532,0,0.2722192,-0.2722192,3.360168,56.00268,0.1310995,0.2844691,0,0,2.321532
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.01963,38.01963,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.78264,2.049313,0,0.1363478,-0.1363478,3.216444,53.6073,0.1310995,0.1424834,0,0,2.049313
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01058102,37.97919,37.79404,0.006817233,0.006817233,0,0,0,0.006817233,155.21,0,0,0,0.01058102,0.007176035,0.006817233,0,0,2.934138,1.912965,0.00340499,0,0.00340499,3.219675,53.66114,0.1310989,0.007498956,0.00846482,0,1.923546
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08937414,39.02979,37.45566,0.5787023,0.5787023,0,0,0,0.5787023,15.44389,0,0,0,0.08937414,0.6091604,0.5787023,0,0,2.930733,1.916029,0,0.5197862,-0.5197862,2.671772,44.52944,0.1310989,0.6365726,0.07149932,0,2.005404
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1918417,41.56523,38.13242,0.5194032,0.5194032,0,0,0,0.5194032,36.93503,0,0,0,0.1918417,0.5467402,0.5194032,0,0,3.508273,1.396243,0,0.3548985,-0.3548985,2.297676,38.29453,0.1310989,0.5713435,0.1534734,0,1.588085
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1882786,43.45126,40.04187,0,0,0,-1,0,0,0,0,0,0,0.1882786,0,0,0,0,3.902605,1.041345,0.1882786,0,0.1882786,2.476293,41.27147,0.131069,0,0.1506229,0,1.229623
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4448267,50.24593,41.83046,0.4276052,0.4276052,0,0,0,0.4276052,104.0274,0,0,0,0.4448267,0.4501107,0.4276052,0,0,3.714326,1.210795,0,0.005284081,-0.005284081,2.470723,41.17863,0.131069,0.4703657,0.3558613,0,1.655622
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5822852,54.98658,43.61905,0,0,0,0,0,0,0,0,0,0,0.5822852,0,0,0,0,3.720197,1.205511,0.5822852,0,0.5822852,3.023127,50.38535,0.1309767,0,0.4658282,0,1.787797
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3930612,52.979,45.40764,0.03011514,0.03011514,0,0,0,0.03011514,1305.195,0,0,0,0.3930612,0.03170015,0.03011514,0,0,3.137912,1.729568,0.3613611,0,0.3613611,3.365944,56.09896,0.1309195,0.03312666,0.314449,0,2.122629
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1833808,50.70004,47.2204,0.3124581,0.3124581,0,0,0,0.3124581,58.68972,0,0,0,0.1833808,0.3289033,0.3124581,0,0,2.776551,2.054793,0,0.1455225,-0.1455225,3.21255,53.5424,0.1309195,0.3437039,0.1467046,0,2.238174
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3804891,55.86887,48.39668,0.7322637,0.7322637,0,-1,0,0.7322637,51.96066,0,0,0,0.3804891,0.7708039,0.7322637,0,0,2.938243,1.909271,0,0.3903148,-0.3903148,2.801122,46.68528,0.1309195,0.8054901,0.3043912,0,2.28976
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2803232,54.44563,48.99287,0,0,0,-1,0,0,0,0,0,0,0.2803232,0,0,0,0,3.371926,1.518956,0.2803232,0,0.2803232,3.06706,51.11757,0.1308752,0,0.2242586,0,1.799279
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.225801,54.00047,49.6213,0,0,0,-1,0,0,0,0,0,0,0.225801,0,0,0,0,3.091603,1.771247,0.225801,0,0.225801,3.281274,54.68779,0.1308395,0,0.1806408,0,1.997048
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08615055,50.80596,49.17012,0.8615118,0.8615118,0,-1,0,0.8615118,9.999928,0,1.110223E-16,0,0.08615055,0.9068545,0.8615118,0,0,2.865802,1.974467,0,0.8207039,-0.8207039,2.416176,40.26952,0.1308395,0.9476629,0.06892044,0,2.060618
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07202052,48.98262,47.63129,0.3308108,0.3308108,0,-1,0,0.3308108,21.77091,0,0,0,0.07202052,0.3482219,0.3308108,0,0,3.777695,1.153764,0,0.2762014,-0.2762014,2.125034,35.41716,0.1308395,0.3638919,0.05761642,0,1.225784
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,46.20525,46.20525,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0.03109852,0,0.8275431,0.7861659,0,0,4.084585,0.8775621,0,0.8275431,-0.8275431,1.252727,20.87874,0.1308395,0.8647825,0,0,0.8775621
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,44.8195,44.8195,0.2268647,0.04751807,0,-1,0,0.04751807,0,0,0.1793467,0.2020331,0,0.05001903,0.04751807,0,0,5.004078,0.05001903,0,0.05001903,-0.05001903,1.200002,20,0.1308395,0.2495512,0,0,0.05001903
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,43.50625,43.50625,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,42.24135,42.24135,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,40.63,40.63,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,39.88073,39.88073,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,39.35704,39.35704,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,38.74474,38.74474,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,38.26939,38.26939,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308395,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,37.93101,37.93101,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310093,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01735252,37.9849,37.68125,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,171.5879,2.220446E-16,0,0,0.01735252,0,0,1.452632,1.38,3.679654,1.242,1.397353,0,1.397353,3.83483,63.91371,0.1311679,0.01112419,0.01388202,1.7,1.259353
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2630425,42.06455,37.34286,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,55.1995,-2.220446E-16,0,0,0.2630425,0,0,1.223469,1.162296,2.282302,2.499617,1.425338,0,1.425338,5.187025,86.45025,0.1314081,0.5241837,0.210434,1.7,2.76266
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5849879,48.99687,38.01963,0.2716818,0.2716818,0,0,0,0.2716818,215.3209,0,0,0,0.5849879,0.2859809,0.2716818,0,0,0.8569635,3.782422,0.299007,0,0.299007,5.470688,91.17796,0.1313609,0.29885,0.4679903,0,4.36741
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6792725,53.01688,39.92907,0.568347,0.568347,0,-1,0,0.568347,119.5172,0,0,0,0.6792725,0.59826,0.568347,0,0,0.5579565,4.051528,0.08101243,0,0.08101243,5.547543,92.45887,0.1313481,0.6251817,0.543418,0,4.730801
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.146287,65.83447,41.71766,0.6948088,0.6948088,0,0,0,0.6948088,164.9788,0,0,0,1.146287,0.7313777,0.6948088,0,0,0.476944,4.124439,0.4149095,0,0.4149095,5.941161,99.01915,0.1312826,0.7642897,0.9170298,0,5.270727
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.072505,66.11591,43.50625,0,0,0,0,0,0,0,1.010471,0,0,1.072505,0,0,0,0,0.06203445,4.497858,0.06203445,0,0.06203445,6.000012,100,0.1312729,0,0.8580042,0,5.570363
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.158102,70.48965,45.29484,0.6810942,0.6810942,0,0,0,0.6810942,170.0354,0.4411604,0,0,1.158102,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1312729,0.7492037,0.9264814,0,5.711791
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.2024,73.90815,47.08344,0.4378416,0.4378416,0,0,0,0.4378416,274.6198,0.7415141,0,0,1.2024,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1312729,0.4816258,0.96192,0,5.756089
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8891157,67.15009,48.26777,0.942171,0.942171,0,-1,0,0.942171,94.36883,0,0,0,0.8891157,0.9917589,0.942171,0,0,0,4.553689,0,0.1026432,-0.1026432,5.891817,98.19675,0.1312729,1.036388,0.7112926,0,5.442805
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5852818,60.68535,48.80757,0.50713,0.50713,0,-1,0,0.50713,115.4106,0,0,0,0.5852818,0.533821,0.50713,0,0,0.114048,4.451046,0.0514608,0,0.0514608,5.940637,99.01041,0.1312647,0.557843,0.4682254,0,5.036327
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4917171,59.38227,49.49239,0.2237,0.2237,0,-1,0,0.2237,219.811,0.1936562,0,0,0.4917171,0.2354737,0.2237,0,0,0.06258722,4.49736,0.06258722,0,0.06258722,6.000012,100,0.1312549,0.24607,0.3933737,0,4.989078
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2982678,54.85073,49.03316,0.389579,0.389579,0,-1,0,0.389579,76.56159,5.551115E-17,0,0,0.2982678,0.4100831,0.389579,0,0,0,4.553689,0,0.1118153,-0.1118153,5.882148,98.03561,0.1312549,0.4285369,0.2386143,0,4.851957
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07455114,48.89232,47.49432,0.6880762,0.6880762,0,-1,0,0.6880762,10.83472,0,1.110223E-16,0,0.07455114,0.7242907,0.6880762,0,0,0.1242392,4.441874,0,0.6497396,-0.6497396,5.197263,86.62087,0.1312549,0.7568839,0.05964091,0,4.516425
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,46.06829,46.06829,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8461721,3.792134,0,1.452632,-1.452632,3.666054,61.10079,0.1312549,1.568619,0,0,3.792134
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,44.7067,44.7067,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.460207,2.339503,0,0.6708767,-0.6708767,2.958888,49.31471,0.1312549,0.7010662,0,0,2.339503
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,43.36929,43.36929,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.205626,1.668626,0,0.1570303,-0.1570303,2.793364,46.55597,0.1312549,0.1640967,0,0,1.668626
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.1205,42.1205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380104,1.511595,0,0,0,2.793364,46.55597,0.1312549,0,0,0,1.511595
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,41.26648,41.26648,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.380104,1.511595,0,0.005573631,-0.005573631,2.787489,46.45805,0.1312549,0.005824444,0,0,1.511595
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,40.54138,40.54138,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.386297,1.506022,0,0.2525834,-0.2525834,2.521243,42.02063,0.1312549,0.2639496,0,0,1.506022
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,39.79211,39.79211,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.666945,1.253438,0,0.1415,-0.1415,2.372088,39.53473,0.1312549,0.1478675,0,0,1.253438
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,39.26842,39.26842,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.824167,1.111938,0,0.08671147,-0.08671147,2.280687,38.01137,0.1312549,0.09061348,0,0,1.111938
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,38.68028,38.68028,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.920513,1.025227,0,0.02183156,-0.02183156,2.257674,37.62783,0.1312549,0.02281398,0,0,1.025227
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.20493,38.20493,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.944771,1.003395,0,0.1604453,-0.1604453,2.08855,34.8091,0.1312549,0.1676653,0,0,1.003395
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,37.86655,37.86655,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.123043,0.8429502,0,0.1421081,-0.1421081,1.938755,32.31252,0.1312549,0.1485029,0,0,0.8429502
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02111002,37.9862,37.61679,0.05466917,0.05466917,0,0,0,0.05466917,38.61413,0,0,0,0.02111002,0.05754649,0.05466917,0,0,4.280941,0.7008421,0,0.03643647,-0.03643647,1.900347,31.67239,0.1312549,0.06013609,0.01688802,0,0.7219521
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1560909,40.04503,37.27841,0,0,0,0,0,0,0,0,0,0,0.1560909,0,0,0,0,4.321426,0.6644056,0.1560909,0,0.1560909,2.048428,34.1404,0.1312303,0,0.1248728,0,0.8204966
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4827391,46.86539,37.93101,0,0,0,0,0,0,0,0,0,0,0.4827391,0,0,0,0,4.165335,0.8048875,0.4827391,0,0.4827391,2.506395,41.77316,0.1311543,0,0.3861913,0,1.287627
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8151889,55.83805,39.83239,0.590421,0.590421,0,-1,0,0.590421,138.0691,0,0,0,0.8151889,0.6214958,0.590421,0,0,3.682596,1.239353,0.1936931,0,0.1936931,2.690148,44.83572,0.1311238,0.6494631,0.6521512,0,2.054542
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.11947,65.07065,41.64515,0.6310349,0.6310349,0,0,0,0.6310349,177.4022,0,0,0,1.11947,0.6642473,0.6310349,0,0,3.488903,1.413677,0.4552228,0,0.4552228,3.12201,52.03341,0.1310522,0.6941384,0.8955761,0,2.533147
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.127558,67.40803,43.41763,0.5916744,0.5916744,0,0,0,0.5916744,190.5707,0,0,0,1.127558,0.6228151,0.5916744,0,0,3.03368,1.823377,0.5047429,0,0.5047429,3.600852,60.01408,0.130973,0.6508418,0.9020464,0,2.950935
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7412542,60.17199,45.18205,0.4100345,0.4100345,0,0,0,0.4100345,180.7785,0,0,0,0.7412542,0.4316152,0.4100345,0,0,2.528937,2.277646,0.3096389,0,0.3096389,3.894601,64.90989,0.1309244,0.4510379,0.5930033,0,3.0189
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8942709,65.80556,46.99481,0.5564412,0.5564412,0,0,0,0.5564412,160.7126,0,0,0,0.8942709,0.5857276,0.5564412,0,0,2.219298,2.556321,0.3085433,0,0.3085433,4.187311,69.78838,0.130876,0.6120853,0.7154167,0,3.450592
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.039057,70.7844,48.13081,0.2458228,0.2458228,0,-1,0,0.2458228,422.6855,0,0,0,1.039057,0.2587608,0.2458228,0,0,1.910755,2.83401,0.7802963,0,0.7802963,4.927565,82.12592,0.1307539,0.2704051,0.8312457,0,3.873067
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.765921,64.65041,48.6706,0,0,0,-1,0,0,0,0,0,0,0.765921,0,0,0,0,1.130458,3.536276,0.765921,0,0.765921,5.654181,94.23617,0.1306342,0,0.6127368,0,4.302197
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6021534,61.60533,49.30709,0,0,0,-1,0,0,0,0.2376159,0,0,0.6021534,0,0,0,0,0.3645375,4.225605,0.3645375,0,0.3645375,6.000012,100,0.1305773,0,0.4817227,0,4.827759
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3107654,54.92005,48.85591,0,0,0,-1,0,0,0,0.3107654,0,0,0.3107654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305773,0,0.2486123,0,4.864454
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07401632,48.69521,47.30902,0.08112253,0.08112253,0,-1,0,0.08112253,91.24015,0,1.387779E-17,0,0.07401632,0.08539214,0.08112253,0,0,0,4.553689,0,0.01137582,-0.01137582,5.988021,99.80015,0.1305773,0.08923478,0.05921306,0,4.627705
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,45.86687,45.86687,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.0126398,4.542313,0,0.9966047,-0.9966047,4.937507,82.29162,0.1305773,1.041452,0,0,4.542313
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,44.50528,44.50528,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.119978,3.545708,0,0.9867245,-0.9867245,3.897408,64.95667,0.1305773,1.031127,0,0,3.545708
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,43.20815,43.20815,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.216339,2.558984,0,0.3674597,-0.3674597,3.510072,58.50108,0.1305773,0.3839954,0,0,2.558984
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,41.99159,41.99159,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.624628,2.191524,0,0.04385449,-0.04385449,3.463845,57.73063,0.1305773,0.04582794,0,0,2.191524
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,41.12952,41.12952,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.673355,2.14767,0,0.07262177,-0.07262177,3.387295,56.4548,0.1305773,0.07588975,0,0,2.14767
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,40.38025,40.38025,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.754045,2.075048,0,0.006864265,-0.006864265,3.380059,56.33421,0.1305773,0.007173157,0,0,2.075048
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,39.67931,39.67931,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.761672,2.068184,0,0.1309316,-0.1309316,3.242045,54.03398,0.1305773,0.1368235,0,0,2.068184
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,39.15563,39.15563,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.907152,1.937252,0,0.061066,-0.061066,3.177676,52.96116,0.1305773,0.06381397,0,0,1.937252
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,38.56749,38.56749,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.975003,1.876186,0,0.05284486,-0.05284486,3.121973,52.03278,0.1305773,0.05522287,0,0,1.876186
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.09214,38.09214,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.03372,1.823341,0,0.1079283,-0.1079283,3.008206,50.13667,0.1305773,0.1127851,0,0,1.823341
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,37.76987,37.76987,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.15364,1.715413,0,0.06062412,-0.06062412,2.944303,49.07162,0.1305773,0.0633522,0,0,1.715413
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01031515,37.7003,37.52011,0.3117632,0.3117632,0,0,0,0.3117632,3.308647,0,0,0,0.01031515,0.3281718,0.3117632,0,0,3.221,1.654789,0,0.3178567,-0.3178567,2.609252,43.48746,0.1305773,0.3429396,0.008252117,0,1.665104
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1164409,39.2352,37.18173,0.4085618,0.4085618,0,0,0,0.4085618,28.50019,0,0,0,0.1164409,0.430065,0.4085618,0,0,3.574174,1.336932,0,0.3136242,-0.3136242,2.278664,37.97765,0.1305773,0.4494179,0.09315269,0,1.453373
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2083385,41.57051,37.84238,0.7418073,0.7418073,0,0,0,0.7418073,28.08525,0,1.110223E-16,0,0.2083385,0.7808498,0.7418073,0,0,3.922646,1.023308,0,0.5725114,-0.5725114,1.675184,27.91967,0.1305773,0.8159881,0.1666708,0,1.231646
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2235073,43.77525,39.7196,0.2530031,0.2530031,0,-1,0,0.2530031,88.34174,0,0,0,0.2235073,0.266319,0.2530031,0,0,4.558769,0.4507966,0,0.0428117,-0.0428117,1.630056,27.16755,0.1305773,0.2783034,0.1788058,0,0.6743039
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2968544,47.03236,41.53236,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.95408,5.551115E-17,0,0,0.2968544,0.3548025,0.3370624,0,0,4.606338,0.4079849,0,0.0579481,-0.0579481,1.568974,26.14951,0.1305773,0.8382686,0.2374835,1.7,0.7048393
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6799814,56.73705,43.30483,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,96.29184,0,0,0,0.6799814,0,0,0.9938328,0.9441412,4.670724,0.3500368,1.624123,0,1.624123,3.109751,51.82909,0.1307856,0.7767839,0.5439851,1.7,1.030018
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6064978,57.07755,45.06926,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1267.638,2.220446E-16,0,0,0.6064978,0,0,1.452632,1.38,3.046602,1.811747,1.986498,0,1.986498,4.994309,83.23831,0.1308646,0.05262918,0.4851983,1.7,2.418245
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7891762,63.15024,46.85785,0.06340974,0.06340974,0,0,0,0.06340974,1244.566,0,0,0,0.7891762,0.06674709,0.06340974,0,0,1.060104,3.599595,0.7224292,0,0.7224292,5.679665,94.6609,0.1307522,0.06975071,0.631341,0,4.388772
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7090394,62.57291,47.99384,0,0,0,-1,0,0,0,0.3713644,0,0,0.7090394,0,0,0,0,0.3376751,4.249781,0.3376751,0,0.3376751,6.000012,100,0.1306998,0,0.5672316,0,4.958821
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4435812,57.33142,48.53364,0.2016804,0.2016804,0,-1,0,0.2016804,219.9426,0.231286,0,0,0.4435812,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1306998,0.2218484,0.354865,0,4.99727
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4383814,57.89833,49.17012,0.2198095,0.2198095,0,-1,0,0.2198095,199.437,0.207003,0,0,0.4383814,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1306998,0.2417904,0.3507051,0,4.99207
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1747784,52.01588,48.6706,0.810223,0.810223,0,-1,0,0.810223,21.57165,0,0,0,0.1747784,0.8528663,0.810223,0,0,0,4.553689,0,0.6780878,-0.6780878,5.285244,88.08723,0.1306998,0.8912452,0.1398227,0,4.728467
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06363571,48.32066,47.13177,0,0,0,-1,0,0,0,0,0,0,0.06363571,0,0,0,0,0.753431,3.875601,0.06363571,0,0.06363571,5.345615,89.0934,0.1306899,0,0.05090857,0,3.939237
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,45.70573,45.70573,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6897953,3.932873,0,0.02712331,-0.02712331,5.317024,88.6169,0.1306899,0.02834386,0,0,3.932873
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,44.36832,44.36832,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7199323,3.90575,0,0.3870071,-0.3870071,4.909083,81.81789,0.1306899,0.4044224,0,0,3.90575
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,43.07925,43.07925,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.14994,3.518743,0,0.07425086,-0.07425086,4.830816,80.51344,0.1306899,0.07759215,0,0,3.518743
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,41.85463,41.85463,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.232441,3.444492,0,0.07595229,-0.07595229,4.750755,79.17909,0.1306899,0.07937014,0,0,3.444492
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,40.99256,40.99256,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.316832,3.36854,0,0.2737388,-0.2737388,4.462209,74.37,0.1306899,0.286057,0,0,3.36854
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,40.26745,40.26745,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.620987,3.094801,0,0.2766566,-0.2766566,4.170588,69.50965,0.1306899,0.2891061,0,0,3.094801
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.928383,2.818144,0,0,0,4.170588,69.50965,0.1306899,0,0,0,2.818144
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,39.04283,39.04283,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.928383,2.818144,0,0.04621741,-0.04621741,4.12187,68.69769,0.1306899,0.04829719,0,0,2.818144
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,38.45469,38.45469,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.979735,2.771927,0,0.0162593,-0.0162593,4.104731,68.41205,0.1306899,0.01699097,0,0,2.771927
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,37.97935,37.97935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997801,2.755668,0,0,0,4.104731,68.41205,0.1306899,0,0,0,2.755668
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,37.68125,37.68125,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.997801,2.755668,0,0.1643534,-0.1643534,3.931488,65.52466,0.1306899,0.1717493,0,0,2.755668
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02665927,37.89775,37.43149,0.1831345,0.1831345,0,0,0,0.1831345,14.5572,0,2.775558E-17,0,0.02665927,0.1927732,0.1831345,0,0,2.180416,2.591314,0,0.1661139,-0.1661139,3.756388,62.60634,0.1306899,0.201448,0.02132741,0,2.617974
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2946392,42.41792,37.11728,0.6166062,0.6166062,0,0,0,0.6166062,47.78402,0,1.110223E-16,0,0.2946392,0.6490592,0.6166062,0,0,2.364987,2.4252,0,0.35442,-0.35442,3.382797,56.37983,0.1306899,0.6782669,0.2357114,0,2.71984
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3953345,44.99955,37.76987,1.154466,1.154466,0,0,0,1.154466,34.24393,0,0,0,0.3953345,1.215227,1.154466,0,0,2.758787,2.070781,0,0.8198929,-0.8198929,2.518553,41.97581,0.1306899,1.269913,0.3162676,0,2.466115
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7801246,54.84649,39.63097,0.08196082,0.08196082,0,-1,0,0.08196082,951.8262,0,0,0,0.7801246,0.08627454,0.08196082,0,0,3.66978,1.250888,0.69385,0,0.69385,3.176797,52.94652,0.1305823,0.0901569,0.6240997,0,2.031012
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.262731,68.49688,41.41956,0,0,0,0,0,0,0,0,0,0,1.262731,0,0,0,0,2.975929,1.875353,1.262731,0,1.262731,4.374729,72.912,0.1303868,0,1.010185,0,3.138083
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.396625,74.48345,43.19204,0.8912278,0.8912278,0,0,0,0.8912278,156.7079,0,0,0,1.396625,0.9381346,0.8912278,0,0,1.713199,3.01181,0.4584901,0,0.4584901,4.809691,80.16135,0.130316,0.9803506,1.1173,0,4.408435
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.260834,72.83871,44.93229,0.0991519,0.0991519,0,0,0,0.0991519,1271.618,0,0,0,1.260834,0.1043704,0.0991519,0,0,1.254709,3.424451,1.156463,0,1.156463,5.906808,98.44661,0.1301378,0.1090671,1.008667,0,4.685285
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.059136,69.61701,46.72088,0.7261348,0.7261348,0,0,0,0.7261348,145.8594,0.1965384,0,0,1.059136,0.7643524,0.7261348,0,0,0.09824538,4.465268,0.09824538,0,0.09824538,6.000012,100,0.1301227,0.7987483,0.8473089,0,5.524404
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9390129,67.90737,47.85688,0.7788944,0.7788944,0,-1,0,0.7788944,120.5572,0.1191241,0,0,0.9390129,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1301227,0.8567839,0.7512103,0,5.492702
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9252222,68.14637,48.35639,0.8737513,0.8737513,0,-1,0,0.8737513,105.8908,0.005483921,0,0,0.9252222,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1301227,0.9611264,0.7401778,0,5.478911
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.548267,60.07257,48.99287,0.5972786,0.5972786,0,-1,0,0.5972786,91.79418,0,1.110223E-16,0,0.548267,0.6287143,0.5972786,0,0,0,4.553689,0,0.08044732,-0.08044732,5.915213,98.58669,0.1301227,0.6570064,0.4386136,0,5.101956
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3392602,55.16469,48.53364,0.09598476,0.09598476,0,-1,0,0.09598476,353.4521,0.1488376,0,0,0.3392602,0.1010366,0.09598476,0,0,0.08938592,4.473242,0.08938592,0,0.08938592,6.000012,100,0.1301089,0.1055832,0.2714081,0,4.812502
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07518341,48.40016,46.99481,1.183748,1.183748,0,-1,0,1.183748,6.3513,0,0,0,0.07518341,1.246051,1.183748,0,0,0,4.553689,0,1.170867,-1.170867,4.76581,79.42999,0.1301089,1.302123,0.06014673,0,4.628872
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,45.56877,45.56877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300964,3.382822,0,0,0,4.76581,79.42999,0.1301089,0,0,0,3.382822
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,44.23136,44.23136,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.300964,3.382822,0,0.6499888,-0.6499888,4.080661,68.01088,0.1301089,0.6792383,0,0,3.382822
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,42.94228,42.94228,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.023174,2.732833,0,0.4832993,-0.4832993,3.571219,59.5202,0.1301089,0.5050478,0,0,2.732833
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,41.71766,41.71766,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.560173,2.249533,0,0.1744677,-0.1744677,3.387314,56.45511,0.1301089,0.1823188,0,0,2.249533
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,40.85559,40.85559,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.754026,2.075066,0,0.09180096,-0.09180096,3.290547,54.84234,0.1301089,0.09593201,0,0,2.075066
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.15466,40.15466,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.856027,1.983265,0,0.1273583,-0.1273583,3.156299,52.60489,0.1301089,0.1330894,0,0,1.983265
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997536,1.855906,0,0,0,3.156299,52.60489,0.1301089,0,0,0,1.855906
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,38.93004,38.93004,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.997536,1.855906,0,0.02271422,-0.02271422,3.132357,52.20584,0.1301089,0.02373636,0,0,1.855906
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,38.3419,38.3419,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.022774,1.833192,0,0.1099479,-0.1099479,3.016461,50.27425,0.1301089,0.1148956,0,0,1.833192
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,37.88267,37.88267,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.144939,1.723244,0,0.2074295,-0.2074295,2.797811,46.6301,0.1301089,0.2167639,0,0,1.723244
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,37.59262,37.59262,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.375416,1.515815,0,0.125292,-0.125292,2.665742,44.42894,0.1301089,0.1309302,0,0,1.515815
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02431591,37.7678,37.34286,0.007918183,0.007918183,0,0,0,0.007918183,307.0896,0,0,0,0.02431591,0.008334929,0.007918183,0,0,3.514629,1.390523,0.01598099,0,0.01598099,2.680903,44.68163,0.1301064,0.008710001,0.01945273,0,1.414839
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1430848,39.53249,37.00448,0.3140201,0.3140201,0,0,0,0.3140201,45.56548,0,0,0,0.1430848,0.3305475,0.3140201,0,0,3.498648,1.404906,0,0.1874627,-0.1874627,2.4833,41.38825,0.1301064,0.3454221,0.1144678,0,1.54799
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4142031,45.26905,37.68125,0,0,0,0,0,0,0,0,0,0,0.4142031,0,0,0,0,3.70694,1.217443,0.4142031,0,0.4142031,2.876247,47.93736,0.1300427,0,0.3313625,0,1.631646
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3857876,46.67356,39.54235,0.5731698,0.5731698,0,-1,0,0.5731698,67.30774,0,0,0,0.3857876,0.6033366,0.5731698,0,0,3.292737,1.590226,0,0.217549,-0.217549,2.646931,44.11543,0.1300427,0.6304867,0.3086301,0,1.976013
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5159695,51.15046,41.33094,0.7343317,0.7343317,0,0,0,0.7343317,70.26382,0,1.110223E-16,0,0.5159695,0.7729807,0.7343317,0,0,3.534458,1.372677,0,0.2570112,-0.2570112,2.376017,39.6002,0.1300427,0.8077648,0.4127756,0,1.888646
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5405238,53.52927,43.07925,1.110009,1.110009,0.425,0,0.172125,1.110009,48.69543,0,0,0,0.5405238,0.7210625,0.6850094,0,0,3.820026,1.115665,0,0.1805387,-0.1805387,2.185713,36.42847,0.1300427,1.22101,0.432419,1.7,1.656189
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5330774,55.2444,44.8195,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5330774,0,0,1.452632,1.38,4.020625,0.9351268,1.913077,0,1.913077,4.000617,66.67682,0.130117,0,0.426462,1.7,1.468204
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5727624,57.99518,46.58392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5727624,0,0,1.452632,1.38,2.107547,2.656897,1.952762,0,1.952762,5.85317,97.55264,0.1301848,0,0.4582099,1.7,3.229659
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5431246,58.58425,47.71991,0.9456908,0.9456908,0,-1,0,0.9456908,57.43152,0,0,0,0.5431246,0.9954639,0.9456908,0,0,0.1547848,4.414382,0,0.4523394,-0.4523394,5.376363,89.60587,0.1301848,1.04026,0.4344996,0,4.957507
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2530112,53.09689,48.21943,0.6420552,0.6420552,0,-1,0,0.6420552,39.40645,0,0,0,0.2530112,0.6758476,0.6420552,0,0,0.6573841,3.962043,0,0.4228364,-0.4228364,4.930654,82.1774,0.1301848,0.7062607,0.2024089,0,4.215055
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2379008,53.45294,48.85591,0.3403989,0.3403989,0,-1,0,0.3403989,69.88882,0,0,0,0.2379008,0.3583147,0.3403989,0,0,1.127202,3.539207,0,0.1204139,-0.1204139,4.803727,80.06195,0.1301848,0.3744388,0.1903206,0,3.777108
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2336117,52.85258,48.35639,0.5821385,0.5821385,0,-1,0,0.5821385,40.12992,0,0,0,0.2336117,0.6127774,0.5821385,0,0,1.260996,3.418793,0,0.3791656,-0.3791656,4.404051,73.4007,0.1301848,0.6403524,0.1868894,0,3.652405
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07565666,48.27085,46.85785,0,0,0,-1,0,0,0,0,0,0,0.07565666,0,0,0,0,1.682291,3.039627,0.07565666,0,0.07565666,4.475825,74.59694,0.1301732,0,0.06052533,0,3.115284
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,45.38347,45.38347,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.606634,3.107718,0,0.8936581,-0.8936581,3.533827,58.897,0.1301732,0.9338728,0,0,3.107718
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,44.09439,44.09439,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.599587,2.21406,0,0.5202828,-0.5202828,2.985401,49.75658,0.1301732,0.5436955,0,0,2.21406
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,42.80532,42.80532,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.17768,1.693777,0,0.4411403,-0.4411403,2.520398,42.00655,0.1301732,0.4609916,0,0,1.693777
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,41.60487,41.60487,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.667835,1.252637,0,0.02543986,-0.02543986,2.493582,41.55962,0.1301732,0.02658465,0,0,1.252637
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,40.76697,40.76697,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.696102,1.227197,0,0.04080782,-0.04080782,2.450567,40.8427,0.1301732,0.04264417,0,0,1.227197
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.741444,1.186389,0,0,0,2.450567,40.8427,0.1301732,0,0,0,1.186389
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,39.35704,39.35704,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.741444,1.186389,0,0.0860772,-0.0860772,2.359833,39.33048,0.1301732,0.08995067,0,0,1.186389
