Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,38.81725,38.81725,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.837085,1.100312,0,0.1176667,-0.1176667,2.235802,37.26329,0.1301732,0.1229617,0,0,1.100312
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.967826,0.9826456,0,0,0,2.235802,37.26329,0.1301732,0,0,0,0.9826456
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,37.79404,37.79404,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.967826,0.9826456,0,0.04835232,-0.04835232,2.184834,36.41383,0.1301732,0.05052817,0,0,0.9826456
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,37.47983,37.47983,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.021551,0.9342933,0,0.0136419,-0.0136419,2.170454,36.17416,0.1301732,0.01425579,0,0,0.9342933
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01680467,37.54752,37.25424,0.1479889,0.1479889,0,0,0,0.1479889,11.35536,0,2.775558E-17,0,0.01680467,0.1557778,0.1479889,0,0,4.036708,0.9206514,0,0.1389731,-0.1389731,2.023964,33.73266,0.1301732,0.1627878,0.01344374,0,0.9374561
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3415272,43.10279,36.93198,0.2253205,0.2253205,0,0,0,0.2253205,151.574,0,0,0,0.3415272,0.2371795,0.2253205,0,0,4.191123,0.7816783,0.1043477,0,0.1043477,2.122957,35.38254,0.1301572,0.2478526,0.2732218,0,1.123205
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5011998,46.86888,37.59262,0,0,0,0,0,0,0,0,0,0,0.5011998,0,0,0,0,4.086775,0.8755912,0.5011998,0,0.5011998,2.598436,43.30719,0.1300805,0,0.4009598,0,1.376791
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4059881,46.97282,39.45372,0.39904,0.39904,0,-1,0,0.39904,101.7412,5.551115E-17,0,0,0.4059881,0.4200421,0.39904,0,0,3.585575,1.326671,0,0.01405399,-0.01405399,2.583622,43.06028,0.1300805,0.438944,0.3247904,0,1.732659
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.033825,62.45841,41.21815,0.1777874,0.1777874,0,0,0,0.1777874,581.4952,0,0,0,1.033825,0.1871447,0.1777874,0,0,3.601191,1.312617,0.8466807,0,0.8466807,3.386854,56.44746,0.1299511,0.1955662,0.8270603,0,2.346442
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.348293,72.78983,42.9584,1.265986,1.265986,1.7,0,0.5202,1.265986,106.5014,0,0,0,1.348293,0,0,0.4340137,0.412313,2.75451,2.07463,1.760606,0,1.760606,5.057112,84.28503,0.1301363,1.392585,1.078635,1.7,3.422923
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.284498,73.21637,44.7067,0.1036585,0.1036585,0,0,0,0.1036585,1239.163,0.1814801,0,0,1.284498,0.1091142,0.1036585,0,0,0.9939039,3.659175,0.9939039,0,0.9939039,6.000012,100,0.1299849,0.1140244,1.027599,0,4.943674
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9102641,65.57024,46.45501,0,0,0,0,0,0,0,0.9102641,0,0,0.9102641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299849,0,0.7282113,0,5.463953
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.433794,56.11617,47.58295,0.4020489,0.4020489,0,-1,0,0.4020489,107.8958,0.0105846,0,0,0.433794,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1299849,0.4422538,0.3470352,0,4.987483
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5513396,59.15421,48.08247,0.4115781,0.4115781,0,-1,0,0.4115781,133.9575,0.1180995,0,0,0.5513396,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1299849,0.4527359,0.4410717,0,5.105029
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4877791,58.46848,48.71894,0.4801843,0.4801843,0,-1,0,0.4801843,101.5816,0,0,0,0.4877791,0.5054572,0.4801843,0,0,0,4.553689,0,0.01767808,-0.01767808,5.981378,99.68943,0.1299849,0.5282028,0.3902233,0,5.041468
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3210246,54.4647,48.21943,0.4767287,0.4767287,0,-1,0,0.4767287,67.33905,0,0,0,0.3210246,0.5018197,0.4767287,0,0,0.01964231,4.536011,0,0.1807951,-0.1807951,5.790803,96.51319,0.1299849,0.5244015,0.2568197,0,4.857036
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07413039,48.10389,46.72088,0.6260224,0.6260224,0,-1,0,0.6260224,11.84149,0,0,0,0.07413039,0.658971,0.6260224,0,0,0.2205258,4.355216,0,0.5848405,-0.5848405,5.174327,86.23861,0.1299849,0.6886246,0.05930431,0,4.429346
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8703486,3.770375,0,0,0,5.174327,86.23861,0.1299849,0,0,0,3.770375
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,43.9816,43.9816,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8703486,3.770375,0,0.35617,-0.35617,4.798891,79.98135,0.1299849,0.3721977,0,0,3.770375
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1299849,0,0,0,3.414205
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1299849,0,0,0,3.414205
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266093,3.414205,0,0,0,4.798891,79.98135,0.1299849,0,0,0,3.414205
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,39.94519,39.94519,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.266093,3.414205,0,0.1323142,-0.1323142,4.659419,77.65683,0.1299849,0.1382684,0,0,3.414205
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,39.26842,39.26842,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.413109,3.281891,0,0.09118247,-0.09118247,4.563304,76.05492,0.1299849,0.09528568,0,0,3.281891
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514423,3.190708,0,0,0,4.563304,76.05492,0.1299849,0,0,0,3.190708
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.15659,38.15659,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.514423,3.190708,0,0.04904229,-0.04904229,4.51161,75.19334,0.1299849,0.05124919,0,0,3.190708
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,37.70542,37.70542,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.568914,3.141666,0,0.04293383,-0.04293383,4.466353,74.43907,0.1299849,0.04486585,0,0,3.141666
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.40732,37.40732,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.616618,3.098732,0,0.1694513,-0.1694513,4.287736,71.46212,0.1299849,0.1770766,0,0,3.098732
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02519668,37.6055,37.16562,0.2509575,0.2509575,0,0,0,0.2509575,10.04022,0,0,0,0.02519668,0.2641658,0.2509575,0,0,1.804898,2.929281,0,0.2389691,-0.2389691,4.03584,67.26387,0.1299849,0.2760532,0.02015734,0,2.954478
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1853185,40.12975,36.84335,0.847621,0.847621,0,0,0,0.847621,21.86337,0,1.110223E-16,0,0.1853185,0.8922327,0.847621,0,0,2.070419,2.690312,0,0.7069141,-0.7069141,3.290687,54.84468,0.1299849,0.9323831,0.1482548,0,2.87563
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5411987,47.58294,37.52011,1.073261,1.073261,0,0,0,1.073261,50.42564,0,0,0,0.5411987,1.129748,1.073261,0,0,2.855879,1.983398,0,0.5885495,-0.5885495,2.670302,44.50494,0.1299849,1.180587,0.4329589,0,2.524596
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3251184,45.28951,39.33287,0.3855318,0.3855318,0,-1,0,0.3855318,84.32985,0,0,0,0.3251184,0.405823,0.3855318,0,0,3.509823,1.394848,0,0.08070457,-0.08070457,2.585232,43.0871,0.1299849,0.424085,0.2600947,0,1.719967
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2639808,45.96275,41.10535,0.06397574,0.06397574,0,0,0,0.06397574,412.6265,0,0,0,0.2639808,0.06734288,0.06397574,0,0,3.599495,1.314144,0.196638,0,0.196638,2.771779,46.19622,0.1299549,0.07037331,0.2111847,0,1.578125
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3025531,48.50485,42.8456,0.6410252,0.6410252,0,0,0,0.6410252,47.19832,0,0,0,0.3025531,0.6747634,0.6410252,0,0,3.402857,1.491118,0,0.3722102,-0.3722102,2.379435,39.65717,0.1299549,0.7051277,0.2420425,0,1.793671
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3283202,50.80385,44.56974,0.4191308,0.4191308,0,0,0,0.4191308,78.33359,0,0,0,0.3283202,0.4411903,0.4191308,0,0,3.816424,1.118908,0,0.1128701,-0.1128701,2.260459,37.67424,0.1299549,0.4610439,0.2626562,0,1.447228
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7488335,61.61285,46.31804,0.851797,0.851797,0,0,0,0.851797,87.9122,0,0,0,0.7488335,0.8966284,0.851797,0,0,3.941835,1.006038,0,0.1477949,-0.1477949,2.10467,35.07776,0.1299549,0.9369767,0.5990668,0,1.754871
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3944448,55.15516,47.44598,0,0,0,-1,0,0,0,0,0,0,0.3944448,0,0,0,0,4.106051,0.8582427,0.3944448,0,0.3944448,2.478873,41.31446,0.129895,0,0.3155558,0,1.252687
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3636034,55.04673,47.9455,0.6342853,0.6342853,0,-1,0,0.6342853,57.3249,0,0,0,0.3636034,0.6676688,0.6342853,0,0,3.711607,1.213243,0,0.3040653,-0.3040653,2.15836,35.97259,0.129895,0.6977139,0.2908827,0,1.576846
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2625494,53.66239,48.58198,0.7057427,0.7057427,0,-1,0,0.7057427,37.20186,0,1.110223E-16,0,0.2625494,0.7428871,0.7057427,0,0,4.049457,0.9091777,0,0.4803376,-0.4803376,1.652039,27.53394,0.129895,0.776317,0.2100395,0,1.171727
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1591366,51.11023,48.08247,0.03363474,0.03363474,0,-1,0,0.03363474,473.1317,0,0,0,0.1591366,0.035405,0.03363474,0,0,4.583166,0.42884,0.1237317,0,0.1237317,1.769422,29.4903,0.1298762,0.03699822,0.1273093,0,0.5879766
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04583471,47.43534,46.58392,0.197649,0.197649,0,-1,0,0.197649,23.18995,0,2.775558E-17,0,0.04583471,0.2080515,0.197649,0,0,4.459434,0.5401985,0,0.1622168,-0.1622168,1.59843,26.64045,0.1298762,0.2174139,0.03666776,0,0.5860332
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.13371,45.13371,0.5994427,0.3590826,0,-1,0,0.3590826,0,0,0.2403601,0.3003044,0,0.3779817,0.3590826,0,0,4.639675,0.3779817,0,0.3779817,-0.3779817,1.200002,20,0.1298762,0.659387,0,0,0.3779817
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,43.8688,43.8688,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,42.6039,42.6039,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,41.41956,41.41956,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,40.5575,40.5575,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,39.85656,39.85656,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,39.20397,39.20397,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,38.63194,38.63194,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.09214,38.09214,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,37.64096,37.64096,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298762,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,37.34286,37.34286,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301011,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004569529,37.17267,37.09311,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.32002,2.220446E-16,0,0,0.004569529,0,0,1.452632,1.38,3.679654,1.242,1.38457,0,1.38457,3.822703,63.71159,0.1302633,0.02743709,0.003655623,1.7,1.24657
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0635153,37.8897,36.7789,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.40315,0,0,0,0.0635153,0,0,1.287647,1.223265,2.295085,2.488113,1.28678,0,1.28678,5.04345,84.05733,0.1305184,0.453588,0.05081224,1.7,2.551628
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2250709,41.45614,37.43149,0.2599082,0.2599082,0,0,0,0.2599082,86.59631,0,0,0,0.2250709,0.2735875,0.2599082,0,0,1.008305,3.646215,0,0.04851666,-0.04851666,4.992309,83.20499,0.1305184,0.285899,0.1800567,0,3.871286
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1507609,41.94847,39.24425,2.04831,1.38,0,-1,0,1.38,10.9247,0,0.6683096,0.8731406,0.1507609,1.452632,1.38,0,0,1.062212,3.597698,0,1.301871,-1.301871,3.620017,60.3335,0.1305184,2.253141,0.1206087,0,3.748459
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2654265,45.89873,41.01673,0.6395705,0.6395705,0,0,0,0.6395705,41.50074,0,0,0,0.2654265,0.6732321,0.6395705,0,0,2.508735,2.295827,0,0.4078056,-0.4078056,3.190152,53.16909,0.1305184,0.7035276,0.2123412,0,2.561254
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2582517,47.53308,42.73281,1.290999,1.290999,0.425,0,0.172125,1.290999,20.00402,1.110223E-16,0,0,0.2582517,0.9115775,0.8659987,0,0,2.961852,1.888022,0,0.6533259,-0.6533259,2.501486,41.69135,0.1305184,1.420099,0.2066014,1.7,2.146273
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3279966,50.67984,44.45694,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3279966,0,0,1.452632,1.38,3.68777,1.234696,1.707997,0,1.707997,4.121834,68.6971,0.1306216,0,0.2623972,1.7,1.562692
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5240682,56.51811,46.18108,0.495845,0.495845,1.7,0,0.5202,0.495845,105.6919,0,0,0,0.5240682,0,0,1.204155,1.143947,1.979774,2.771893,1.668015,0,1.668015,5.704252,95.07069,0.1308174,0.5454295,0.4192546,1.7,3.295961
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2224016,51.55282,47.30902,0.1904286,0.1904286,0,-1,0,0.1904286,116.79,0,0,0,0.2224016,0.2004512,0.1904286,0,0,0.311758,4.273107,0.02195041,0,0.02195041,5.725076,95.41775,0.1308141,0.2094715,0.1779213,0,4.495508
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3560686,54.74874,47.80854,1.074134,1.074134,0,-1,0,1.074134,33.14936,0,0,0,0.3560686,1.130667,1.074134,0,0,0.2898076,4.292862,0,0.7745989,-0.7745989,4.908577,81.80946,0.1308141,1.181548,0.2848548,0,4.648931
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07961194,49.89941,48.39668,0.5462169,0.5462169,0,-1,0,0.5462169,14.57515,0,0,0,0.07961194,0.5749651,0.5462169,0,0,1.150473,3.518263,0,0.4953532,-0.4953532,4.386429,73.10701,0.1308141,0.6008386,0.06368956,0,3.597875
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1380257,50.56216,47.9455,0.5588203,0.5588203,0,-1,0,0.5588203,24.69947,0,0,0,0.1380257,0.5882319,0.5588203,0,0,1.700866,3.02291,0,0.4502062,-0.4502062,3.91187,65.19771,0.1308141,0.6147023,0.1104205,0,3.160936
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07308152,47.77526,46.41472,0.5029896,0.5029896,0,-1,0,0.5029896,14.52943,0,0,0,0.07308152,0.5294628,0.5029896,0,0,2.201095,2.572704,0,0.4563813,-0.4563813,3.430802,57.17992,0.1308141,0.5532886,0.05846522,0,2.645785
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.0048,45.0048,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.708185,2.116323,0,0.00659906,-0.00659906,3.423846,57.06399,0.1308141,0.006896018,0,0,2.116323
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,43.73184,43.73184,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.715517,2.109723,0,1.038556,-1.038556,2.329112,38.81845,0.1308141,1.085291,0,0,2.109723
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,42.46693,42.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869469,1.071167,0,0,0,2.329112,38.81845,0.1308141,0,0,0,1.071167
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,41.30677,41.30677,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.869469,1.071167,0,0.01544056,-0.01544056,2.312836,38.54719,0.1308141,0.01613538,0,0,1.071167
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,40.46887,40.46887,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.886625,1.055727,0,0.06547648,-0.06547648,2.243818,37.39688,0.1308141,0.06842292,0,0,1.055727
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,39.76794,39.76794,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.959377,0.99025,0,0.03611883,-0.03611883,2.205745,36.76234,0.1308141,0.03774418,0,0,0.99025
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.09117,39.09117,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.999509,0.9541312,0,0.07708541,-0.07708541,2.12449,35.40809,0.1308141,0.08055425,0,0,0.9541312
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,38.54332,38.54332,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.085159,0.8770458,0,0.05019848,-0.05019848,2.071576,34.5262,0.1308141,0.05245741,0,0,0.8770458
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.00352,38.00352,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.140935,0.8268473,0,0.1408457,-0.1408457,1.923112,32.0518,0.1308141,0.1471838,0,0,0.8268473
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,37.54428,37.54428,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.297431,0.6860015,0,0.2720893,-0.2720893,1.636304,27.27168,0.1308141,0.2843333,0,0,0.6860015
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,37.27841,37.27841,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.599752,0.4139122,0,0.1186622,-0.1186622,1.511223,25.187,0.1308141,0.124002,0,0,0.4139122
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008909249,37.1596,37.00448,0.02755946,0.02755946,0,0,0,0.02755946,32.32737,0,3.469447E-18,0,0.008909249,0.02900996,0.02755946,0,0,4.731599,0.2952501,0,0.02010071,-0.02010071,1.490035,24.83387,0.1308141,0.0303154,0.007127399,0,0.3041593
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04834947,37.52589,36.68222,0.232411,0.232411,0,0,0,0.232411,20.80343,0,2.775558E-17,0,0.04834947,0.2446432,0.232411,0,0,4.753933,0.2751494,0,0.1962937,-0.1962937,1.283124,21.38535,0.1308141,0.2556521,0.03867957,0,0.3234988
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1333866,39.70201,37.34286,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.5604,0,0,0,0.1333866,0,0,1.216021,1.15522,4.972037,0.07885568,1.288606,0,1.288606,2.505603,41.75996,0.1310667,0.5323771,0.1067093,1.7,0.2122423
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.490263,48.31467,39.15563,0.4477534,0.4477534,0,-1,0,0.4477534,109.494,0,0,0,0.490263,0.4713194,0.4477534,0,0,3.68343,1.238601,0.01894362,0,0.01894362,2.523574,42.05949,0.1310638,0.4925287,0.3922104,0,1.728864
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6050118,52.52281,40.90393,0.5835798,0.5835798,0,0,0,0.5835798,103.6725,0,0,0,0.6050118,0.6142945,0.5835798,0,0,3.664487,1.255651,0,0.009282731,-0.009282731,2.51379,41.89641,0.1310638,0.6419377,0.4840094,0,1.860662
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4007947,50.22563,42.64418,0.8193802,0.8193802,0,0,0,0.8193802,48.91436,0,0,0,0.4007947,0.8625055,0.8193802,0,0,3.674801,1.246368,0,0.4617109,-0.4617109,2.027104,33.78499,0.1310638,0.9013183,0.3206357,0,1.647163
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4791932,53.61367,44.34415,0.1452055,0.1452055,0,0,0,0.1452055,330.0104,0,0,0,0.4791932,0.1528479,0.1452055,0,0,4.187813,0.7846571,0.3263453,0,0.3263453,2.336702,38.94495,0.1310143,0.159726,0.3833545,0,1.26385
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3234617,52.26977,46.06829,0.7519664,0.7519664,0,0,0,0.7519664,43.01545,0,1.110223E-16,0,0.3234617,0.7915436,0.7519664,0,0,3.861468,1.078368,0,0.4680819,-0.4680819,1.8433,30.72161,0.1310143,0.8271631,0.2587694,0,1.40183
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4051858,55.09608,47.18011,0.5872673,0.5872673,0,-1,0,0.5872673,68.99513,0,0,0,0.4051858,0.618176,0.5872673,0,0,4.381559,0.610286,0,0.2129902,-0.2129902,1.618789,26.97976,0.1310143,0.645994,0.3241487,0,1.015472
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4742081,57.01644,47.63129,0.3309678,0.3309678,0,-1,0,0.3309678,143.2792,0,0,0,0.4742081,0.3483872,0.3309678,0,0,4.618215,0.3972957,0.1258209,0,0.1258209,1.738153,28.96916,0.1309953,0.3640646,0.3793665,0,0.8715039
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.259771,53.28169,48.26777,0.6391502,0.6391502,0,-1,0,0.6391502,40.64318,0,0,0.1687009,0.259771,0.6727897,0.6391502,0,0,4.492394,0.5105346,0,0.4130187,-0.4130187,1.302793,21.71317,0.1309953,0.7030653,0.2078168,0,0.7703056
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08136322,49.29802,47.76825,0,0,0,-1,0,0,0,0,0,0,0.08136322,0,0,0,0,4.951303,0.09751586,0.08136322,0,0.08136322,1.379981,22.99964,0.1309829,0,0.06509058,0,0.1788791
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06800517,47.53376,46.26971,0.13455,0.13455,0,-1,0,0.13455,50.54267,0,2.775558E-17,0,0.06800517,0.1416316,0.13455,0,0,4.86994,0.1707428,0,0.07362644,-0.07362644,1.302372,21.70616,0.1309829,0.148005,0.05440414,0,0.2387479
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,44.86784,44.86784,0.2398123,0.0922605,0,-1,0,0.0922605,0,0,0.1475518,0.171533,0,0.09711631,0.0922605,0,0,4.951747,0.09711631,0,0.09711631,-0.09711631,1.200002,20,0.1309829,0.2637935,0,0,0.09711631
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,43.61905,43.61905,0.8597336,0,0,-1,0,0,0,0,0.8597336,0.945707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.945707,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,41.19398,41.19398,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,40.38025,40.38025,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,39.67931,39.67931,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.01866,39.01866,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,38.45469,38.45469,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,37.93101,37.93101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,37.47983,37.47983,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309829,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.18173,37.18173,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311933,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01791302,37.22786,36.91586,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.26802,0,0,0,0.01791302,0,0,1.452632,1.38,3.679654,1.242,1.397913,0,1.397913,3.835362,63.92257,0.1313799,0.121123,0.01433042,1.7,1.259913
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.300468,42.00937,36.61776,1.296737,1.296737,1.7,0,0.5202,1.296737,23.17109,0,0,0,0.300468,0,0,0.4032631,0.3830999,2.281741,2.500122,0.6835679,0,0.6835679,4.483851,74.73071,0.1315171,1.426411,0.2403744,1.7,2.80059
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7291359,51.15518,37.27841,0.1755157,0.1755157,1.090292,0,0.3537497,0.1755157,415.425,0,0,0,0.7291359,0,0,0.9147764,0.8690376,1.598173,3.115333,1.598173,0,1.598173,6.000012,100,0.1315075,0.1930672,0.5833087,1.7,3.844469
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.040303,60.09299,39.067,0,0,0,-1,0,0,0,1.040303,0,0,1.040303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315075,0,0.8322421,0,5.593992
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.245652,67.31722,40.83142,0.3593656,0.3593656,0,0,0,0.3593656,346.6253,0.8673727,0,0,1.245652,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1315075,0.3953022,0.9965218,0,5.799341
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.223008,68.84747,42.55556,0.5365718,0.5365718,0,0,0,0.5365718,227.93,0.6581959,0,0,1.223008,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1315075,0.590229,0.9784066,0,5.776697
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.136242,68.64684,44.25553,0.6724092,0.6724092,0,0,0,0.6724092,168.9808,0.4284432,0,0,1.136242,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1315075,0.7396501,0.9089939,0,5.689931
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6995115,60.12045,45.97966,0.736049,0.736049,0,0,0,0.736049,95.03599,1.110223E-16,0,0,0.6995115,0.7747884,0.736049,0,0,0,4.553689,0,0.07527699,-0.07527699,5.920663,98.67752,0.1315075,0.8096539,0.5596092,0,5.253201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.119263,71.63863,47.08344,0.664942,0.664942,0,-1,0,0.664942,168.3249,0.3356826,0,0,1.119263,0.6999389,0.664942,0,0,0.08364109,4.478412,0.08364109,0,0.08364109,6.000012,100,0.1314948,0.7314361,0.8954101,0,5.597674
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9404403,67.57595,47.54266,0.5878816,0.5878816,0,-1,0,0.5878816,159.971,0.3216176,0,0,0.9404403,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1314948,0.6466697,0.7523522,0,5.494129
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6385078,61.12852,48.13081,1.455214,1.38,0,-1,0,1.38,46.26868,2.220446E-16,0.0752137,0.2207351,0.6385078,1.452632,1.38,0,0,0,4.553689,0,0.8141238,-0.8141238,5.14185,85.69733,0.1314948,1.600735,0.5108062,0,5.192197
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4231939,55.94648,47.63129,0,0,0,-1,0,0,0,0,0,0,0.4231939,0,0,0,0,0.904582,3.739565,0.4231939,0,0.4231939,5.543327,92.3886,0.1314309,0,0.3385551,0,4.162759
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.0747707,47.54684,46.15691,2.017226,1.38,0,-1,0,1.38,5.418167,2.220446E-16,0.6372262,0.8389488,0.0747707,1.452632,1.38,0,0,0.4813881,4.12044,0,1.377861,-1.377861,4.090934,68.1821,0.1314309,2.218949,0.05981657,0,4.19521
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,44.79533,44.79533,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.012345,2.742579,0,0.9166147,-0.9166147,3.124738,52.07885,0.1314309,0.9578624,0,0,2.742579
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,43.55459,43.55459,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.030805,1.825964,0,0.9844916,-0.9844916,2.086992,34.78313,0.1314309,1.028794,0,0,1.825964
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.28163,42.28163,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.124685,0.8414724,0,0.7576489,-0.7576489,1.28836,21.47263,0.1314309,0.7917431,0,0,0.8414724
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.14564,41.14564,0.09789781,0.07963228,0,-1,0,0.07963228,0,0,0.01826553,0.02805532,0,0.08382346,0.07963228,0,0,4.966517,0.08382346,0,0.08382346,-0.08382346,1.200002,20,0.1314309,0.1076876,0,0,0.08382346
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,40.30774,40.30774,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,39.6068,39.6068,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,38.95421,38.95421,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,37.84238,37.84238,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,37.40732,37.40732,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.11728,37.11728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314309,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01417038,37.08995,36.84335,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.7682,0,0,0,0.01417038,0,0,1.402815,1.332674,5.059654,0,1.346844,0,1.346844,2.477731,41.29544,0.1316716,0.3269037,0.01133631,1.7,0.01417038
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2458407,40.91016,36.52914,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,28.81587,0,0,0,0.2458407,0,0,0.8468567,0.8045139,3.71281,1.21216,1.050355,0,1.050355,3.474185,57.90297,0.1318888,0.9384576,0.1966725,1.7,1.458001
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6170371,48.76727,37.2059,1.8579,1.8579,1.7,0,0.5202,1.8579,33.21154,0,0,0,0.6170371,0.1662105,0.1578999,0,0,2.662455,2.157479,0.4508267,0,0.4508267,3.901877,65.03115,0.1319696,2.04369,0.4936297,1.7,2.774516
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.006789,59.20301,38.97838,0.7418098,0.7418098,0,-1,0,0.7418098,135.7207,0,0,0,1.006789,0.7808525,0.7418098,0,0,2.211629,2.563223,0.2259368,0,0.2259368,4.11622,68.60352,0.1319354,0.8159909,0.8054315,0,3.570013
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.244563,67.17934,40.7428,0.3519499,0.3519499,0,0,0,0.3519499,353.6193,0,0,0,1.244563,0.3704736,0.3519499,0,0,1.985692,2.766566,0.8740892,0,0.8740892,4.945453,82.42406,0.1318034,0.3871449,0.9956502,0,4.011129
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.243857,69.29335,42.46693,0.7771565,0.7771565,0,0,0,0.7771565,160.0523,0,0,0,1.243857,0.8180594,0.7771565,0,0,1.111603,3.553246,0.4257975,0,0.4257975,5.3494,89.15649,0.1317392,0.8548722,0.9950855,0,4.797103
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.280574,72.42361,44.1669,0.06474488,0.06474488,0,0,0,0.06474488,1977.876,0.5266161,0,0,1.280574,0.06815251,0.06474488,0,0,0.6858052,3.936464,0.6858052,0,0.6858052,6.000012,100,0.1316359,0.07121937,1.024459,0,5.217038
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.349002,76.56738,45.86687,0.961877,0.961877,0,0,0,0.961877,140.2468,0.3364994,0,0,1.349002,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1316359,1.058065,1.079201,0,5.90269
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.105968,71.11762,46.94647,0.6660066,0.6660066,0,-1,0,0.6660066,166.0596,0.4049086,0,0,1.105968,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1316359,0.7326073,0.8847746,0,5.659657
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7927747,63.85323,47.4057,0.5930315,0.5930315,0,-1,0,0.5930315,133.6817,0.168531,0,0,0.7927747,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1316359,0.6523346,0.6342197,0,5.346464
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6798309,61.96126,48.04218,0.3246862,0.3246862,0,-1,0,0.3246862,209.3809,0.3380559,0,0,0.6798309,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1316359,0.3571548,0.5438647,0,5.23352
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3883278,55.13106,47.54266,1.272316,1.272316,0,-1,0,1.272316,30.52134,0,2.220446E-16,0.01954742,0.3883278,1.33928,1.272316,0,0,0,4.553689,0,0.950952,-0.950952,4.997621,83.29351,0.1316359,1.399547,0.3106623,0,4.942017
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0751026,47.48803,46.09246,1.800022,1.38,0,-1,0,1.38,5.442218,2.220446E-16,0.4200225,0.6000248,0.0751026,1.452632,1.38,0,0,1.056613,3.602737,0,1.377529,-1.377529,3.545578,59.09284,0.1316359,1.980025,0.06008209,0,3.67784
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587201,2.225208,0,0,0,3.545578,59.09284,0.1316359,0,0,0,2.225208
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,43.45791,43.45791,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.587201,2.225208,0,0.1806309,-0.1806309,3.355176,55.91949,0.1316359,0.1887593,0,0,2.225208
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,42.21718,42.21718,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.787902,2.044577,0,0.2770407,-0.2770407,3.063149,51.05239,0.1316359,0.2895075,0,0,2.044577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.08118,41.08118,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.095725,1.767536,0,0.1270707,-0.1270707,2.929205,48.81999,0.1316359,0.1327888,0,0,1.767536
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,40.26745,40.26745,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.236915,1.640466,0,0.1585914,-0.1585914,2.762035,46.03382,0.1316359,0.165728,0,0,1.640466
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,39.51818,39.51818,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.413127,1.481874,0,0.05522507,-0.05522507,2.703823,45.06362,0.1316359,0.0577102,0,0,1.481874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,38.85753,38.85753,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.474488,1.426649,0,0.01436382,-0.01436382,2.688682,44.81128,0.1316359,0.0150102,0,0,1.426649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,38.29356,38.29356,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.490448,1.412285,0,0.08301014,-0.08301014,2.601182,43.35294,0.1316359,0.0867456,0,0,1.412285
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,37.76987,37.76987,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.582682,1.329275,0,0.09090819,-0.09090819,2.505356,41.75585,0.1316359,0.09499906,0,0,1.329275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,37.3187,37.3187,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.683691,1.238367,0,0.08029209,-0.08029209,2.420721,40.34526,0.1316359,0.08390523,0,0,1.238367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.02865,37.02865,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.772904,1.158075,0,0.1142363,-0.1142363,2.300305,38.33834,0.1316359,0.1193769,0,0,1.158075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02277029,37.15114,36.75473,0,0,0,0,0,0,0,0,0,0,0.02277029,0,0,0,0,3.899833,1.043839,0.02277029,0,0.02277029,2.321907,38.69837,0.1316325,0,0.01821623,0,1.066609
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2892679,41.61007,36.43246,0.6821818,0.6821818,0,0,0,0.6821818,42.40334,0,0,0,0.2892679,0.7180861,0.6821818,0,0,3.877063,1.064332,0,0.4288182,-0.4288182,1.869893,31.16482,0.1316325,0.7504,0.2314143,0,1.3536
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3784534,43.99406,37.11728,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,54.71196,0,0,0,0.3784534,0,0,1.00828,0.9578663,4.353528,0.6355138,1.33632,0,1.33632,3.137637,52.29384,0.1318731,0.7608917,0.3027627,1.7,1.013967
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5644036,49.50802,38.8817,0.6855229,0.6855229,0,-1,0,0.6855229,82.33183,0,0,0,0.5644036,0.7216031,0.6855229,0,0,3.017208,1.838202,0,0.1571995,-0.1571995,2.971934,49.53214,0.1318731,0.7540752,0.4515229,0,2.402605
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6597458,53.37159,40.63,0.4866667,0.4866667,0,0,0,0.4866667,135.5642,0,0,0,0.6597458,0.5122807,0.4866667,0,0,3.191875,1.681002,0.147465,0,0.147465,3.111832,51.86376,0.131851,0.5353333,0.5277966,0,2.340748
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8863947,60.31267,42.37025,0.1314156,0.1314156,0,0,0,0.1314156,674.4973,0,0,0,0.8863947,0.1383322,0.1314156,0,0,3.04441,1.81372,0.7480624,0,0.7480624,3.821506,63.69164,0.1317385,0.1445572,0.7091157,0,2.700115
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.287744,72.48106,44.05411,0.4296777,0.4296777,0,0,0,0.4296777,299.7001,0,0,0,1.287744,0.4522924,0.4296777,0,0,2.296347,2.486977,0.8354521,0,0.8354521,4.614086,76.90127,0.1316131,0.4726455,1.030196,0,3.774721
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.185834,71.79076,45.74602,1.022472,1.022472,0,0,0,1.022472,115.9771,0,0,0,1.185834,1.076286,1.022472,0,0,1.460895,3.238883,0.1095474,0,0.1095474,4.718011,78.63336,0.1315967,1.124719,0.948667,0,4.424717
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6458929,59.89443,46.85785,1.440626,1.38,0,-1,0,1.38,46.80383,2.220446E-16,0.06062614,0.2046888,0.6458929,1.452632,1.38,0,0,1.351347,3.337476,0,0.8067387,-0.8067387,3.867634,64.46043,0.1315967,1.584689,0.5167143,0,3.983369
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5520871,58.33377,47.30902,0.4626425,0.4626425,0,-1,0,0.4626425,119.3334,0,0,0,0.5520871,0.4869921,0.4626425,0,0,2.247724,2.530737,0.06509492,0,0.06509492,3.929389,65.48968,0.131587,0.5089068,0.4416696,0,3.082824
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4681222,57.18021,47.90522,0.3438182,0.3438182,0,-1,0,0.3438182,136.154,0,0,0,0.4681222,0.3619139,0.3438182,0,0,2.182629,2.589323,0.1062083,0,0.1062083,4.030147,67.16898,0.131571,0.3782,0.3744977,0,3.057445
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3828476,54.91653,47.44598,0.4277844,0.4277844,0,-1,0,0.4277844,89.49547,0,0,0,0.3828476,0.4502993,0.4277844,0,0,2.076421,2.68491,0,0.06745172,-0.06745172,3.959046,65.98397,0.131571,0.4705628,0.3062781,0,3.067758
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07159224,47.28408,45.95549,0,0,0,-1,0,0,0,0,0,0,0.07159224,0,0,0,0,2.151367,2.617459,0.07159224,0,0.07159224,4.026965,67.11594,0.1315603,0,0.05727379,0,2.689051
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,44.59391,44.59391,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.079775,2.681892,0,0.8074186,-0.8074186,3.175871,52.93107,0.1315603,0.8437524,0,0,2.681892
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,43.34512,43.34512,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.976907,1.874473,0,0.7467293,-0.7467293,2.388749,39.8124,0.1315603,0.7803321,0,0,1.874473
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.10438,42.10438,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.806606,1.127744,0,0.6981639,-0.6981639,1.652819,27.54693,0.1315603,0.7295813,0,0,1.127744
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,40.96839,40.96839,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.582344,0.4295799,0,0.03191974,-0.03191974,1.619173,26.98616,0.1315603,0.03335613,0,0,0.4295799
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.15466,40.15466,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.61781,0.3976601,0,0.3013498,-0.3013498,1.301522,21.692,0.1315603,0.3149105,0,0,0.3976601
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,39.42955,39.42955,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.952643,0.09631033,0,0.002736066,-0.002736066,1.298638,21.64393,0.1315603,0.002859189,0,0,0.09631033
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,38.79308,38.79308,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.955683,0.09357426,0,0.04440884,-0.04440884,1.251827,20.86375,0.1315603,0.04640724,0,0,0.09357426
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.20493,38.20493,0.06252253,0.04670715,0,-1,0,0.04670715,0,0,0.01581538,0.02206763,0,0.04916542,0.04670715,0,0,5.005026,0.04916542,0,0.04916542,-0.04916542,1.200002,20,0.1315603,0.06877478,0,0,0.04916542
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,37.68125,37.68125,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315603,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.25424,37.25424,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315603,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,36.95615,36.95615,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317361,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02329866,37.08767,36.68222,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.30698,2.220446E-16,0,0,0.02329866,0,0,1.452632,1.38,3.679654,1.242,1.403299,0,1.403299,3.840471,64.00773,0.1319217,0.1327423,0.01863893,1.7,1.265299
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2280931,40.44511,36.39217,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.49422,0,0,0,0.2280931,0,0,0.7291526,0.692695,2.276356,2.504969,0.920788,0,0.920788,4.714007,78.56664,0.1321092,1.067932,0.1824744,1.7,2.733062
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5286703,46.8096,37.02865,0.5591974,0.5591974,1.34475,0,0.4232167,0.5591974,94.54091,0,0,0,0.5286703,0,0,0.7855526,0.7462749,1.355568,3.333678,1.274945,0,1.274945,5.923527,98.72525,0.1322344,0.6151171,0.4229362,1.7,3.862348
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6664686,51.48017,38.76891,0.04796229,0.04796229,0,-1,0,0.04796229,1389.568,0.5353595,0,0,0.6664686,0.05048662,0.04796229,0,0,0.0806225,4.481129,0.0806225,0,0.0806225,6.000012,100,0.1322224,0.05275852,0.5331749,0,5.147597
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6969457,54.0636,40.54138,0,0,0,0,0,0,0,0.6969457,0,0,0.6969457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322224,0,0.5575565,0,5.250635
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7669796,57.48526,42.25746,0.06786392,0.06786392,0,0,0,0.06786392,1130.173,0.6955439,0,0,0.7669796,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1322224,0.07465031,0.6135837,0,5.320669
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8656511,61.61422,43.93326,0.9302949,0.9302949,0,0,0,0.9302949,93.05126,0,1.110223E-16,0,0.8656511,0.9792578,0.9302949,0,0,0,4.553689,0,0.1136067,-0.1136067,5.88026,98.00414,0.1322224,1.023324,0.6925209,0,5.41934
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9025398,64.43478,45.63322,0,0,0,0,0,0,0,0.7763101,0,0,0.9025398,0,0,0,0,0.1262296,4.440082,0.1262296,0,0.1262296,6.000012,100,0.1322035,0,0.7220318,0,5.342622
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7585779,62.28756,46.72088,0.2949716,0.2949716,0,-1,0,0.2949716,257.1698,0.4480814,0,0,0.7585779,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1322035,0.3244688,0.6068623,0,5.312267
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.19069,50.80085,47.18011,0.07714439,0.07714439,0,-1,0,0.07714439,247.1859,0.1094854,0,0,0.19069,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1322035,0.08485883,0.152552,0,4.744379
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4198258,56.02143,47.76825,0.5280594,0.5280594,0,-1,0,0.5280594,79.50352,0,0,0,0.4198258,0.555852,0.5280594,0,0,0,4.553689,0,0.1360262,-0.1360262,5.856628,97.61027,0.1322035,0.5808653,0.3358607,0,4.973515
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1333412,49.8247,47.30902,0,0,0,-1,0,0,0,0,0,0,0.1333412,0,0,0,0,0.1511402,4.417663,0.1333412,0,0.1333412,5.983126,99.71857,0.1321835,0,0.1066729,0,4.551004
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07605067,47.25375,45.8427,0.3263223,0.3263223,0,-1,0,0.3263223,23.30538,0,0,0,0.07605067,0.3434972,0.3263223,0,0,0.01779902,4.53767,0,0.2674465,-0.2674465,5.701213,95.02003,0.1321835,0.3589546,0.06084053,0,4.61372
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,44.45694,44.45694,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3149619,4.270223,0,0.3082404,-0.3082404,5.376299,89.6048,0.1321835,0.3221112,0,0,4.270223
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,43.20815,43.20815,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6574512,3.961983,0,1.452632,-1.452632,3.845091,64.08472,0.1321835,1.726491,0,0,3.961983
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,41.99159,41.99159,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.271486,2.509351,0,0.2559944,-0.2559944,3.575249,59.58736,0.1321835,0.2675142,0,0,2.509351
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,40.85559,40.85559,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.555925,2.253357,0,0.05474464,-0.05474464,3.517543,58.6256,0.1321835,0.05720815,0,0,2.253357
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.05798,40.05798,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.616752,2.198612,0,0.07440498,-0.07440498,3.439113,57.31844,0.1321835,0.07775321,0,0,2.198612
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,39.35704,39.35704,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.699424,2.124207,0,0.2406279,-0.2406279,3.185469,53.09105,0.1321835,0.2514562,0,0,2.124207
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,38.70445,38.70445,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.966789,1.883579,0,0.2503753,-0.2503753,2.921551,48.69241,0.1321835,0.2616422,0,0,1.883579
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.11631,38.11631,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.244983,1.633204,0,0.2175165,-0.2175165,2.692268,44.87104,0.1321835,0.2273047,0,0,1.633204
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,37.61679,37.61679,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.486668,1.415688,0,0.1489701,-0.1489701,2.53524,42.25391,0.1321835,0.1556738,0,0,1.415688
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.18173,37.18173,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.652191,1.266717,0,0.1694202,-0.1694202,2.356655,39.27751,0.1321835,0.1770441,0,0,1.266717
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,36.86752,36.86752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.840435,1.097297,0,0,0,2.356655,39.27751,0.1321835,0,0,0,1.097297
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01149066,36.7932,36.59359,0.01189456,0.01189456,0,0,0,0.01189456,96.60427,0,0,0,0.01149066,0.01252059,0.01189456,0,0,3.840435,1.097297,0,0.001029937,-0.001029937,2.35557,39.25941,0.1321835,0.01308402,0.009192524,0,1.108788
