Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09428007,37.96932,36.31966,0.4109047,0.4109047,0,0,0,0.4109047,22.94451,0,5.551115E-17,0,0.09428007,0.4325313,0.4109047,0,0,3.84158,1.096267,0,0.3382512,-0.3382512,1.999022,33.31696,0.1321835,0.4519952,0.07542406,0,1.190547
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.260452,41.61821,36.95615,0.4003997,0.4003997,0,0,0,0.4003997,65.048,0,0,0,0.260452,0.4214734,0.4003997,0,0,4.217414,0.7580161,0,0.1610214,-0.1610214,1.82929,30.48811,0.1321835,0.4404397,0.2083616,0,1.018468
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4429822,46.90512,38.70445,1.217526,0.987978,0,-1,0,0.987978,44.83725,0,0.229548,0.6879671,0.4429822,1.039977,0.987978,0,0,4.396327,0.5969947,0,0.5969947,-0.5969947,1.200002,20,0.1321835,1.339279,0.3543858,0,1.039977
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5108726,50.12628,40.46887,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,78.54997,0,0,0,0.5108726,0,0,1.049621,0.9971399,5.059654,0,1.508013,0,1.508013,2.630629,43.84372,0.1323953,0.715417,0.4086981,1.7,0.5108726
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6876589,55.68039,42.19301,0.485629,0.485629,1.7,0,0.5202,0.485629,141.6017,0,0,0,0.6876589,0,0,1.214371,1.153652,3.551642,1.357211,1.841311,0,1.841311,4.37745,72.95735,0.1325565,0.5341918,0.5501271,1.7,2.04487
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5854391,55.32381,43.8688,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,58.90585,0,0,0,0.5854391,0,0,0.7061444,0.6708372,1.71033,3.014391,1.256276,0,1.256276,5.569258,92.82079,0.1328001,1.093241,0.4683513,1.7,3.599831
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8818406,63.86575,45.56877,0.1907125,0.1907125,0,0,0,0.1907125,462.3927,0.2270364,0,0,0.8818406,0.20075,0.1907125,0,0,0.4540542,4.14504,0.4540542,0,0.4540542,6.000012,100,0.1327322,0.2097838,0.7054725,0,5.026881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4884951,56.2502,46.63226,1.010983,1.010983,0,-1,0,1.010983,48.31881,0,0,0,0.4884951,1.064193,1.010983,0,0,0,4.553689,0,0.5756978,-0.5756978,5.393173,89.88604,0.1327322,1.112082,0.3907961,0,5.042184
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2154584,51.1848,47.08344,0.4193891,0.4193891,0,-1,0,0.4193891,51.37434,0,5.551115E-17,0,0.2154584,0.4414622,0.4193891,0,0,0.6396642,3.977991,0,0.2260038,-0.2260038,5.154944,85.91557,0.1327322,0.461328,0.1723667,0,4.193449
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03392508,48.31341,47.67963,0.5338234,0.5338234,0,-1,0,0.5338234,6.355113,0,0,0,0.03392508,0.5619194,0.5338234,0,0,0.8907796,3.751987,0,0.5279943,-0.5279943,4.59839,76.63967,0.1327322,0.5872058,0.02714006,0,3.785913
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1637774,50.27922,47.18011,1.080079,1.080079,0,-1,0,1.080079,15.16346,0,0,0,0.1637774,1.136925,1.080079,0,0,1.47744,3.223993,0,0.9731479,-0.9731479,3.572602,59.54324,0.1327322,1.188087,0.1310219,0,3.38777
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06059796,46.85133,45.7299,0.3362613,0.3362613,0,-1,0,0.3362613,18.0211,0,0,0,0.06059796,0.3539592,0.3362613,0,0,2.558715,2.250845,0,0.2933613,-0.2933613,3.263372,54.38942,0.1327322,0.3698874,0.04847837,0,2.311443
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,44.36832,44.36832,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.884672,1.957484,0,1.124939,-1.124939,2.077581,34.62629,0.1327322,1.175562,0,0,1.957484
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,43.1437,43.1437,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.134605,0.8325446,0,0.3731356,-0.3731356,1.684262,28.07098,0.1327322,0.3899267,0,0,0.8325446
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,41.91908,41.91908,1.915805,0.4364386,0,-1,0,0.4364386,0,0,1.479366,1.670947,0,0.459409,0.4364386,0,0,4.5492,0.459409,0,0.459409,-0.459409,1.200002,20,0.1327322,2.107385,0,0,0.459409
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,40.79114,40.79114,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,39.96936,39.96936,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,39.26842,39.26842,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,38.63194,38.63194,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.01963,38.01963,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,37.52011,37.52011,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.11728,37.11728,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327322,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,36.81918,36.81918,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329449,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02162477,36.92926,36.55331,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.28064,2.220446E-16,0,0,0.02162477,0,0,1.452632,1.38,3.679654,1.242,1.401625,0,1.401625,3.838883,63.98126,0.1331571,0.2313789,0.01729982,1.7,1.263625
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2417003,40.55282,36.25521,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.74149,0,0,0,0.2417003,0,0,1.120959,1.064911,2.27803,2.503462,1.306611,0,1.306611,5.078444,84.64056,0.1333954,0.6369449,0.1933602,1.7,2.745162
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4437433,45.00703,36.89169,0.360963,0.360963,0,0,0,0.360963,122.9332,0,0,0,0.4437433,0.3799611,0.360963,0,0,0.9714181,3.679413,0.06378223,0,0.06378223,5.138953,85.64905,0.1333859,0.3970594,0.3549947,0,4.123156
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6899421,51.80281,38.61583,0,0,0,-1,0,0,0,0,0,0,0.6899421,0,0,0,0,0.9076359,3.736817,0.6899421,0,0.6899421,5.793489,96.55797,0.1332829,0,0.5519537,0,4.426759
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6727504,53.34666,40.35608,0.6737908,0.6737908,0,0,0,0.6737908,99.84559,1.110223E-16,0,0,0.6727504,0.7092534,0.6737908,0,0,0.2176939,4.357764,0,0.03650307,-0.03650307,5.755012,95.91667,0.1332829,0.7411699,0.5382003,0,5.030515
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6538866,54.80596,42.05605,0.7704336,0.7704336,0,0,0,0.7704336,84.87254,0,0,0,0.6538866,0.8109828,0.7704336,0,0,0.2582528,4.321261,0,0.1570962,-0.1570962,5.589418,93.15678,0.1332829,0.847477,0.5231093,0,4.975148
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.715818,57.99302,43.73184,0.1730355,0.1730355,0,0,0,0.1730355,413.6828,0.1008713,0,0,0.715818,0.1821426,0.1730355,0,0,0.4328041,4.164165,0.4328041,0,0.4328041,6.000012,100,0.1332184,0.190339,0.5726544,0,4.879983
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1835845,48.874,45.43181,0,0,0,0,0,0,0,0.1835845,0,0,0.1835845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332184,0,0.1468676,0,4.737273
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6595906,59.79968,46.49529,0.6142569,0.6142569,0,-1,0,0.6142569,107.3802,0.01300436,0,0,0.6595906,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1332184,0.6756826,0.5276725,0,5.21328
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2821757,52.35963,46.94647,0.4754145,0.4754145,0,-1,0,0.4754145,59.3536,0,5.551115E-17,0,0.2821757,0.5004364,0.4754145,0,0,0,4.553689,0,0.2182607,-0.2182607,5.769945,96.16556,0.1332184,0.522956,0.2257405,0,4.835865
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2869871,53.07427,47.54266,0.05038431,0.05038431,0,-1,0,0.05038431,569.5963,0,0,0,0.2869871,0.05303612,0.05038431,0,0,0.2425119,4.335428,0.233951,0,0.233951,5.99189,99.86464,0.1331835,0.05542274,0.2295897,0,4.622416
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1637782,50.13943,47.04315,0.5220829,0.5220829,0,-1,0,0.5220829,31.37015,0,0,0,0.1637782,0.5495609,0.5220829,0,0,0.008560857,4.545984,0,0.3857827,-0.3857827,5.58524,93.08714,0.1331835,0.5742912,0.1310226,0,4.709763
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07027066,46.86935,45.56877,1.25177,1.25177,0,-1,0,1.25177,5.613705,0,2.220446E-16,0,0.07027066,1.317652,1.25177,0,0,0.4372083,4.160202,0,1.247382,-1.247382,4.270384,71.17292,0.1331835,1.376947,0.05621653,0,4.230472
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,44.23136,44.23136,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.823188,2.91282,0,1.022499,-1.022499,3.192575,53.20948,0.1331835,1.068511,0,0,2.91282
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.00674,43.00674,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.959298,1.890321,0,0.873549,-0.873549,2.271774,37.86282,0.1331835,0.9128587,0,0,1.890321
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,41.78212,41.78212,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.929908,1.016772,0,0.4297256,-0.4297256,1.818803,30.31333,0.1331835,0.4490633,0,0,1.016772
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,40.67029,40.67029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407381,0.587046,0,0,0,1.818803,30.31333,0.1331835,0,0,0,0.587046
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,39.88073,39.88073,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.407381,0.587046,0,0.02627946,-0.02627946,1.791102,29.85164,0.1331835,0.02746204,0,0,0.587046
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.15563,39.15563,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.436581,0.5607665,0,0.2279444,-0.2279444,1.550828,25.84708,0.1331835,0.2382019,0,0,0.5607665
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,38.54332,38.54332,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.689852,0.3328221,0,0.258278,-0.258278,1.278579,21.3096,0.1331835,0.2699006,0,0,0.3328221
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.95518,37.95518,0.1020848,0.07081688,0,-1,0,0.07081688,0,0,0.03126791,0.04147639,0,0.07454409,0.07081688,0,0,4.976828,0.07454409,0,0.07454409,-0.07454409,1.200002,20,0.1331835,0.1122933,0,0,0.07454409
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,37.45566,37.45566,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331835,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.04477,37.04477,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331835,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,36.75473,36.75473,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333314,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008598085,36.63,36.4808,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.93666,2.220446E-16,0,0,0.008598085,0,0,1.452632,1.38,3.679654,1.242,1.388598,0,1.388598,3.826525,63.77529,0.1335215,0.1593134,0.006878469,1.7,1.250598
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2378341,40.41601,36.19075,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,45.50954,0,0,0,0.2378341,0,0,1.177397,1.118527,2.291056,2.491738,1.356361,0,1.356361,5.113283,85.22121,0.1337504,0.5748631,0.1902673,1.7,2.729572
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5894903,47.79496,36.81918,0.6033267,0.6033267,0,0,0,0.6033267,97.70664,0,0,0,0.5894903,0.6350808,0.6033267,0,0,0.9346949,3.712464,0,0.04559048,-0.04559048,5.065226,84.42027,0.1337504,0.6636594,0.4715922,0,4.301954
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8264838,54.61375,38.51915,0.5843249,0.5843249,0,-1,0,0.5843249,141.4425,0,0,0,0.8264838,0.6150789,0.5843249,0,0,0.985351,3.666873,0.211405,0,0.211405,5.265782,87.76286,0.133719,0.6427574,0.6611871,0,4.493357
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.962518,59.69189,40.29162,0.2353523,0.2353523,0,0,0,0.2353523,408.969,0,0,0,0.962518,0.2477393,0.2353523,0,0,0.773946,3.857138,0.7147787,0,0.7147787,5.943881,99.06448,0.1336127,0.2588876,0.7700144,0,4.819655
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.201369,67.5848,41.99159,0.2290066,0.2290066,0,0,0,0.2290066,524.6,0.9011418,0,0,1.201369,0.2410595,0.2290066,0,0,0.05916721,4.500438,0.05916721,0,0.05916721,6.000012,100,0.1336039,0.2519072,0.9610949,0,5.701807
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.231237,70.41444,43.64322,0,0,0,0,0,0,0,1.231237,0,0,1.231237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336039,0,0.9849896,0,5.784926
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.105162,69.12521,45.31901,0.3982795,0.3982795,0,0,0,0.3982795,277.4841,0.6859205,0,0,1.105162,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1336039,0.4381074,0.8841297,0,5.658851
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9835649,67.29184,46.3825,0,0,0,-1,0,0,0,0.9835649,0,0,0.9835649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336039,0,0.7868519,0,5.537254
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8312349,64.09198,46.81756,0.7076347,0.7076347,0,-1,0,0.7076347,117.4667,0.08635626,0,0,0.8312349,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1336039,0.7783982,0.6649879,0,5.384924
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3867965,54.95527,47.4057,0.6120808,0.6120808,0,-1,0,0.6120808,63.1937,0,0,0,0.3867965,0.6442956,0.6120808,0,0,0,4.553689,0,0.2574991,-0.2574991,5.728584,95.47621,0.1336039,0.6732889,0.3094372,0,4.940485
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3228339,53.1731,46.94647,1.0612,1.0612,0,-1,0,1.0612,30.4216,0,0,0,0.3228339,1.117052,1.0612,0,0,0.2861101,4.29619,0,0.7942182,-0.7942182,4.891405,81.52325,0.1336039,1.16732,0.2582671,0,4.619024
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07597063,46.88638,45.48014,0.7436544,0.7436544,0,-1,0,0.7436544,10.21585,0,0,0,0.07597063,0.7827941,0.7436544,0,0,1.168575,3.501971,0,0.7068235,-0.7068235,4.146347,69.10565,0.1336039,0.8180198,0.0607765,0,3.577942
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,44.14273,44.14273,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.953934,2.795148,0,0.9419732,-0.9419732,3.15342,52.5569,0.1336039,0.984362,0,0,2.795148
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,42.94228,42.94228,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.000571,1.853175,0,1.001927,-1.001927,2.097296,34.95486,0.1336039,1.047014,0,0,1.853175
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,41.71766,41.71766,1.145887,0.8086851,0,-1,0,0.8086851,0,0,0.3372022,0.451791,0,0.8512474,0.8086851,0,0,4.113824,0.8512474,0,0.8512474,-0.8512474,1.200002,20,0.1336039,1.260476,0,0,0.8512474
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,40.63,40.63,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,39.79211,39.79211,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.09117,39.09117,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,38.47886,38.47886,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,37.86655,37.86655,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,37.3912,37.3912,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,36.98032,36.98032,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336039,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,36.68222,36.68222,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338166,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01869577,36.741,36.41634,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.77131,0,0,0,0.01869577,0,0,1.452632,1.38,3.679654,1.242,1.398696,0,1.398696,3.836105,63.93495,0.1339972,0.1392249,0.01495662,1.7,1.260696
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2184705,40.01393,36.14241,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.37301,0,0,0,0.2184705,0,0,0.8389652,0.797017,2.280959,2.500826,1.015487,0,1.015487,4.79948,79.99119,0.1341981,0.9471382,0.1747764,1.7,2.719297
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5736811,47.40957,36.75473,0.2353447,0.2353447,0.9635447,0,0.3191477,0.2353447,243.7621,0,0,0,0.5736811,0,0,0.7282001,0.69179,1.265471,3.414765,1.265471,0,1.265471,6.000012,100,0.1341909,0.2588792,0.4589449,1.7,3.988446
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9473488,57.23117,38.45469,0.3858248,0.3858248,0,-1,0,0.3858248,245.5386,0.5412174,0,0,0.9473488,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1341909,0.4244073,0.7578791,0,5.501038
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9368804,58.98747,40.19494,0,0,0,0,0,0,0,0.9368804,0,0,0.9368804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341909,0,0.7495043,0,5.490569
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7410148,56.48353,41.87074,0,0,0,0,0,0,0,0.7410148,0,0,0.7410148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341909,0,0.5928119,0,5.294704
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6659195,56.67977,43.53042,0.7930436,0.7930436,0,0,0,0.7930436,83.97011,0,0,0,0.6659195,0.8347827,0.7930436,0,0,0,4.553689,0,0.1688632,-0.1688632,5.822015,97.03338,0.1341909,0.872348,0.5327356,0,5.219608
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6540639,58.26088,45.20622,0,0,0,0,0,0,0,0.4664381,0,0,0.6540639,0,0,0,0,0.1876258,4.384826,0.1876258,0,0.1876258,6.000012,100,0.1341631,0,0.5232511,0,5.038889
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5212952,56.55457,46.26971,0.05480235,0.05480235,0,-1,0,0.05480235,951.2278,0.4636086,0,0,0.5212952,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1341631,0.06028259,0.4170362,0,5.074984
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5088003,56.73092,46.6806,0.4529538,0.4529538,0,-1,0,0.4529538,112.3294,0.03200693,0,0,0.5088003,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1341631,0.4982491,0.4070403,0,5.06249
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2343274,51.69598,47.2204,1.087842,1.087842,0,-1,0,1.087842,21.54056,0,2.220446E-16,0,0.2343274,1.145097,1.087842,0,0,0,4.553689,0,0.9107698,-0.9107698,5.039977,83.99944,0.1341631,1.196627,0.1874619,0,4.788016
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1616102,49.81811,46.76922,0.6938237,0.6938237,0,-1,0,0.6938237,23.29269,0,1.110223E-16,0,0.1616102,0.7303407,0.6938237,0,0,1.011966,3.642919,0,0.5687305,-0.5687305,4.440482,74.00788,0.1341631,0.7632061,0.1292882,0,3.804529
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06688256,46.57874,45.34318,1.188258,1.188258,0,-1,0,1.188258,5.628623,0,2.220446E-16,0,0.06688256,1.250798,1.188258,0,0,1.643889,3.074189,0,1.183915,-1.183915,3.192526,53.20865,0.1341631,1.307084,0.05350604,0,3.141071
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.00577,44.00577,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.959351,1.890273,0,0.4948602,-0.4948602,2.670897,44.51486,0.1341631,0.5171289,0,0,1.890273
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509195,1.395413,0,0,0,2.670897,44.51486,0.1341631,0,0,0,1.395413
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,41.60487,41.60487,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.509195,1.395413,0,0.7826003,-0.7826003,1.845964,30.766,0.1341631,0.8178173,0,0,1.395413
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,40.51721,40.51721,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.378751,0.612813,0,0.1492795,-0.1492795,1.68861,28.14344,0.1341631,0.1559971,0,0,0.612813
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,39.69543,39.69543,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.544617,0.4635335,0,0.01992361,-0.01992361,1.667608,27.79342,0.1341631,0.02082018,0,0,0.4635335
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,38.99449,38.99449,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.566754,0.4436099,0,0.1459918,-0.1459918,1.513719,25.22861,0.1341631,0.1525615,0,0,0.4436099
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,38.38218,38.38218,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.728968,0.297618,0,0.09554937,-0.09554937,1.413001,23.54998,0.1341631,0.0998491,0,0,0.297618
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,37.76987,37.76987,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.005793848,0,0.1892431,0.179781,0,0,4.835134,0.2020686,0,0.1892431,-0.1892431,1.213522,20.22532,0.1341631,0.1977591,0,0,0.2020686
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,37.3187,37.3187,0.3166729,0.01218425,0,-1,0,0.01218425,0,0,0.3044886,0.3361559,0,0.01282553,0.01218425,0,0,5.045404,0.01282553,0,0.01282553,-0.01282553,1.200002,20,0.1341631,0.3483401,0,0,0.01282553
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,36.91586,36.91586,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341631,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341631,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.0155886,36.61433,36.34383,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,46.45398,0,0,0,0.0155886,0,0,1.452632,1.38,5.059654,0,1.395589,0,1.395589,2.523974,42.06615,0.1343118,0.0369128,0.01247088,1.7,0.0155886
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1762984,39.16143,36.05379,0.565051,0.565051,1.7,0,0.5202,0.565051,31.20044,0,0,0,0.1762984,0,0,1.134949,1.078202,3.664066,1.25603,1.2545,0,1.2545,3.714097,61.9015,0.1345523,0.6215561,0.1410387,1.7,1.432328
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1835409,39.95777,36.70639,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,287.2538,2.220446E-16,0,0,0.1835409,0,0,1.452632,1.38,2.409566,2.38508,1.563541,0,1.563541,5.197402,86.6232,0.1346852,0.07028455,0.1468327,1.7,2.568621
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.273175,43.30831,38.36607,1.277849,1.277849,0,-1,0,1.277849,21.37772,0,2.220446E-16,0.02563434,0.273175,1.345105,1.277849,0,0,0.8460249,3.792267,0,1.07193,-1.07193,4.067489,67.79135,0.1346852,1.405634,0.21854,0,4.065442
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3904864,47.35623,40.10632,0.7709024,0.7709024,0,0,0,0.7709024,50.65316,0,0,0,0.3904864,0.8114762,0.7709024,0,0,2.037058,2.720337,0,0.4209898,-0.4209898,3.623727,60.39533,0.1346852,0.8479927,0.3123891,0,3.110823
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1692081,44.87403,41.78212,0,0,0,0,0,0,0,0,0,0,0.1692081,0,0,0,0,2.504824,2.299347,0.1692081,0,0.1692081,3.784252,63.07074,0.1346601,0,0.1353665,0,2.468555
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4017528,51.08432,43.4418,0.6610568,0.6610568,0,0,0,0.6610568,60.77433,0,1.110223E-16,0,0.4017528,0.6958492,0.6610568,0,0,2.335616,2.451634,0,0.2940964,-0.2940964,3.474247,57.904,0.1346601,0.7271625,0.3214023,0,2.853387
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3782056,52.37363,45.1176,0.9492231,0.9492231,0,0,0,0.9492231,39.8437,0,0,0,0.3782056,0.9991822,0.9492231,0,0,2.66239,2.157538,0,0.6209766,-0.6209766,2.81968,46.99458,0.1346601,1.044145,0.3025645,0,2.535743
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6869143,60.06159,46.18108,0,0,0,-1,0,0,0,0,0,0,0.6869143,0,0,0,0,3.352364,1.536561,0.6869143,0,0.6869143,3.471344,57.85563,0.1345584,0,0.5495315,0,2.223476
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5150272,56.75919,46.58392,0.1370182,0.1370182,0,-1,0,0.1370182,375.8824,0,0,0,0.5150272,0.1442297,0.1370182,0,0,2.66545,2.154784,0.3707975,0,0.3707975,3.823114,63.71844,0.1345036,0.15072,0.4120217,0,2.669811
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1093971,49.23614,47.18011,0,0,0,-1,0,0,0,0,0,0,0.1093971,0,0,0,0,2.294652,2.488502,0.1093971,0,0.1093971,3.926897,65.44815,0.1344874,0,0.08751769,0,2.597899
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1786973,50.05712,46.6806,0,0,0,-1,0,0,0,0,0,0,0.1786973,0,0,0,0,2.185255,2.586959,0.1786973,0,0.1786973,4.096424,68.2736,0.134461,0,0.1429579,0,2.765657
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07602327,46.67597,45.27067,0.6577535,0.6577535,0,-1,0,0.6577535,11.55802,0,1.110223E-16,0,0.07602327,0.6923721,0.6577535,0,0,2.006558,2.747787,0,0.6163488,-0.6163488,3.446736,57.44548,0.134461,0.7235288,0.06081862,0,2.82381
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,43.95743,43.95743,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.69139,2.131438,0,0.2837487,-0.2837487,3.147638,52.46053,0.134461,0.2965175,0,0,2.131438
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,42.78115,42.78115,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.006666,1.84769,0,1.054858,-1.054858,2.03572,33.9286,0.134461,1.102327,0,0,1.84769
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,41.55653,41.55653,0.9607427,0.75319,0,-1,0,0.75319,0,0,0.2075527,0.3036269,0,0.7928315,0.75319,0,0,4.17873,0.7928315,0,0.7928315,-0.7928315,1.200002,20,0.134461,1.056817,0,0,0.7928315
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,40.46887,40.46887,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,39.63097,39.63097,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,38.93004,38.93004,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,38.31773,38.31773,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,37.70542,37.70542,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,37.25424,37.25424,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134461,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,36.55331,36.55331,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1346259,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005969675,36.407,36.30355,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.53807,2.220446E-16,0,0,0.005969675,0,0,1.452632,1.38,3.679654,1.242,1.38597,0,1.38597,3.824032,63.73373,0.1347801,0.05691285,0.00477574,1.7,1.24797
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1055539,37.85102,36.00545,0.65713,0.65713,1.7,0,0.5202,0.65713,16.06286,0,0,0,0.1055539,0,0,1.04287,0.9907265,2.293685,2.489373,1.09628,0,1.09628,4.864055,81.06741,0.1349978,0.722843,0.08444309,1.7,2.594927
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1767071,39.76857,36.64193,1.665408,1.665408,0.425,0,0.172125,1.665408,10.61044,0,2.220446E-16,0,0.1767071,1.305693,1.240409,0,0,1.197404,3.476025,0,1.128986,-1.128986,3.673999,61.23319,0.1349978,1.831949,0.1413657,1.7,3.652732
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2809222,43.37821,38.29356,0.1396043,0.1396043,0,-1,0,0.1396043,201.2275,0,0,0,0.2809222,0.1469519,0.1396043,0,0,2.451833,2.347039,0.1339703,0,0.1339703,3.801094,63.35144,0.1349781,0.1535647,0.2247377,0,2.627961
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2132661,43.89035,40.0177,0,0,0,0,0,0,0,0,0,0,0.2132661,0,0,0,0,2.317863,2.467612,0.2132661,0,0.2132661,4.003416,66.72347,0.1349466,0,0.1706129,0,2.680878
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1555525,44.55426,41.71766,0.4984919,0.4984919,0,0,0,0.4984919,31.20462,0,0,0,0.1555525,0.5247284,0.4984919,0,0,2.104597,2.659552,0,0.3691759,-0.3691759,3.614271,60.23772,0.1349466,0.5483411,0.124442,0,2.815104
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1357708,45.84144,43.34512,0.7229864,0.7229864,0,0,0,0.7229864,18.77916,0,0,0,0.1357708,0.7610383,0.7229864,0,0,2.514792,2.290376,0,0.6252676,-0.6252676,2.955181,49.25291,0.1349466,0.795285,0.1086166,0,2.426147
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3012338,50.73825,45.02092,0.8438734,0.8438734,0,0,0,0.8438734,35.69656,0,0,0,0.3012338,0.8882878,0.8438734,0,0,3.209534,1.665108,0,0.587054,-0.587054,2.336372,38.93945,0.1349466,0.9282607,0.240987,0,1.966342
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1767749,49.43523,46.10857,0.9361244,0.9361244,0,-1,0,0.9361244,18.8837,0,1.110223E-16,0,0.1767749,0.9853942,0.9361244,0,0,3.861816,1.078054,0,0.8086192,-0.8086192,1.484012,24.73348,0.1349466,1.029737,0.1414199,0,1.254829
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2001615,50.33255,46.54363,0,0,0,-1,0,0,0,0,0,0,0.2001615,0,0,0,0,4.760282,0.2694352,0.2001615,0,0.2001615,1.673902,27.89831,0.134917,0,0.1601292,0,0.4695967
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1103992,49.15723,47.08344,0.3309714,0.3309714,0,-1,0,0.3309714,33.35612,0,5.551115E-17,0,0.1103992,0.348391,0.3309714,0,0,4.560121,0.4495806,0,0.2379918,-0.2379918,1.423037,23.71723,0.134917,0.3640686,0.08831939,0,0.5599798
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08794279,48.22591,46.58392,1.062976,0.284555,0,-1,0,0.284555,30.90537,0,0.778421,0.9515552,0.08794279,0.2995316,0.284555,0,0,4.824556,0.2115888,0,0.2115888,-0.2115888,1.200002,20,0.134917,1.169274,0.07035424,0,0.2995316
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07651024,46.62001,45.20622,0.1837155,0.07268473,0,-1,0,0.07268473,105.2632,0,0.1110308,0.1875501,0.07651024,0.07651024,0.07268473,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.2020871,0.06120819,0,0.07651024
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,43.89297,43.89297,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,39.58263,39.58263,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,38.8817,38.8817,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,38.26939,38.26939,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.65708,37.65708,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,37.23007,37.23007,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,36.81918,36.81918,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134917,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009977662,36.42814,36.25521,0,0,0,0,0,0,0,0,0,0,0.009977662,0,0,0,0,5.059654,0,0.009977662,0,0.009977662,1.209468,20.15776,0.1349156,0,0.007982129,0,0.009977662
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07630166,37.28658,35.95711,0.7501975,0.7501975,0.66918,0,0.2387861,0.7501975,10.17088,0,1.110223E-16,0,0.07630166,0.08528155,0.08101748,0,0,5.049677,0.008979896,0,0.008979896,-0.008979896,1.200002,20,0.1349156,0.8252172,0.06104133,1.7,0.08528155
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08998994,38.17014,36.59359,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.01698,0,0,0,0.08998994,0,0,0.9511433,0.9035861,5.059654,0,0.9935761,0,0.9935761,2.142591,35.70979,0.1351126,0.8237423,0.07199195,1.7,0.08998994
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1645525,41.18265,38.24522,0.8262112,0.8262112,0,-1,0,0.8262112,19.91652,0,1.110223E-16,0.02805975,0.1645525,0.869696,0.8262112,0,0,4.066078,0.8942185,0,0.7051435,-0.7051435,1.399305,23.3217,0.1351126,0.9088323,0.131642,0,1.058771
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09201419,41.61638,39.96936,1.220176,1.220176,0.9531411,0,0.3163075,1.220176,7.541059,0,0,0,0.09201419,0.2810892,0.2670348,0,0,4.849571,0.189075,0,0.189075,-0.189075,1.200002,20,0.1351126,1.342193,0.07361135,1.7,0.2810892
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05836288,42.7213,41.66932,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05836288,0,0,1.452632,1.38,5.059654,0,1.438363,0,1.438363,2.564553,42.74247,0.1352406,0,0.0466903,1.7,0.05836288
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1069736,45.28075,43.32095,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.06492,0,0,0,0.1069736,0,0,0.8133506,0.7726831,3.621291,1.294527,0.8796567,0,0.8796567,3.399069,56.65104,0.1354133,0.9753143,0.08557885,1.7,1.4015
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1927106,48.61196,45.0048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1927106,0,0,1.452632,1.38,2.741635,2.086218,1.572711,0,1.572711,4.891073,81.51772,0.1355207,0,0.1541685,1.7,2.278928
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2268943,50.36412,46.06829,0.3387016,0.3387016,0,-1,0,0.3387016,66.98946,0,0,0,0.2268943,0.356528,0.3387016,0,0,1.168924,3.501657,0,0.1296336,-0.1296336,4.754427,79.2403,0.1355207,0.3725717,0.1815155,0,3.728551
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1166447,48.63874,46.45501,0.4732153,0.4732153,0,-1,0,0.4732153,24.6494,0,0,0,0.1166447,0.4981213,0.4732153,0,0,1.312962,3.372024,0,0.3814766,-0.3814766,4.352315,72.53845,0.1355207,0.5205368,0.0933158,0,3.488668
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1037976,48.94186,46.99481,1.214926,1.214926,0,-1,0,1.214926,8.54353,0,2.220446E-16,0,0.1037976,1.278869,1.214926,0,0,1.736825,2.990547,0,1.175072,-1.175072,3.113681,51.89458,0.1355207,1.336419,0.08303805,0,3.094344
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09378254,48.24656,46.49529,0,0,0,-1,0,0,0,0,0,0,0.09378254,0,0,0,0,3.04246,1.815475,0.09378254,0,0.09378254,3.202651,53.37741,0.1355069,0,0.07502604,0,1.909258
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07347584,46.47404,45.1176,0.8314559,0.8314559,0,-1,0,0.8314559,8.837009,0,0,0,0.07347584,0.8752168,0.8314559,0,0,2.948677,1.899879,0,0.8017409,-0.8017409,2.357542,39.29229,0.1355069,0.9146015,0.05878067,0,1.973355
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,43.80435,43.80435,1.633967,1.043231,0,-1,0,1.043231,0,0,0.5907354,0.7541321,0,1.098138,1.043231,0,0,3.8395,1.098138,0,1.098138,-1.098138,1.200002,20,0.1355069,1.797364,0,0,1.098138
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,42.66835,42.66835,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,41.44373,41.44373,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,40.35608,40.35608,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,39.54235,39.54235,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,38.84142,38.84142,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,38.2291,38.2291,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,37.61679,37.61679,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.16562,37.16562,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,36.7789,36.7789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355069,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,36.45663,36.45663,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356542,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001928176,36.22413,36.19075,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8292221,2.220446E-16,0,0,0.001928176,0,0,1.452632,1.38,3.679654,1.242,1.381928,0,1.381928,3.820198,63.66983,0.1358654,0.2557811,0.001542541,1.7,1.243928
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04453255,36.66563,35.89266,1.176963,1.176963,1.7,0,0.5202,1.176963,3.783682,0,0,0,0.04453255,0,0,0.5230367,0.4968849,2.297726,2.485735,0.5414174,0,0.5414174,4.333831,72.23038,0.1359715,1.29466,0.03562604,1.7,2.530268
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06470317,37.68344,36.55331,1.097799,1.097799,1.7,0,0.5202,1.097799,5.893901,0,0,0,0.06470317,0,0,0.6022013,0.5720912,1.756309,2.973011,0.6367944,0,0.6367944,4.937947,82.29896,0.1360957,1.207579,0.05176254,1.7,3.037714
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1725954,41.23869,38.15659,0.849035,0.849035,0,-1,0,0.849035,20.32843,0,1.110223E-16,0,0.1725954,0.893721,0.849035,0,0,1.119514,3.546126,0,0.7211255,-0.7211255,4.177814,69.6301,0.1360957,0.9339384,0.1380764,0,3.718721
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2648146,44.71474,39.88073,1.104762,1.104762,0,0,0,1.104762,23.97029,0,0,0,0.2648146,1.162907,1.104762,0,0,1.920765,2.825001,0,0.8980923,-0.8980923,3.231142,53.85226,0.1360957,1.215238,0.2118517,0,3.089815
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2812333,46.78291,41.5807,0,0,0,0,0,0,0,0,0,0,0.2812333,0,0,0,0,2.918645,1.926908,0.2812333,0,0.2812333,3.497943,58.29893,0.1360543,0,0.2249866,0,2.208141
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2116097,47.13128,43.20815,0.8081113,0.8081113,0,0,0,0.8081113,26.18571,0,0,0,0.2116097,0.8506435,0.8081113,0,0,2.637412,2.180018,0,0.6390338,-0.6390338,2.824342,47.07228,0.1360543,0.8889224,0.1692877,0,2.391628
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.107455,46.88095,44.89201,0.2586297,0.2586297,0,0,0,0.2586297,41.54782,0,0,0,0.107455,0.2722418,0.2586297,0,0,3.34745,1.540984,0,0.1647868,-0.1647868,2.650642,44.17728,0.1360543,0.2844927,0.08596401,0,1.648439
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03781958,46.6545,45.95549,0.2763187,0.2763187,0,-1,0,0.2763187,13.68694,0,5.551115E-17,0,0.03781958,0.2908618,0.2763187,0,0,3.530546,1.376197,0,0.2530422,-0.2530422,2.383912,39.73179,0.1360543,0.3039505,0.03025566,0,1.414017
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09762678,48.16429,46.34221,0,0,0,-1,0,0,0,0,0,0,0.09762678,0,0,0,0,3.811704,1.123155,0.09762678,0,0.09762678,2.476529,41.2754,0.1360399,0,0.07810142,0,1.220782
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05373459,47.85875,46.85785,0.3756605,0.3756605,0,-1,0,0.3756605,14.30403,0,0,0,0.05373459,0.3954321,0.3756605,0,0,3.714077,1.211019,0,0.3416975,-0.3416975,2.116348,35.2724,0.1360399,0.4132265,0.04298767,0,1.264754
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03362744,47.03778,46.41472,0.527341,0.527341,0,-1,0,0.527341,6.376791,0,1.110223E-16,0,0.03362744,0.5550959,0.527341,0,0,4.093741,0.8693219,0,0.5214684,-0.5214684,1.566672,26.11115,0.1360399,0.5800751,0.02690195,0,0.9029493
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.0758653,46.42099,45.02092,0,0,0,-1,0,0,0,0,0,0,0.0758653,0,0,0,0,4.673151,0.3478535,0.0758653,0,0.0758653,1.638644,27.31068,0.1360287,0,0.06069224,0,0.4237188
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,43.73184,43.73184,0.6140053,0.3953256,0,-1,0,0.3953256,0,0,0.2186797,0.2800802,0,0.4161322,0.3953256,0,0,4.597285,0.4161322,0,0.4161322,-0.4161322,1.200002,20,0.1360287,0.6754059,0,0,0.4161322
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,41.39539,41.39539,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,40.30774,40.30774,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,39.49401,39.49401,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,38.79308,38.79308,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.18076,38.18076,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,37.56845,37.56845,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.11728,37.11728,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,36.73056,36.73056,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360287,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,36.41634,36.41634,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362204,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02253607,36.53326,36.14241,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.777629,0,0,0,0.02253607,0,0,1.452632,1.38,3.679654,1.242,1.402536,0,1.402536,3.839748,63.99567,0.136426,0.2535347,0.01802886,1.7,1.264536
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2611849,40.48645,35.84432,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,88.51939,0,0,0,0.2611849,0,0,1.40494,1.334693,2.277118,2.504282,1.595878,0,1.595878,5.353731,89.22867,0.1366081,0.3245655,0.2089479,1.7,2.765467
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3793983,43.34647,36.4808,0.3164565,0.3164565,0,0,0,0.3164565,119.8896,0,0,0,0.3793983,0.3331121,0.3164565,0,0,0.68124,3.940573,0.04628626,0,0.04628626,5.397642,89.96052,0.1366013,0.3481021,0.3035187,0,4.319971
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6674232,50.76159,38.09214,0.8698297,0.8698297,0,-1,0,0.8698297,76.73033,0,1.110223E-16,0,0.6674232,0.9156102,0.8698297,0,0,0.6349537,3.982231,0,0.248187,-0.248187,5.13603,85.60033,0.1366013,0.9568127,0.5339385,0,4.649654
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7629254,54.67973,39.81628,0.9712583,0.9712583,0,0,0,0.9712583,78.55021,0,0,0,0.7629254,1.022377,0.9712583,0,0,0.9107171,3.734044,0,0.2594517,-0.2594517,4.862544,81.04224,0.1366013,1.068384,0.6103404,0,4.496969
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8921451,59.46163,41.50819,0.2624998,0.2624998,0,0,0,0.2624998,339.865,0,0,0,0.8921451,0.2763156,0.2624998,0,0,1.198997,3.474592,0.6158295,0,0.6158295,5.446771,90.77934,0.1365107,0.2887498,0.7137161,0,4.366737
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.000378,63.90604,43.1437,0.4265028,0.4265028,0,0,0,0.4265028,234.5537,0,0,0,1.000378,0.4489503,0.4265028,0,0,0.5831673,4.028838,0.5514278,0,0.5514278,5.969901,99.49815,0.1364297,0.4691531,0.8003025,0,5.029216
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8593202,62.47675,44.8195,1.213694,1.213694,0,0,0,1.213694,70.80202,0,0,0,0.8593202,1.277573,1.213694,0,0,0.03173948,4.525124,0,0.4182528,-0.4182528,5.529024,92.15022,0.1364297,1.335064,0.6874561,0,5.384444
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7491539,61.13359,45.88298,0.7612744,0.7612744,0,-1,0,0.7612744,98.40787,0,0,0,0.7491539,0.8013415,0.7612744,0,0,0.4964648,4.106871,0,0.05218758,-0.05218758,5.474013,91.23338,0.1364297,0.8374019,0.5993231,0,4.856024
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5847555,57.91343,46.26971,0.6799846,0.6799846,0,-1,0,0.6799846,85.99541,0,0,0,0.5847555,0.7157733,0.6799846,0,0,0.554451,4.054683,0,0.1310178,-0.1310178,5.335909,88.93163,0.1364297,0.7479831,0.4678044,0,4.639439
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2862225,52.30642,46.81756,0.4440677,0.4440677,0,-1,0,0.4440677,64.45471,0,0,0,0.2862225,0.4674396,0.4440677,0,0,0.7000263,3.923665,0,0.1812171,-0.1812171,5.144889,85.74798,0.1364297,0.4884744,0.228978,0,4.209888
