Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.335857,52.84627,46.3825,0.6158621,0.6158621,0,-1,0,0.6158621,54.53444,0,1.110223E-16,0,0.335857,0.6482759,0.6158621,0,0,0.9013787,3.742448,0,0.3124189,-0.3124189,4.815571,80.25935,0.1364297,0.6774483,0.2686856,0,4.078305
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07552487,46.37401,44.98063,1.250735,1.250735,0,-1,0,1.250735,6.038439,0,2.220446E-16,0,0.07552487,1.316563,1.250735,0,0,1.248511,3.430029,0,1.241038,-1.241038,3.507401,58.45657,0.1364297,1.375808,0.06041989,0,3.505554
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627442,2.188991,0,0,0,3.507401,58.45657,0.1364297,0,0,0,2.188991
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,42.55556,42.55556,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.627442,2.188991,0,0.6138451,-0.6138451,2.860352,47.67244,0.1364297,0.6414682,0,0,2.188991
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,41.33094,41.33094,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.309492,1.575146,0,0.5167685,-0.5167685,2.31563,38.59376,0.1364297,0.5400231,0,0,1.575146
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,40.26745,40.26745,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.88368,1.058377,0,0.157261,-0.157261,2.149862,35.83097,0.1364297,0.1643378,0,0,1.058377
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,39.45372,39.45372,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.058414,0.9011162,0,0.08192705,-0.08192705,2.063504,34.39166,0.1364297,0.08561376,0,0,0.9011162
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149444,0.8191892,0,0,0,2.063504,34.39166,0.1364297,0,0,0,0.8191892
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.13242,38.13242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149444,0.8191892,0,0,0,2.063504,34.39166,0.1364297,0,0,0,0.8191892
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,37.52011,37.52011,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.149444,0.8191892,0,0.01302151,-0.01302151,2.049778,34.1629,0.1364297,0.01360748,0,0,0.8191892
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.06894,37.06894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163913,0.8061677,0,0,0,2.049778,34.1629,0.1364297,0,0,0,0.8061677
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,36.68222,36.68222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163913,0.8061677,0,0,0,2.049778,34.1629,0.1364297,0,0,0,0.8061677
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,36.368,36.368,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.163913,0.8061677,0,0.176197,-0.176197,1.86405,31.06743,0.1364297,0.1841259,0,0,0.8061677
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0108555,36.28205,36.09408,0.07951987,0.07951987,0,0,0,0.07951987,13.6513,0,0,0,0.0108555,0.08370512,0.07951987,0,0,4.359687,0.6299706,0,0.07284962,-0.07284962,1.787259,29.7876,0.1364297,0.08747185,0.008684397,0,0.6408261
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.323582,41.59529,35.80404,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.29184,0,0,0,0.323582,0.3775226,0.3586465,0,0,4.440631,0.557121,0,0.05394062,-0.05394062,1.730401,28.83996,0.1364297,0.8620111,0.2588656,1.7,0.880703
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.688143,49.40385,36.45663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.688143,0,0,1.452632,1.38,4.500565,0.5031804,2.068143,0,2.068143,3.692414,61.54011,0.1364615,0,0.5505144,1.7,1.191323
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9927391,57.76756,38.01963,0.575052,0.575052,0,-1,0,0.575052,172.6347,0,0,0,0.9927391,0.6053178,0.575052,0,0,2.432422,2.364509,0.3874213,0,0.3874213,4.059954,67.66576,0.1364048,0.6325572,0.7941913,0,3.357248
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.091006,62.10349,39.74377,0.5979607,0.5979607,0,0,0,0.5979607,182.4545,0,0,0,1.091006,0.6294323,0.5979607,0,0,2.045001,2.713188,0.4615737,0,0.4615737,4.497841,74.96387,0.1363372,0.6577567,0.8728048,0,3.804194
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.354446,71.05634,41.4679,0.245171,0.245171,0,0,0,0.245171,552.4496,0,0,0,1.354446,0.2580747,0.245171,0,0,1.583427,3.128605,1.096371,0,1.096371,5.537951,92.29899,0.1361771,0.2696881,1.083557,0,4.483051
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.40104,74.48637,43.09536,0.7538654,0.7538654,0,0,0,0.7538654,185.8475,0.1204414,0,0,1.40104,0.7935425,0.7538654,0,0,0.4870557,4.115339,0.4870557,0,0.4870557,6.000012,100,0.1361061,0.8292519,1.120832,0,5.516378
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.383678,76.16562,44.77116,1.035037,1.035037,0,0,0,1.035037,133.6839,0.2941656,0,0,1.383678,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1361061,1.13854,1.106942,0,5.937367
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.105375,69.79312,45.86687,0.09908082,0.09908082,0,-1,0,0.09908082,1115.63,1.00108,0,0,1.105375,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1361061,0.1089889,0.8843001,0,5.659064
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9290197,65.76556,46.22942,0.8264238,0.8264238,0,-1,0,0.8264238,112.4145,0.05909997,0,0,0.9290197,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1361061,0.9090662,0.7432158,0,5.482709
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6831986,60.62872,46.76922,0,0,0,-1,0,0,0,0.6831986,0,0,0.6831986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361061,0,0.5465589,0,5.236887
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3595682,53.28239,46.34221,0.3557554,0.3557554,0,-1,0,0.3557554,101.0718,0,0,0,0.3595682,0.3744793,0.3557554,0,0,0,4.553689,0,0.0149111,-0.0149111,5.984294,99.73804,0.1361061,0.3913309,0.2876546,0,4.913257
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.0748008,46.33614,44.95646,0.5235874,0.5235874,0,-1,0,0.5235874,14.28621,0,1.110223E-16,0,0.0748008,0.5511447,0.5235874,0,0,0.01656789,4.538778,0,0.4763439,-0.4763439,5.482184,91.36954,0.1361061,0.5759462,0.05984064,0,4.613579
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5458388,4.062434,0,0,0,5.482184,91.36954,0.1361061,0,0,0,4.062434
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,42.55556,42.55556,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5458388,4.062434,0,0.1606957,-0.1606957,5.312796,88.54642,0.1361061,0.167927,0,0,4.062434
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,41.33094,41.33094,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7243896,3.901738,0,0.392037,-0.392037,4.899552,81.65904,0.1361061,0.4096787,0,0,3.901738
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,40.24328,40.24328,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.159986,3.509701,0,0.1415547,-0.1415547,4.75034,79.17219,0.1361061,0.1479246,0,0,3.509701
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,39.45372,39.45372,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.317269,3.368147,0,0.01139605,-0.01139605,4.738328,78.97198,0.1361061,0.01190887,0,0,3.368147
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,38.74474,38.74474,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.329932,3.35675,0,0.05613949,-0.05613949,4.679152,77.98571,0.1361061,0.05866576,0,0,3.35675
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.13242,38.13242,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.392309,3.300611,0,0.3477054,-0.3477054,4.312638,71.87716,0.1361061,0.3633521,0,0,3.300611
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,37.504,37.504,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.778648,2.952906,0,0.0829609,-0.0829609,4.22519,70.41969,0.1361061,0.08669414,0,0,2.952906
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.06894,37.06894,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.870827,2.869945,0,0.1729863,-0.1729863,4.042846,67.38064,0.1361061,0.1807707,0,0,2.869945
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.063034,2.696959,0,0,0,4.042846,67.38064,0.1361061,0,0,0,2.696959
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,36.31966,36.31966,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.063034,2.696959,0,0.03395532,-0.03395532,4.007054,66.7841,0.1361061,0.03548332,0,0,2.696959
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02124573,36.43816,36.06991,0.1561929,0.1561929,0,0,0,0.1561929,13.60224,0,2.775558E-17,0,0.02124573,0.1644136,0.1561929,0,0,2.100762,2.663003,0,0.1431679,-0.1431679,3.856142,64.26891,0.1361061,0.1718122,0.01699658,0,2.684249
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2667065,40.52116,35.77987,0.1400101,0.1400101,0,0,0,0.1400101,190.4909,0,0,0,0.2667065,0.1473791,0.1400101,0,0,2.259837,2.519835,0.1193275,0,0.1193275,3.969346,66.15563,0.1360887,0.1540111,0.2133652,0,2.786542
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5609644,46.81097,36.43246,0.7454786,0.7454786,0,0,0,0.7454786,75.2489,0,1.110223E-16,0,0.5609644,0.7847143,0.7454786,0,0,2.14051,2.62723,0,0.2237499,-0.2237499,3.733493,62.22476,0.1360887,0.8200264,0.4487715,0,3.188195
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8657318,54.8941,38.00352,0.3907519,0.3907519,0,-1,0,0.3907519,221.5553,0,0,0,0.8657318,0.4113178,0.3907519,0,0,2.389121,2.40348,0.454414,0,0.454414,4.164588,69.40966,0.1360226,0.4298271,0.6925854,0,3.269212
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5706793,50.53661,39.7196,0.4029215,0.4029215,0,0,0,0.4029215,141.6353,0,0,0,0.5706793,0.4241279,0.4029215,0,0,1.934707,2.812453,0.1465514,0,0.1465514,4.303619,71.72684,0.1360013,0.4432137,0.4565434,0,3.383132
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6022962,53.02486,41.41956,0.1276372,0.1276372,0,0,0,0.1276372,471.8813,0,0,0,0.6022962,0.134355,0.1276372,0,0,1.788155,2.944349,0.4679412,0,0.4679412,4.747547,79.12562,0.1359332,0.1404009,0.4818369,0,3.546645
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.05756,65.23498,43.07925,0.3819672,0.3819672,0,0,0,0.3819672,276.8719,0,0,0,1.05756,0.4020707,0.3819672,0,0,1.320214,3.365496,0.6554891,0,0.6554891,5.369399,89.48979,0.135838,0.4201639,0.8460479,0,4.423056
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.093009,68.13136,44.75504,0.1774503,0.1774503,0,0,0,0.1774503,615.9519,0.2414936,0,0,1.093009,0.1867898,0.1774503,0,0,0.6647251,3.955436,0.6647251,0,0.6647251,6.000012,100,0.1357416,0.1951953,0.8744068,0,5.048445
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9852197,66.67025,45.81853,0.4031196,0.4031196,0,-1,0,0.4031196,244.3988,0.5608833,0,0,0.9852197,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1357416,0.4434316,0.7881758,0,5.538908
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6836581,59.98888,46.18108,0.07568444,0.07568444,0,-1,0,0.07568444,903.3007,0.6039903,0,0,0.6836581,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1357416,0.08325289,0.5469265,0,5.237347
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4266333,55.0108,46.6806,0.2143425,0.2143425,0,-1,0,0.2143425,199.0428,0.2010096,0,0,0.4266333,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1357416,0.2357768,0.3413066,0,4.980322
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.21624,50.38865,46.29388,0.4761316,0.4761316,0,-1,0,0.4761316,45.41601,0,0,0,0.21624,0.5011912,0.4761316,0,0,0,4.553689,0,0.2849512,-0.2849512,5.699647,94.99393,0.1357416,0.5237448,0.172992,0,4.769929
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07405698,46.27353,44.90812,0.3702789,0.3702789,0,-1,0,0.3702789,20.00032,0,5.551115E-17,0,0.07405698,0.3897673,0.3702789,0,0,0.3166125,4.268738,0,0.3157103,-0.3157103,5.366859,89.44747,0.1357416,0.4073068,0.05924559,0,4.342795
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,43.66739,43.66739,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6674017,3.953027,0,0.6552805,-0.6552805,4.676133,77.93539,0.1357416,0.6847681,0,0,3.953027
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,42.55556,42.55556,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.395491,3.297747,0,0.7711346,-0.7711346,3.863286,64.38796,0.1357416,0.8058356,0,0,3.297747
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,41.33094,41.33094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252307,2.526612,0,0,0,3.863286,64.38796,0.1357416,0,0,0,2.526612
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,40.21911,40.21911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252307,2.526612,0,0,0,3.863286,64.38796,0.1357416,0,0,0,2.526612
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252307,2.526612,0,0,0,3.863286,64.38796,0.1357416,0,0,0,2.526612
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,38.72862,38.72862,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.252307,2.526612,0,0.2440884,-0.2440884,3.605994,60.09978,0.1357416,0.2550723,0,0,2.526612
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523517,2.282524,0,0,0,3.605994,60.09978,0.1357416,0,0,0,2.282524
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,37.45566,37.45566,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.523517,2.282524,0,0.02702495,-0.02702495,3.577507,59.625,0.1357416,0.02824107,0,0,2.282524
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.02865,37.02865,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.553544,2.255499,0,0.06793476,-0.06793476,3.505898,58.43151,0.1357416,0.07099182,0,0,2.255499
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,36.64193,36.64193,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.629027,2.187564,0,0.09261697,-0.09261697,3.408271,56.8044,0.1357416,0.09678473,0,0,2.187564
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,36.31966,36.31966,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.731935,2.094947,0,0.006649299,-0.006649299,3.401262,56.68758,0.1357416,0.006948518,0,0,2.094947
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01815877,36.3684,36.05379,0.3246591,0.3246591,0,0,0,0.3246591,5.593179,0,5.551115E-17,0,0.01815877,0.3417464,0.3246591,0,0,2.739323,2.088298,0,0.3235877,-0.3235877,3.06017,51.00274,0.1357416,0.357125,0.01452701,0,2.106457
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2429736,40.08757,35.77987,0.2024595,0.2024595,0,0,0,0.2024595,120.011,0,0,0,0.2429736,0.2131152,0.2024595,0,0,3.098865,1.76471,0.02985835,0,0.02985835,3.088497,51.47484,0.1357373,0.2227054,0.1943789,0,2.007684
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3761879,43.2184,36.41634,1.662218,1.662218,0.425,0,0.172125,1.662218,22.63168,0,0,0,0.3761879,1.302335,1.237218,0,0,3.069007,1.791583,0,0.9261473,-0.9261473,2.112252,35.20412,0.1357373,1.82844,0.3009503,1.7,2.167771
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3737284,44.83072,38.00352,0.9744095,0.9744095,0,-1,0,0.9744095,38.35435,0,0,0.1786783,0.3737284,1.025694,0.9744095,0,0,4.098059,0.8654355,0,0.6519658,-0.6519658,1.425019,23.75027,0.1357373,1.07185,0.2989827,0,1.239164
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4153979,47.436,39.7196,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,44.59093,0,2.220446E-16,0,0.4153979,0.5332366,0.5065748,0,0,4.822466,0.2134697,0,0.1178387,-0.1178387,1.300806,21.68006,0.1357373,1.024732,0.3323183,1.7,0.6288676
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5984415,52.9706,41.44373,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5984415,0,0,1.452632,1.38,4.953398,0.095631,1.978441,0,1.978441,3.177721,52.96191,0.1357833,0,0.4787532,1.7,0.6940725
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.819247,59.57898,43.07925,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,153.1774,0,0,0,0.819247,0,0,1.165165,1.106906,2.974956,1.876228,1.926153,0,1.926153,5.00503,83.41701,0.1359164,0.5883189,0.6553976,1.7,2.695475
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6479631,57.63275,44.75504,0.4561388,0.4561388,0,0,0,0.4561388,142.0539,0,0,0,0.6479631,0.4801461,0.4561388,0,0,1.048803,3.609766,0.167817,0,0.167817,5.164236,86.07042,0.1358922,0.5017527,0.5183704,0,4.25773
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4613444,54.78893,45.79436,0.3444525,0.3444525,0,-1,0,0.3444525,133.9356,0,0,0,0.4613444,0.3625816,0.3444525,0,0,0.8809859,3.760802,0.09876279,0,0.09876279,5.25793,87.63199,0.1358779,0.3788978,0.3690755,0,4.222146
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.542681,56.88787,46.15691,0.806797,0.806797,0,-1,0,0.806797,67.26364,0,1.110223E-16,0,0.542681,0.84926,0.806797,0,0,0.7822231,3.849688,0,0.306579,-0.306579,4.934767,82.24596,0.1358779,0.8874767,0.4341448,0,4.392369
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3802712,54.05841,46.6806,0.2659468,0.2659468,0,-1,0,0.2659468,142.9877,0,0,0,0.3802712,0.279944,0.2659468,0,0,1.122866,3.543109,0.1003272,0,0.1003272,5.029946,83.83227,0.1358634,0.2925415,0.304217,0,3.92338
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2681228,51.35511,46.24554,1.001474,1.001474,0,-1,0,1.001474,26.77283,0,0,0,0.2681228,1.054183,1.001474,0,0,1.022539,3.633404,0,0.78606,-0.78606,4.201366,70.02263,0.1358634,1.101621,0.2144983,0,3.901526
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07438738,46.26342,44.89201,0.8055621,0.8055621,0,-1,0,0.8055621,9.23422,0,1.110223E-16,0,0.07438738,0.8479601,0.8055621,0,0,1.895939,2.847344,0,0.7735727,-0.7735727,3.385949,56.43237,0.1358634,0.8861184,0.0595099,0,2.921731
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,43.61905,43.61905,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.755465,2.073771,0,0.3188526,-0.3188526,3.049849,50.83071,0.1358634,0.333201,0,0,2.073771
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,42.50722,42.50722,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.109745,1.754918,0,0.5767429,-0.5767429,2.441908,40.69839,0.1358634,0.6026964,0,0,1.754918
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,41.2826,41.2826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.750571,1.178175,0,0,0,2.441908,40.69839,0.1358634,0,0,0,1.178175
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,40.19494,40.19494,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.750571,1.178175,0,0.001484541,-0.001484541,2.440343,40.67231,0.1358634,0.001551346,0,0,1.178175
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,39.38121,39.38121,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.75222,1.176691,0,0.003900387,-0.003900387,2.436232,40.60379,0.1358634,0.004075905,0,0,1.176691
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,38.68028,38.68028,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.756554,1.172791,0,0.119798,-0.119798,2.309954,38.49915,0.1358634,0.1251889,0,0,1.172791
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.06797,38.06797,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.889663,1.052992,0,0.005234532,-0.005234532,2.304436,38.40719,0.1358634,0.005470086,0,0,1.052992
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,37.43149,37.43149,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.895479,1.047758,0,0.2006532,-0.2006532,2.092929,34.88208,0.1358634,0.2096826,0,0,1.047758
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.00448,37.00448,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.118427,0.8471047,0,0.1355021,-0.1355021,1.950097,32.50156,0.1358634,0.1415997,0,0,0.8471047
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,36.61776,36.61776,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.268985,0.7116026,0,0.1622348,-0.1622348,1.779087,29.65139,0.1358634,0.1695354,0,0,0.7116026
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,36.30355,36.30355,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.449245,0.5493678,0,0.1131689,-0.1131689,1.659796,27.66322,0.1358634,0.1182614,0,0,0.5493678
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0201609,36.37894,36.02962,0.2896126,0.2896126,0,0,0,0.2896126,6.961333,0,5.551115E-17,0,0.0201609,0.3048553,0.2896126,0,0,4.574989,0.436199,0,0.2846945,-0.2846945,1.359702,22.66166,0.1358634,0.3185738,0.01612872,0,0.4563599
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2756378,40.66003,35.7557,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,53.82831,0,0,0,0.2756378,0,0,1.187932,1.128535,4.891316,0.1515045,1.404173,0,1.404173,2.691818,44.86354,0.1360714,0.5632753,0.2205102,1.7,0.4271423
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5352939,46.26076,36.39217,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5352939,0,0,1.452632,1.38,3.487143,1.41526,1.915294,0,1.915294,4.508825,75.14693,0.1361255,0,0.4282351,1.7,1.950554
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6504768,50.2626,37.95518,0.1826963,0.1826963,0,-1,0,0.1826963,356.0428,0,0,0,0.6504768,0.1923119,0.1826963,0,0,1.571849,3.139024,0.458165,0,0.458165,4.943478,82.39114,0.1360595,0.2009659,0.5203815,0,3.789501
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2457761,44.16625,39.69543,1.044767,1.044767,0,0,0,1.044767,23.5245,0,0,0,0.2457761,1.099754,1.044767,0,0,1.113684,3.551373,0,0.8539783,-0.8539783,4.043306,67.3883,0.1360595,1.149243,0.1966209,0,3.797149
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3373777,47.69726,41.41956,0.4025077,0.4025077,0,0,0,0.4025077,83.81895,0,0,0,0.3373777,0.4236923,0.4025077,0,0,2.062549,2.697395,0,0.0863146,-0.0863146,3.952322,65.87191,0.1360595,0.4427585,0.2699022,0,3.034772
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7395374,57.76608,43.05508,0.03841876,0.03841876,0,0,0,0.03841876,1924.938,0,0,0,0.7395374,0.0404408,0.03841876,0,0,2.158454,2.61108,0.6990966,0,0.6990966,4.615544,76.92558,0.1359589,0.04226064,0.5916299,0,3.350617
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9459299,64.43658,44.73087,1.28701,1.28701,1.7,0,0.5202,1.28701,73.49827,0,0,0,0.9459299,0,0,0.4129903,0.3923408,1.459358,3.240267,1.338271,0,1.338271,5.885139,98.08545,0.1361752,1.415711,0.7567439,1.7,4.186197
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.054784,68.33846,45.74602,0.8202674,0.8202674,0,-1,0,0.8202674,128.5903,0.07025796,0,0,1.054784,0.8634394,0.8202674,0,0,0.121087,4.444711,0.121087,0,0.121087,6.000012,100,0.1361578,0.9022942,0.8438275,0,5.499495
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4736445,55.37962,46.10857,0.4690797,0.4690797,0,-1,0,0.4690797,100.9732,0,0,0,0.4736445,0.4937681,0.4690797,0,0,0,4.553689,0,0.02012356,-0.02012356,5.9788,99.64647,0.1361578,0.5159876,0.3789156,0,5.027333
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3593664,53.58239,46.63226,0.4888773,0.4888773,0,-1,0,0.4888773,73.50851,0,0,0,0.3593664,0.5146077,0.4888773,0,0,0.02235951,4.533566,0,0.1552413,-0.1552413,5.815161,96.91916,0.1361578,0.537765,0.2874931,0,4.892932
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2830736,51.60877,46.20525,0.939002,0.939002,0,-1,0,0.939002,30.14622,0,0,0,0.2830736,0.9884232,0.939002,0,0,0.1948498,4.378324,0,0.7053496,-0.7053496,5.071658,84.52746,0.1361578,1.032902,0.2264589,0,4.661398
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07262482,46.18189,44.84367,0,0,0,-1,0,0,0,0,0,0,0.07262482,0,0,0,0,0.9785715,3.672975,0.07262482,0,0.07262482,5.140555,85.67575,0.1361473,0,0.05809986,0,3.745599
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,43.59488,43.59488,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.9059467,3.738337,0,0.04521107,-0.04521107,5.092899,84.88148,0.1361473,0.04724556,0,0,3.738337
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,42.46693,42.46693,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9561812,3.693126,0,1.225198,-1.225198,3.801426,63.35698,0.1361473,1.280332,0,0,3.693126
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,41.24231,41.24231,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.317513,2.467927,0,1.452632,-1.452632,2.270218,37.83689,0.1361473,1.948288,0,0,2.467927
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.15466,40.15466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931548,1.015296,0,0,0,2.270218,37.83689,0.1361473,0,0,0,1.015296
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,39.33287,39.33287,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.931548,1.015296,0,0.01864109,-0.01864109,2.250569,37.50941,0.1361473,0.01947994,0,0,1.015296
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,38.63194,38.63194,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.95226,0.9966549,0,0.152732,-0.152732,2.089575,34.82618,0.1361473,0.1596049,0,0,0.9966549
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.01963,38.01963,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.121962,0.8439229,0,0.2848426,-0.2848426,1.789325,29.82202,0.1361473,0.2976606,0,0,0.8439229
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,37.36703,37.36703,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.438454,0.5590802,0,0.3667814,-0.3667814,1.402703,23.37834,0.1361473,0.3832866,0,0,0.5590802
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,36.95615,36.95615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.845989,0.1922988,0,0,0,1.402703,23.37834,0.1361473,0,0,0,0.1922988
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,36.59359,36.59359,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.845989,0.1922988,0,0.1667252,-0.1667252,1.226959,20.44928,0.1361473,0.1742278,0,0,0.1922988
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,36.25521,36.25521,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.031239,0.02557365,1.38,0,1.38,2.536142,42.26896,0.1362884,0.03606376,0,1.7,0.02557365
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.00690307,36.12487,36.00545,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.028252,0,0,0,0.00690307,0,0,1.359654,1.291672,3.651239,1.267574,1.298575,0,1.298575,3.768078,62.80118,0.1365093,0.3743803,0.005522456,1.7,1.274477
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2785308,40.68821,35.73153,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,285.9097,4.440892E-16,0,0,0.2785308,0,0,1.452632,1.38,2.352664,2.436291,1.658531,0,1.658531,5.341499,89.0248,0.13663,0.1071611,0.2228247,1.7,2.714822
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5327561,46.21082,36.39217,1.078496,1.078496,0,0,0,1.078496,49.39806,0,0,0,0.5327561,1.135259,1.078496,0,0,0.6941338,3.928969,0,0.602503,-0.602503,4.706405,78.43993,0.13663,1.186346,0.4262049,0,4.461725
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7991844,53.36486,37.93101,0.3633735,0.3633735,0,-1,0,0.3633735,219.9346,0,0,0,0.7991844,0.3824985,0.3633735,0,0,1.363582,3.326466,0.4166859,0,0.4166859,5.101708,85.0283,0.1365702,0.3997109,0.6393475,0,4.12565
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.068866,61.49252,39.67931,0,0,0,0,0,0,0,0.1219706,0,0,1.068866,0,0,0,0,0.9468956,3.701483,0.9468956,0,0.9468956,6.000012,100,0.1364345,0,0.8550929,0,4.770349
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.0891,64.01669,41.39539,1.200913,1.200913,0,0,0,1.200913,90.6893,0,0,0,1.0891,1.264119,1.200913,0,0,0,4.553689,0,0.1750194,-0.1750194,5.815526,96.92523,0.1364345,1.321005,0.8712799,0,5.642789
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.255838,70.31784,43.03091,0,0,0,0,0,0,0,1.061372,0,0,1.255838,0,0,0,0,0.194466,4.37867,0.194466,0,0.194466,6.000012,100,0.1364066,0,1.004671,0,5.634508
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.37199,75.70395,44.68253,1.615267,1.615267,0.425,0,0.172125,1.615267,84.93887,0.1190769,0,0,1.37199,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1364066,1.776794,1.097592,1.7,5.925679
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.131207,70.27745,45.70573,0,0,0,-1,0,0,0,1.131207,0,0,1.131207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364066,0,0.9049655,0,5.684896
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8017799,62.52453,46.04412,0.3645463,0.3645463,0,-1,0,0.3645463,219.9391,0.418047,0,0,0.8017799,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1364066,0.4010009,0.6414239,0,5.355469
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.512683,56.66622,46.54363,0.9442255,0.9442255,0,-1,0,0.9442255,54.29666,0,1.110223E-16,0,0.512683,0.9939216,0.9442255,0,0,0,4.553689,0,0.4812387,-0.4812387,5.492742,91.54552,0.1364066,1.038648,0.4101464,0,5.066372
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3143893,52.15575,46.13274,0.5025433,0.5025433,0,-1,0,0.5025433,62.55965,0,0,0,0.3143893,0.528993,0.5025433,0,0,0.5347096,4.07245,0,0.2146036,-0.2146036,5.26653,87.77532,0.1364066,0.5527976,0.2515115,0,4.386839
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07263419,46.1333,44.79533,0.799931,0.799931,0,-1,0,0.799931,9.080056,0,1.110223E-16,0,0.07263419,0.8420327,0.799931,0,0,0.7731581,3.857847,0,0.7693985,-0.7693985,4.455513,74.25839,0.1364066,0.8799242,0.05810735,0,3.930481
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,43.55459,43.55459,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.628045,3.088448,0,0.6797701,-0.6797701,3.738972,62.31607,0.1364066,0.7103598,0,0,3.088448
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383345,2.408678,0,0,0,3.738972,62.31607,0.1364066,0,0,0,2.408678
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,41.19398,41.19398,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.383345,2.408678,0,0.7925219,-0.7925219,2.903581,48.39291,0.1364066,0.8281854,0,0,2.408678
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.10632,40.10632,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.263925,1.616156,0,0.1482099,-0.1482099,2.747354,45.78913,0.1364066,0.1548793,0,0,1.616156
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,39.26842,39.26842,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.428603,1.467946,0,0.1566714,-0.1566714,2.582207,43.03671,0.1364066,0.1637216,0,0,1.467946
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,38.59166,38.59166,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.602682,1.311275,0,0.3083835,-0.3083835,2.257143,37.61897,0.1364066,0.3222607,0,0,1.311275
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,37.97935,37.97935,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.945331,1.002891,0,0.08276194,-0.08276194,2.169904,36.16499,0.1364066,0.08648623,0,0,1.002891
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,37.34286,37.34286,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.037288,0.9201295,0,0.1034301,-0.1034301,2.060879,34.34792,0.1364066,0.1080844,0,0,0.9201295
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,36.93198,36.93198,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.152211,0.8166994,0,0.2904644,-0.2904644,1.754703,29.24499,0.1364066,0.3035353,0,0,0.8166994
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,36.56942,36.56942,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.474949,0.526235,0,0.1193488,-0.1193488,1.628898,27.14825,0.1364066,0.1247195,0,0,0.526235
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.23104,36.23104,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.607559,0.4068862,0,0.03013739,-0.03013739,1.597131,26.61879,0.1364066,0.03149357,0,0,0.4068862
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005314845,36.0732,35.98128,0.2458755,0.2458755,0,0,0,0.2458755,2.1616,0,8.326673E-17,0,0.005314845,0.2588163,0.2458755,0,0,4.641045,0.3767488,0,0.2535014,-0.2535014,1.329916,22.16523,0.1364066,0.270463,0.004251876,0,0.3820636
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1447026,38.24357,35.70736,0.8403973,0.8403973,0.5858449,0,0.2160356,0.8403973,17.21835,0,1.110223E-16,0,0.1447026,0.2679499,0.2545524,0,0,4.922713,0.1232474,0,0.1232474,-0.1232474,1.200002,20,0.1364066,0.924437,0.115762,1.7,0.2679499
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4055696,43.72491,36.368,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,62.03382,0,0,0,0.4055696,0,0,1.046212,0.9939016,5.059654,0,1.399471,0,1.399471,2.527657,42.12754,0.1366119,0.7191666,0.3244557,1.7,0.4055696
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1104193,39.83725,37.88267,0.5297113,0.5297113,0,-1,0,0.5297113,20.84519,0,1.110223E-16,0,0.1104193,0.5575908,0.5297113,0,0,3.660183,1.259524,0,0.4471715,-0.4471715,2.056297,34.27155,0.1366119,0.5826824,0.08833545,0,1.369943
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1930886,43.12014,39.63097,1.048756,1.048756,0.425,0,0.172125,1.048756,18.4112,0,0,0,0.1930886,0.6565853,0.6237561,0,0,4.157041,0.8123525,0,0.4634967,-0.4634967,1.567729,26.12876,0.1366119,1.153632,0.1544709,1.7,1.005441
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7657992,56.48051,41.37928,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,120.2449,0,0,0,0.7657992,0,0,1.063134,1.009977,4.672037,0.3488557,1.775776,0,1.775776,3.252378,54.20619,0.1367626,0.700553,0.6126393,1.7,1.114655
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.023476,64.3087,43.00674,1.264931,1.264931,1.7,0,0.5202,1.264931,80.91164,0,0,0,1.023476,0,0,0.4350694,0.4133159,2.896261,1.947054,1.436792,0,1.436792,4.615438,76.92382,0.1369614,1.391424,0.818781,1.7,2.970531
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.140067,69.23616,44.65836,0.4319474,0.4319474,0.7353789,0,0.2568584,0.4319474,263.9366,0,0,0,1.140067,0,0,0.3034315,0.2882599,1.459469,3.240167,1.428327,0,1.428327,5.970469,99.50761,0.1368555,0.4751421,0.9120537,1.7,4.380234
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8926859,64.22642,45.65739,0,0,0,-1,0,0,0,0.8615443,0,0,0.8926859,0,0,0,0,0.03114165,4.525661,0.03114165,0,0.03114165,6.000012,100,0.1368511,0,0.7141487,0,5.418347
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5966364,57.87278,45.99578,0.5069306,0.5069306,0,-1,0,0.5069306,117.6959,0.06302519,0,0,0.5966364,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1368511,0.5576237,0.4773091,0,5.150325
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5568262,57.55597,46.49529,0.5767062,0.5767062,0,-1,0,0.5767062,96.55284,0,0,0,0.5568262,0.6070592,0.5767062,0,0,0,4.553689,0,0.05023295,-0.05023295,5.947062,99.1175,0.1368511,0.6343769,0.445461,0,5.110515
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2365097,50.57658,46.09246,1.27156,1.27156,0,-1,0,1.27156,18.59996,0,0,0.01871561,0.2365097,1.338484,1.27156,0,0,0.05581439,4.503456,0,1.101974,-1.101974,4.785479,79.75783,0.1368511,1.398716,0.1892077,0,4.739965
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.061202,45.8806,44.75504,1.518904,1.38,0,-1,0,1.38,4.434927,0,0.1389039,0.2907943,0.061202,1.452632,1.38,0,0,1.28023,3.401482,0,1.39143,-1.39143,3.318784,55.31295,0.1368511,1.670794,0.0489616,0,3.462684
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,43.53042,43.53042,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,2.826263,2.010052,0,1.137193,-1.137193,2.120076,35.33454,0.1368511,1.188367,0,0,2.010052
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,42.39442,42.39442,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0.01069986,0,0.8037471,0.7635598,0,0,4.089811,0.8728588,0,0.8037471,-0.8037471,1.272853,21.21417,0.1368511,0.8399158,0,0,0.8728588
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.14564,41.14564,1.127317,0.06565612,0,-1,0,0.06565612,0,0,1.061661,1.174393,0,0.0691117,0.06565612,0,0,4.982863,0.0691117,0,0.0691117,-0.0691117,1.200002,20,0.1368511,1.240049,0,0,0.0691117
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.05798,40.05798,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,39.22008,39.22008,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,38.54332,38.54332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,37.93101,37.93101,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,37.3187,37.3187,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,36.91586,36.91586,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,36.52914,36.52914,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.20687,36.20687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1368511,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01965519,36.2975,35.95711,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.68947,2.220446E-16,0,0,0.01965519,0,0,1.452632,1.38,5.059654,0,1.399655,0,1.399655,2.527832,42.13045,0.1370343,0.2022617,0.01572415,1.7,0.01965519
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2792819,40.66042,35.69124,0.722687,0.722687,1.7,0,0.5202,0.722687,38.64494,0,0,0,0.2792819,0,0,0.977313,0.9284474,3.659999,1.25969,1.207729,0,1.207729,3.673584,61.22629,0.1372542,0.7949557,0.2234256,1.7,1.538972
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4787176,45.10424,36.34383,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,248.4811,0,0,0,0.4787176,0,0,1.452632,1.38,2.45227,2.346646,1.858718,0,1.858718,5.436919,90.61514,0.1373736,0.2119233,0.3829741,1.7,2.825364
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8695573,54.84196,37.88267,1.13353,1.13353,0,-1,0,1.13353,76.71235,0,0,0,0.8695573,1.193189,1.13353,0,0,0.5935522,4.019492,0,0.3236319,-0.3236319,5.095781,84.92951,0.1373736,1.246883,0.6956459,0,4.889049
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.204671,64.78928,39.63097,0.341749,0.341749,0,0,0,0.341749,352.5015,0,0,0,1.204671,0.3597358,0.341749,0,0,0.9531433,3.69586,0.8449347,0,0.8449347,5.897357,98.28908,0.1372532,0.3759239,0.9637364,0,4.90053
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.205736,66.91936,41.35511,0.0086101,0.0086101,0,0,0,0.0086101,14003.74,1.088464,0,0,1.205736,0.009063262,0.0086101,0,0,0.1082086,4.456301,0.1082086,0,0.1082086,6.000012,100,0.1372378,0.00947111,0.9645888,0,5.662037
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.131621,66.98701,42.98257,1.103184,1.103184,0,0,0,1.103184,102.5777,0,0,0,1.131621,1.161246,1.103184,0,0,0,4.553689,0,0.02962537,-0.02962537,5.968784,99.47954,0.1372378,1.213502,0.9052967,0,5.68531
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7556152,59.89333,44.64225,0.8895106,0.8895106,0,0,0,0.8895106,84.9473,0,0,0,0.7556152,0.9363269,0.8895106,0,0,0.03291708,4.524064,0,0.1807117,-0.1807117,5.778297,96.30476,0.1372378,0.9784616,0.6044922,0,5.279679
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7237146,60.26138,45.61711,0.6962456,0.6962456,0,-1,0,0.6962456,103.9453,0,0,0,0.7237146,0.7328901,0.6962456,0,0,0.2337079,4.343352,0,0.009175456,-0.009175456,5.768625,96.14356,0.1372378,0.7658702,0.5789717,0,5.067067
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7772653,61.85807,45.95549,0.7767878,0.7767878,0,-1,0,0.7767878,100.0615,0,0,0,0.7772653,0.8176714,0.7767878,0,0,0.2439028,4.334177,0,0.04040611,-0.04040611,5.726034,95.4337,0.1372378,0.8544666,0.6218122,0,5.111442
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7052125,60.7756,46.45501,0.4624998,0.4624998,0,-1,0,0.4624998,152.4785,0,0,0,0.7052125,0.4868419,0.4624998,0,0,0.2887985,4.29377,0.2183706,0,0.2183706,5.933198,98.88644,0.1372068,0.5087497,0.5641699,0,4.998983
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3895614,53.6289,46.09246,1.090035,1.090035,0,-1,0,1.090035,35.73843,0,0,0,0.3895614,1.147405,1.090035,0,0,0.07042792,4.490304,0,0.7578439,-0.7578439,5.134361,85.57251,0.1372068,1.199039,0.3116491,0,4.879865
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0713516,46.04447,44.73087,0.5661875,0.5661875,0,-1,0,0.5661875,12.60211,0,1.110223E-16,0,0.0713516,0.5959868,0.5661875,0,0,0.9124767,3.73246,0,0.5246353,-0.5246353,4.581347,76.35562,0.1372068,0.6228063,0.05708127,0,3.803812
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,43.50625,43.50625,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.495405,3.207825,0,0.8240609,-0.8240609,3.71271,61.87838,0.1372068,0.8611436,0,0,3.207825
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,42.39442,42.39442,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.411028,2.383764,0,0.5392655,-0.5392655,3.144274,52.40446,0.1372068,0.5635325,0,0,2.383764
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.14564,41.14564,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.010212,1.844498,0,0.4167137,-0.4167137,2.705019,45.08356,0.1372068,0.4354659,0,0,1.844498
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.04187,40.04187,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.473227,1.427784,0,0.2744183,-0.2744183,2.415757,40.26254,0.1372068,0.2867671,0,0,1.427784
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,39.22008,39.22008,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.778136,1.153366,0,0.005886622,-0.005886622,2.409552,40.15912,0.1372068,0.00615152,0,0,1.153366
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,38.56749,38.56749,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.784677,1.14748,0,0.08126451,-0.08126451,2.323892,38.73145,0.1372068,0.08492141,0,0,1.14748
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,37.93101,37.93101,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.874971,1.066215,0,0.2361089,-0.2361089,2.075011,34.58345,0.1372068,0.2467338,0,0,1.066215
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,37.29453,37.29453,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.137314,0.8301062,0,0.1749699,-0.1749699,1.890577,31.50955,0.1372068,0.1828435,0,0,0.8301062
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,36.91586,36.91586,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.331725,0.6551363,0,0.0605396,-0.0605396,1.826762,30.44598,0.1372068,0.06326388,0,0,0.6551363
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,36.52914,36.52914,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.398992,0.5945967,0,0.07115363,-0.07115363,1.75176,29.19594,0.1372068,0.07435555,0,0,0.5945967
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.16658,36.16658,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.478051,0.523443,0,0.04908507,-0.04908507,1.70002,28.3336,0.1372068,0.0512939,0,0,0.523443
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,35.941,35.941,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.53259,0.474358,0,0.1653579,-0.1653579,1.525717,25.42857,0.1372068,0.172799,0,0,0.474358
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06239621,36.75067,35.66707,1.317713,1.317713,0.9648861,0,0.3195139,1.317713,4.735191,0,0,0,0.06239621,0.3713963,0.3528265,0,0,4.716321,0.3090001,0,0.3090001,-0.3090001,1.200002,20,0.1372068,1.449484,0.04991697,1.7,0.3713963
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1867025,39.62011,36.31966,1.055203,1.055203,1.7,0,0.5202,1.055203,17.69352,0,0,0,0.1867025,0,0,0.6447973,0.6125575,5.059654,0,0.79926,0,0.79926,1.958247,32.63739,0.1373515,1.160723,0.149362,1.7,0.1867025
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1667784,40.81265,37.84238,0.6788411,0.6788411,0,-1,0,0.6788411,24.56811,0,0,0.03166996,0.1667784,0.7145695,0.6788411,0,0,4.260395,0.719334,0,0.5477911,-0.5477911,1.380824,23.01369,0.1373515,0.7467251,0.1334227,0,0.8861124
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2332567,43.8163,39.58263,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.24376,0,0,0,0.2332567,0,0,1.331178,1.264619,4.869051,0.1715429,1.497876,0,1.497876,2.801835,46.69715,0.1375387,0.4057038,0.1866053,1.7,0.4047996
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2916897,46.67447,41.2826,0.360861,0.360861,1.7,0,0.5202,0.360861,80.83158,0,0,0,0.2916897,0,0,1.339139,1.272182,3.371175,1.519631,1.563872,0,1.563872,4.285453,71.42408,0.137716,0.3969471,0.2333517,1.7,1.811321
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2369507,47.31629,42.91811,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,26.81655,0,0,0,0.2369507,0,0,0.8164012,0.7755811,1.807303,2.927116,1.012532,0,1.012532,5.246026,87.43359,0.137898,0.9719587,0.1895606,1.7,3.164067
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3583065,51.42526,44.59391,0.3090046,0.3090046,0,0,0,0.3090046,115.9551,0,0,0,0.3583065,0.325268,0.3090046,0,0,0.7947716,3.838395,0.03303848,0,0.03303848,5.277369,87.95596,0.1378933,0.3399051,0.2866452,0,4.196701
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2872383,51.03097,45.56877,0.1416181,0.1416181,0,-1,0,0.1416181,202.8259,0,0,0,0.2872383,0.1490717,0.1416181,0,0,0.7617331,3.868129,0.1381666,0,0.1381666,5.408445,90.14056,0.1378737,0.15578,0.2297906,0,4.155367
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3010848,51.65628,45.90715,0.0547328,0.0547328,0,-1,0,0.0547328,550.0994,0,0,0,0.3010848,0.05761347,0.0547328,0,0,0.6235665,3.992479,0.2434714,0,0.2434714,5.639422,93.99018,0.1378391,0.06020608,0.2408679,0,4.293564
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1329982,48.909,46.41472,1.117057,1.117057,0,-1,0,1.117057,11.90613,0,0,0,0.1329982,1.175849,1.117057,0,0,0.3800951,4.211603,0,1.042851,-1.042851,4.540161,75.6692,0.1378391,1.228762,0.1063985,0,4.344602
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1665169,49.12302,45.99578,0.8803075,0.8803075,0,-1,0,0.8803075,18.91577,0,0,0,0.1665169,0.9266394,0.8803075,0,0,1.538818,3.168752,0,0.7601225,-0.7601225,3.738921,62.31523,0.1378391,0.9683383,0.1332135,0,3.335269
