Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07087199,45.96245,44.65836,1.481942,1.38,0,-1,0,1.38,5.135652,2.220446E-16,0.1019417,0.2501359,0.07087199,1.452632,1.38,0,0,2.383399,2.40863,0,1.38176,-1.38176,2.282419,38.04024,0.1378391,1.630136,0.05669759,0,2.479502
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,43.4418,43.4418,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0.01391386,0,0.9468332,0.8994915,0,0,3.918687,1.02687,0,0.9468332,-0.9468332,1.284369,21.40611,0.1378391,0.9894407,0,0,1.02687
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,42.32997,42.32997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.970724,0.08003715,0,0,0,1.284369,21.40611,0.1378391,0,0,0,0.08003715
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.10535,41.10535,0.2832979,0.07603529,0,-1,0,0.07603529,0,0,0.2072626,0.2355924,0,0.08003715,0.07603529,0,0,4.970724,0.08003715,0,0.08003715,-0.08003715,1.200002,20,0.1378391,0.3116277,0,0,0.08003715
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.0177,40.0177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.20397,39.20397,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,38.51915,38.51915,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,37.90684,37.90684,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,37.27841,37.27841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,36.89169,36.89169,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,36.50497,36.50497,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.16658,36.16658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378391,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.941,35.941,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1379929,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1064654,37.52483,35.66707,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.79974,2.220446E-16,0,0,0.1064654,0,0,1.452632,1.38,3.679654,1.242,1.486465,0,1.486465,3.91937,65.32271,0.1381766,0.261412,0.08517228,1.7,1.348465
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2345732,40.47234,36.30355,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,548.3307,4.440892E-16,0,0,0.2345732,0,0,1.452632,1.38,2.193189,2.579819,1.614573,0,1.614573,5.451089,90.8513,0.1382809,0.04705746,0.1876585,1.7,2.814392
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5581945,48.24139,37.81821,0.7820767,0.7820767,0,-1,0,0.7820767,71.37337,0,1.110223E-16,0,0.5581945,0.8232386,0.7820767,0,0,0.5786158,4.032935,0,0.2650441,-0.2650441,5.171708,86.19495,0.1382809,0.8602843,0.4465556,0,4.591129
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9168652,57.78287,39.54235,0.7431876,0.7431876,0,0,0,0.7431876,123.3693,0,0,0,0.9168652,0.7823027,0.7431876,0,0,0.8731093,3.76789,0.1345625,0,0.1345625,5.299365,88.32257,0.1382618,0.8175064,0.7334922,0,4.684756
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5158317,51.09599,41.2826,0,0,0,0,0,0,0,0,0,0,0.5158317,0,0,0,0,0.7385468,3.888997,0.5158317,0,0.5158317,5.788726,96.47857,0.1381886,0,0.4126654,0,4.404829
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7361286,57.53869,42.91811,1.346769,1.346769,0.8590262,0,0.2906142,1.346769,54.65886,1.665335E-16,0,0,0.7361286,0.5134134,0.4877428,0,0,0.2227151,4.353245,0.2227151,0,0.2227151,6.000012,100,0.1382229,1.481446,0.5889028,1.7,5.089374
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4465405,53.1829,44.56974,0,0,0,0,0,0,0,0.4465405,0,0,0.4465405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382229,0,0.3572324,0,5.000229
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3270192,51.76943,45.52043,0,0,0,-1,0,0,0,0.3270192,0,0,0.3270192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382229,0,0.2616154,0,4.880708
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6055093,57.92477,45.86687,1.031247,1.031247,0,-1,0,1.031247,58.71622,0,0,0,0.6055093,1.085523,1.031247,0,0,0,4.553689,0,0.480014,-0.480014,5.494033,91.56703,0.1382229,1.134372,0.4844074,0,5.159198
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3969469,54.05974,46.35833,0.9052194,0.9052194,0,-1,0,0.9052194,43.85091,0,0,0,0.3969469,0.9528625,0.9052194,0,0,0.5333489,4.073675,0,0.5559155,-0.5559155,4.908046,81.80061,0.1382229,0.9957413,0.3175575,0,4.470622
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09201861,47.69182,45.97966,0,0,0,-1,0,0,0,0,0,0,0.09201861,0,0,0,0,1.151033,3.517759,0.09201861,0,0.09201861,4.995343,83.25555,0.1382098,0,0.07361489,0,3.609778
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0268985,45.11033,44.61808,0.5116953,0.5116953,0,-1,0,0.5116953,5.256741,0,0,0,0.0268985,0.5386266,0.5116953,0,0,1.059014,3.600576,0,0.5117281,-0.5117281,4.455934,74.26542,0.1382098,0.5628648,0.0215188,0,3.627475
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,43.41763,43.41763,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.627601,3.088848,0,0.9725688,-0.9725688,3.430757,57.17916,0.1382098,1.016334,0,0,3.088848
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,42.3058,42.3058,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.708233,2.116279,0,0.02463512,-0.02463512,3.404789,56.74637,0.1382098,0.0257437,0,0,2.116279
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.05701,41.05701,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.735605,2.091644,0,0.4515684,-0.4515684,2.928794,48.81314,0.1382098,0.4718889,0,0,2.091644
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,39.94519,39.94519,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.237348,1.640076,0,0.03935886,-0.03935886,2.887306,48.12167,0.1382098,0.04113001,0,0,1.640076
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.13146,39.13146,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.28108,1.600717,0,0.1867677,-0.1867677,2.690436,44.8405,0.1382098,0.1951723,0,0,1.600717
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,38.47886,38.47886,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.4886,1.413949,0,0.08459434,-0.08459434,2.601265,43.35434,0.1382098,0.08840109,0,0,1.413949
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,37.86655,37.86655,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.582593,1.329355,0,0.003679061,-0.003679061,2.597387,43.2897,0.1382098,0.003844619,0,0,1.329355
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,37.25424,37.25424,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.586681,1.325676,0,0.209135,-0.209135,2.37694,39.61558,0.1382098,0.218546,0,0,1.325676
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,36.86752,36.86752,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.819054,1.116541,0,0.07386814,-0.07386814,2.299076,38.31785,0.1382098,0.07719221,0,0,1.116541
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.4808,36.4808,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.901129,1.042673,0,0.09647595,-0.09647595,2.197381,36.62295,0.1382098,0.1008174,0,0,1.042673
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.14241,36.14241,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.008325,0.9461967,0,0.1673263,-0.1673263,2.021004,33.68333,0.1382098,0.174856,0,0,0.9461967
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,35.91683,35.91683,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.194243,0.7788703,0,0.1526567,-0.1526567,1.86009,31.00143,0.1382098,0.1595262,0,0,0.7788703
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2569847,40.22716,35.66707,0.1328259,0.1328259,0,0,0,0.1328259,193.4749,0,0,0,0.2569847,0.1398167,0.1328259,0,0,4.363862,0.6262137,0.117168,0,0.117168,1.971245,32.85402,0.1381932,0.1461085,0.2055878,0,0.8831984
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5162117,45.79174,36.30355,0.7170056,0.7170056,0,0,0,0.7170056,71.99549,0,0,0,0.5162117,0.7547427,0.7170056,0,0,4.246694,0.7316648,0,0.2385311,-0.2385311,1.719811,28.66346,0.1381932,0.7887062,0.4129694,0,1.247877
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9486259,56.50344,37.79404,0.3998755,0.3998755,0,-1,0,0.3998755,237.2303,0,0,0,0.9486259,0.4209215,0.3998755,0,0,4.511728,0.4931338,0.5277044,0,0.5277044,2.220435,37.00718,0.1381185,0.439863,0.7589007,0,1.44176
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9094656,57.58747,39.51818,0.04020573,0.04020573,0,0,0,0.04020573,2262.03,0,0,0,0.9094656,0.04232182,0.04020573,0,0,3.984024,0.9680677,0.8671438,0,0.8671438,3.04308,50.7179,0.1379959,0.04422631,0.7275724,0,1.877533
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.281691,68.8131,41.26648,1.090242,1.090242,0,0,0,1.090242,117.5602,0,0,0,1.281691,1.147623,1.090242,0,0,3.11688,1.748497,0.1340677,0,0.1340677,3.170268,52.83769,0.137977,1.199266,1.025352,0,3.030188
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.366343,73.22128,42.89394,0.2784303,0.2784303,0,0,0,0.2784303,490.7307,0,0,0,1.366343,0.2930846,0.2784303,0,0,2.982812,1.869158,1.073259,0,1.073259,4.18845,69.80737,0.1378255,0.3062734,1.093075,0,3.235501
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.163337,69.71152,44.54557,0.4350721,0.4350721,0,0,0,0.4350721,267.3894,0,0,0,1.163337,0.4579706,0.4350721,0,0,1.909554,2.835091,0.7053662,0,0.7053662,4.85762,80.96017,0.1377262,0.4785793,0.9306695,0,3.998428
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.165699,70.93975,45.49626,0.6666533,0.6666533,0,-1,0,0.6666533,174.8584,0,0,0,1.165699,0.7017403,0.6666533,0,0,1.204187,3.46992,0.4639587,0,0.4639587,5.29777,88.29598,0.137661,0.7333187,0.9325593,0,4.635619
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8880068,64.29976,45.81853,0.1470448,0.1470448,0,-1,0,0.1470448,603.9023,0,0,0,0.8880068,0.154784,0.1470448,0,0,0.7402287,3.887483,0.7332228,0,0.7332228,5.993366,99.88923,0.1375579,0.1617493,0.7104055,0,4.77549
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7433171,61.48692,46.31804,1.518009,1.38,0,-1,0,1.38,53.86356,2.220446E-16,0.1380088,0.2898097,0.7433171,1.452632,1.38,0,0,0.007005807,4.547384,0,0.7093145,-0.7093145,5.245683,87.42787,0.1375579,1.66981,0.5946537,0,5.290701
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4388221,54.44283,45.90715,0.527811,0.527811,0,-1,0,0.527811,83.14001,0,0,0,0.4388221,0.5555905,0.527811,0,0,0.795133,3.838069,0,0.1167684,-0.1167684,5.122598,85.37646,0.1375579,0.5805921,0.3510577,0,4.276891
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06967397,45.82649,44.54557,1.154192,1.154192,0,-1,0,1.154192,6.036601,0,0,0,0.06967397,1.214939,1.154192,0,0,0.9248756,3.721301,0,1.145265,-1.145265,3.915383,65.25625,0.1375579,1.269611,0.05573918,0,3.790975
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,43.34512,43.34512,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.197392,2.576036,0,0.5462071,-0.5462071,3.33963,55.66039,0.1375579,0.5707865,0,0,2.576036
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.24135,42.24135,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.804289,2.029829,0,0.5294453,-0.5294453,2.781545,46.359,0.1375579,0.5532703,0,0,2.029829
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.01673,41.01673,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.392562,1.500383,0,0.4518006,-0.4518006,2.305306,38.42168,0.1375579,0.4721316,0,0,1.500383
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,39.9049,39.9049,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.894562,1.048583,0,0.07772105,-0.07772105,2.223381,37.05627,0.1375579,0.0812185,0,0,1.048583
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.10729,39.10729,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.980919,0.9708618,0,0.06254645,-0.06254645,2.157451,35.95744,0.1375579,0.06536105,0,0,0.9708618
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,38.45469,38.45469,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.050415,0.9083153,0,0.1475941,-0.1475941,2.001873,33.36448,0.1375579,0.1542359,0,0,0.9083153
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,37.81821,37.81821,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.214408,0.7607212,0,0.07589075,-0.07589075,1.921877,32.03122,0.1375579,0.07930584,0,0,0.7607212
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.298732,0.6848304,0,0,0,1.921877,32.03122,0.1375579,0,0,0,0.6848304
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,36.84335,36.84335,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.298732,0.6848304,0,0.1089883,-0.1089883,1.806993,30.1165,0.1375579,0.1138928,0,0,0.6848304
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.4808,36.4808,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.41983,0.5758421,0,0.1873239,-0.1873239,1.609537,26.82556,0.1375579,0.1957535,0,0,0.5758421
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.11825,36.11825,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.627967,0.3885182,0,0.1235031,-0.1235031,1.479353,24.65583,0.1375579,0.1290607,0,0,0.3885182
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,35.89266,35.89266,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.765193,0.2650151,0,0.02605806,-0.02605806,1.451885,24.19804,0.1375579,0.02723067,0,0,0.2650151
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3053012,41.08966,35.6429,0,0,0,0,0,0,0,0,0,0,0.3053012,0,0,0,0,4.794147,0.2389571,0.3053012,0,0.3053012,1.741519,29.02526,0.1375151,0,0.244241,0,0.5442583
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6880601,49.20858,36.27938,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,80.71937,0,0,0,0.6880601,0,0,0.8475898,0.8052103,4.488845,0.5137281,1.49327,0,1.49327,3.15816,52.6359,0.1376999,0.9376512,0.5504481,1.7,1.201788
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9583686,56.69604,37.76987,1.204999,1.204999,0,-1,0,1.204999,79.53272,0,0,0,0.9583686,1.26842,1.204999,0,0,2.995575,1.857671,0,0.3100515,-0.3100515,2.831337,47.18886,0.1376999,1.325499,0.7666948,0,2.81604
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.114471,62.3784,39.49401,0.8079054,0.8079054,0,0,0,0.8079054,137.9457,0,0,0,1.114471,0.8504267,0.8079054,0,0,3.340076,1.54762,0.2640442,0,0.2640442,3.081831,51.36376,0.1376629,0.888696,0.8915768,0,2.662091
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.082442,63.67078,41.24231,0.4177194,0.4177194,0,0,0,0.4177194,259.1314,0,0,0,1.082442,0.4397046,0.4177194,0,0,3.076032,1.78526,0.6427374,0,0.6427374,3.691586,61.52631,0.1375728,0.4594913,0.8659537,0,2.867702
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.202145,68.68242,42.86977,1.28642,1.28642,1.7,0,0.5202,1.28642,93.44886,0,0,0,1.202145,0,0,0.4135796,0.3929006,2.433295,2.363724,1.595046,0,1.595046,5.204779,86.74615,0.1377428,1.415062,0.9617162,1.7,3.565869
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.142177,69.13466,44.52945,0.1675312,0.1675312,0,0,0,0.1675312,681.7696,0.127579,0,0,1.142177,0.1763486,0.1675312,0,0,0.838249,3.799265,0.838249,0,0.838249,6.000012,100,0.1376256,0.1842843,0.9137412,0,4.941442
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.256672,73.4128,45.48014,0.2781233,0.2781233,0,-1,0,0.2781233,451.8398,0.9639106,0,0,1.256672,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1376256,0.3059357,1.005338,0,5.810361
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7740263,61.6026,45.79436,0.628621,0.628621,0,-1,0,0.628621,123.1308,0.1123199,0,0,0.7740263,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1376256,0.6914831,0.619221,0,5.327715
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5366161,56.90623,46.29388,0.4911583,0.4911583,0,-1,0,0.4911583,109.2552,0.01960735,0,0,0.5366161,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1376256,0.5402741,0.4292929,0,5.090305
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.372262,53.08281,45.90715,1.432289,1.38,0,-1,0,1.38,26.9755,0,0.0522892,0.1955181,0.372262,1.452632,1.38,0,0,0,4.553689,0,1.08037,-1.08037,4.861202,81.01988,0.1376256,1.575518,0.2978096,0,4.925951
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06789227,45.79347,44.54557,0,0,0,-1,0,0,0,0,0,0,0.06789227,0,0,0,0,1.200411,3.473319,0.06789227,0,0.06789227,4.925611,82.09335,0.1376161,0,0.05431381,0,3.541212
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,43.34512,43.34512,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.132518,3.534422,0,0.5745191,-0.5745191,4.320014,72.0001,0.1376161,0.6003724,0,0,3.534422
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,42.25746,42.25746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.770873,2.959903,0,0,0,4.320014,72.0001,0.1376161,0,0,0,2.959903
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.01673,41.01673,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.770873,2.959903,0,0.6438379,-0.6438379,3.64135,60.68904,0.1376161,0.6728106,0,0,2.959903
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,39.9049,39.9049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486248,2.316065,0,0,0,3.64135,60.68904,0.1376161,0,0,0,2.316065
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.09117,39.09117,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.486248,2.316065,0,0.1056758,-0.1056758,3.529958,58.83251,0.1376161,0.1104312,0,0,2.316065
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,38.45469,38.45469,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.603666,2.21039,0,0.1180893,-0.1180893,3.405481,56.7579,0.1376161,0.1234033,0,0,2.21039
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.84238,37.84238,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.734876,2.0923,0,0.1501813,-0.1501813,3.247175,54.11948,0.1376161,0.1569395,0,0,2.0923
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,37.23007,37.23007,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.901744,1.942119,0,0.05665489,-0.05665489,3.187456,53.12416,0.1376161,0.05920436,0,0,1.942119
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964694,1.885464,0,0,0,3.187456,53.12416,0.1376161,0,0,0,1.885464
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964694,1.885464,0,0,0,3.187456,53.12416,0.1376161,0,0,0,1.885464
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.11825,36.11825,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.964694,1.885464,0,0.0553803,-0.0553803,3.12908,52.15123,0.1376161,0.05787241,0,0,1.885464
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,35.89266,35.89266,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.026228,1.830084,0,0.02747005,-0.02747005,3.100124,51.66863,0.1376161,0.0287062,0,0,1.830084
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.0968024,37.3056,35.61873,0.6447227,0.6447227,0,0,0,0.6447227,15.01458,0,0,0,0.0968024,0.6786555,0.6447227,0,0,3.05675,1.802614,0,0.5818531,-0.5818531,2.486797,41.44654,0.1376161,0.709195,0.07744192,0,1.899416
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1614055,39.12384,36.27938,0.2090966,0.2090966,0,0,0,0.2090966,77.19183,0,0,0,0.1614055,0.2201017,0.2090966,0,0,3.703254,1.220761,0,0.0586962,-0.0586962,2.424926,40.41535,0.1376161,0.2300062,0.1291244,0,1.382166
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3481592,44.08367,37.75376,0,0,0,-1,0,0,0,0,0,0,0.3481592,0,0,0,0,3.768472,1.162064,0.3481592,0,0.3481592,2.755219,45.92022,0.1375675,0,0.2785273,0,1.510224
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5646337,50.17081,39.49401,0,0,0,0,0,0,0,0,0,0,0.5646337,0,0,0,0,3.420312,1.475408,0.5646337,0,0.5646337,3.290877,54.84784,0.1374887,0,0.4517069,0,2.040041
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7140413,55.17554,41.21815,0.2443157,0.2443157,0,0,0,0.2443157,292.2617,0,0,0,0.7140413,0.2571745,0.2443157,0,0,2.855679,1.983578,0.4568668,0,0.4568668,3.724299,62.07153,0.137425,0.2687473,0.571233,0,2.697619
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6467685,55.51705,42.8456,0,0,0,0,0,0,0,0,0,0,0.6467685,0,0,0,0,2.398812,2.394758,0.6467685,0,0.6467685,4.337878,72.29781,0.137335,0,0.5174148,0,3.041527
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6060798,56.45485,44.50528,0,0,0,0,0,0,0,0,0,0,0.6060798,0,0,0,0,1.752043,2.97685,0.6060798,0,0.6060798,4.912855,81.88076,0.1372507,0,0.4848638,0,3.58293
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3094389,51.35282,45.45598,0.3161601,0.3161601,0,-1,0,0.3161601,97.87411,0,0,0,0.3094389,0.3328001,0.3161601,0,0,1.145964,3.522321,0,0.02336124,-0.02336124,4.88823,81.47034,0.1372507,0.3477761,0.2475511,0,3.83176
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4067218,53.66466,45.79436,0.6740723,0.6740723,0,-1,0,0.6740723,60.33801,0,0,0,0.4067218,0.7095498,0.6740723,0,0,1.171921,3.49896,0,0.302828,-0.302828,4.569022,76.15021,0.1372507,0.7414795,0.3253774,0,3.905682
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1366599,48.83136,46.26971,1.271205,1.271205,0,-1,0,1.271205,10.75042,0,0,0.01832534,0.1366599,1.33811,1.271205,0,0,1.508396,3.196132,0,1.20145,-1.20145,3.302582,55.04292,0.1372507,1.398325,0.1093279,0,3.332792
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2141526,49.90942,45.86687,0.5058032,0.5058032,0,-1,0,0.5058032,42.3391,0,0,0,0.2141526,0.5324244,0.5058032,0,0,2.843341,1.994682,0,0.3182719,-0.3182719,2.967094,49.45146,0.1372507,0.5563836,0.171322,0,2.208834
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05256666,45.46949,44.50528,0.5399019,0.5399019,0,-1,0,0.5399019,9.736338,0,1.110223E-16,0,0.05256666,0.5683177,0.5399019,0,0,3.196977,1.67641,0,0.5157511,-0.5157511,2.423444,40.39066,0.1372507,0.593892,0.04205333,0,1.728977
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,43.30483,43.30483,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.770033,1.160659,0,0.1620773,-0.1620773,2.2526,37.54325,0.1372507,0.1693708,0,0,1.160659
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,42.21718,42.21718,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.950119,0.9985815,0,0.129411,-0.129411,2.116189,35.26974,0.1372507,0.1352345,0,0,0.9985815
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,40.99256,40.99256,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,4.093909,0.8691705,0,0.7354196,-0.7354196,1.340988,22.34976,0.1372507,0.7685136,0,0,0.8691705
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,39.88073,39.88073,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.911042,0.1337509,0,0.1012324,-0.1012324,1.23428,20.57129,0.1372507,0.1057879,0,0,0.1337509
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.09117,39.09117,0.06308169,0.03089258,0,-1,0,0.03089258,0,0,0.0321891,0.03849727,0,0.03251851,0.03089258,0,0,5.023523,0.03251851,0,0.03251851,-0.03251851,1.200002,20,0.1372507,0.06938986,0,0,0.03251851
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,38.43052,38.43052,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372507,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372507,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,37.23007,37.23007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372507,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.84335,36.84335,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372507,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,36.4808,36.4808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372507,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.11825,36.11825,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373761,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,35.89266,35.89266,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1375755,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1876773,38.92203,35.61873,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.76938,0,0,0,0.1876773,0,0,0.9423013,0.8951863,2.301873,2.482003,1.082864,0,1.082864,4.843558,80.72581,0.1377681,0.8334685,0.1501418,1.7,2.669681
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5808481,47.04176,36.27938,0.2282433,0.2282433,0,0,0,0.2282433,254.4864,0,0,0,0.5808481,0.2402561,0.2282433,0,0,1.219009,3.456581,0.340592,0,0.340592,5.166672,86.11103,0.1377208,0.2510676,0.4646785,0,4.037429
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6885172,50.80302,37.72959,1.048687,1.048687,0,-1,0,1.048687,65.65514,0,0,0,0.6885172,1.103882,1.048687,0,0,0.8784173,3.763113,0,0.4153644,-0.4153644,4.72884,78.81384,0.1377208,1.153556,0.5508137,0,4.451631
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9393378,58.21214,39.46984,0.8475465,0.8475465,0,0,0,0.8475465,110.8302,0,0,0,0.9393378,0.8921542,0.8475465,0,0,1.339933,3.347749,0.0471836,0,0.0471836,4.773602,79.55988,0.1377142,0.9323012,0.7514702,0,4.287087
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9050913,59.4279,41.21815,0.2433551,0.2433551,0,0,0,0.2433551,371.922,0,0,0,0.9050913,0.2561633,0.2433551,0,0,1.29275,3.390214,0.648928,0,0.648928,5.389229,89.8203,0.1376242,0.2676907,0.7240731,0,4.295306
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.000076,63.54986,42.8456,0.7046301,0.7046301,0,0,0,0.7046301,141.9293,0,0,0,1.000076,0.7417158,0.7046301,0,0,0.6438217,3.974249,0.2583605,0,0.2583605,5.634332,93.90533,0.1375884,0.7750931,0.8000611,0,4.974326
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8034945,60.82753,44.50528,1.48629,1.48629,0.425,0,0.172125,1.48629,54.06042,0,2.220446E-16,0,0.8034945,1.117147,1.06129,0,0,0.3854611,4.206774,0,0.3136524,-0.3136524,5.303713,88.39503,0.1375884,1.634918,0.6427956,1.7,5.010268
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9392643,65.11702,45.45598,0.9514171,0.9514171,0,-1,0,0.9514171,98.72266,0,1.110223E-16,0,0.9392643,1.001492,0.9514171,0,0,0.7339638,3.893121,0,0.06222738,-0.06222738,5.23812,87.30181,0.1375884,1.046559,0.7514114,0,4.832386
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9356926,65.39504,45.77019,0.6415534,0.6415534,0,-1,0,0.6415534,145.848,0,0,0,0.9356926,0.6753194,0.6415534,0,0,0.8031054,3.830894,0.2603732,0,0.2603732,5.485131,91.41867,0.1375523,0.7057087,0.7485541,0,4.766587
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6343717,58.96851,46.24554,0.706604,0.706604,0,-1,0,0.706604,89.77754,0,0,0,0.6343717,0.7437937,0.706604,0,0,0.5427322,4.06523,0,0.109422,-0.109422,5.36979,89.49632,0.1375523,0.7772644,0.5074974,0,4.699602
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2774221,51.1464,45.86687,0.05750945,0.05750945,0,-1,0,0.05750945,482.3939,0,0,0,0.2774221,0.06053627,0.05750945,0,0,0.6643121,3.955808,0.2168858,0,0.2168858,5.575546,92.92558,0.1375223,0.0632604,0.2219377,0,4.23323
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06680121,45.73265,44.50528,1.208624,1.208624,0,-1,0,1.208624,5.527044,0,2.220446E-16,0,0.06680121,1.272236,1.208624,0,0,0.4474263,4.151005,0,1.205435,-1.205435,4.304906,71.74829,0.1375223,1.329487,0.05344097,0,4.217806
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,43.28066,43.28066,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.786799,2.94557,0,0.2766419,-0.2766419,4.0133,66.8882,0.1375223,0.2890908,0,0,2.94557
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,42.21718,42.21718,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.094178,2.668928,0,0.2793715,-0.2793715,3.718816,61.98015,0.1375223,0.2919432,0,0,2.668928
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,40.96839,40.96839,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.404591,2.389557,0,0.4852097,-0.4852097,3.207361,53.4559,0.1375223,0.5070441,0,0,2.389557
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,39.85656,39.85656,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.943713,1.904347,0,0.1618567,-0.1618567,3.036749,50.61237,0.1375223,0.1691402,0,0,1.904347
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.09117,39.09117,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.123554,1.74249,0,0.07975654,-0.07975654,2.952678,49.2112,0.1375223,0.08334558,0,0,1.74249
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,38.43052,38.43052,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.212172,1.662734,0,0.2913119,-0.2913119,2.645608,44.09338,0.1375223,0.304421,0,0,1.662734
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,37.81821,37.81821,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.535852,1.371422,0,0.2557177,-0.2557177,2.376058,39.60089,0.1375223,0.267225,0,0,1.371422
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,37.23007,37.23007,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.819983,1.115704,0,0.09413855,-0.09413855,2.276827,37.94704,0.1375223,0.09837478,0,0,1.115704
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,36.86752,36.86752,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.924582,1.021566,0,0.1184822,-0.1184822,2.151936,35.86553,0.1375223,0.1238139,0,0,1.021566
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,36.4808,36.4808,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.056228,0.9030834,0,0.2714547,-0.2714547,1.865798,31.09656,0.1375223,0.2836702,0,0,0.9030834
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.11825,36.11825,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.357845,0.6316287,0,0.02258188,-0.02258188,1.841994,30.69984,0.1375223,0.02359806,0,0,0.6316287
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,35.89266,35.89266,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.382936,0.6090468,0,0.2255809,-0.2255809,1.604211,26.7368,0.1375223,0.235732,0,0,0.6090468
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3063019,41.08312,35.61873,0,0,0,0,0,0,0,0,0,0,0.3063019,0,0,0,0,4.633581,0.3834659,0.3063019,0,0.3063019,1.894795,31.57985,0.1374799,0,0.2450415,0,0.6897679
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7239895,49.94969,36.27938,0.5680293,0.5680293,0,0,0,0.5680293,127.4563,0,0,0,0.7239895,0.5979257,0.5680293,0,0,4.327279,0.6591377,0.1260638,0,0.1260638,2.014389,33.57309,0.1374625,0.6248323,0.5791916,0,1.383127
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8604816,54.44294,37.70542,0.1437171,0.1437171,0,-1,0,0.1437171,598.733,0,0,0,0.8604816,0.1512812,0.1437171,0,0,4.201215,0.7725952,0.7092005,0,0.7092005,2.687196,44.78651,0.1373644,0.1580888,0.6883853,0,1.633077
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.214028,64.83104,39.46984,1.31029,1.31029,1.7,0,0.5202,1.31029,92.6534,0,0,0,1.214028,0,0,0.3897105,0.370225,3.492015,1.410876,1.584253,0,1.584253,4.19015,69.83569,0.1375342,1.441318,0.9712223,1.7,2.624903
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.144909,65.19747,41.21815,0,0,0.8030028,0,0.2753198,0,0,0,0,0,1.144909,0,0,0.8030028,0.7628527,1.907762,2.836703,1.907762,0,1.907762,6.000012,100,0.1373862,0,0.9159275,1.7,3.981612
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.281788,70.793,42.8456,0.1177117,0.1177117,0,0,0,0.1177117,1088.922,1.157881,0,0,1.281788,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1373862,0.1294829,1.025431,0,5.835477
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.143033,69.12769,44.50528,0.08567914,0.08567914,0,0,0,0.08567914,1334.085,1.052844,0,0,1.143033,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1373862,0.09424706,0.9144263,0,5.696722
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9630846,65.69888,45.45598,1.012717,1.012717,0,-1,0,1.012717,95.09909,0,0,0,0.9630846,1.066018,1.012717,0,0,0,4.553689,0,0.1029332,-0.1029332,5.891511,98.19165,0.1373862,1.113989,0.7704677,0,5.516774
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8697934,63.81016,45.77019,1.138647,1.138647,0,-1,0,1.138647,76.38829,0,0,0,0.8697934,1.198576,1.138647,0,0,0.1143702,4.450756,0,0.3287829,-0.3287829,5.544943,92.41553,0.1373862,1.252512,0.6958347,0,5.320549
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5918412,58.04055,46.24554,0.3091802,0.3091802,0,-1,0,0.3091802,191.4228,0,0,0,0.5918412,0.3254528,0.3091802,0,0,0.4796846,4.121973,0.2663884,0,0.2663884,5.797661,96.62749,0.1373495,0.3400982,0.473473,0,4.713814
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.271186,50.99854,45.8427,0,0,0,-1,0,0,0,0.05788988,0,0,0.271186,0,0,0,0,0.2132961,4.361722,0.2132961,0,0.2132961,6.000012,100,0.1373202,0,0.2169488,0,4.632908
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05561088,45.50137,44.48111,0.2351876,0.2351876,0,-1,0,0.2351876,23.64533,0,2.775558E-17,0,0.05561088,0.2475659,0.2351876,0,0,0,4.553689,0,0.191955,-0.191955,5.797674,96.6277,0.1373202,0.2587063,0.04448871,0,4.6093
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,43.28066,43.28066,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2132833,4.361734,0,0.1254358,-0.1254358,5.665452,94.42403,0.1373202,0.1310804,0,0,4.361734
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3526565,4.236298,0,0,0,5.665452,94.42403,0.1373202,0,0,0,4.236298
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,40.92005,40.92005,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3526565,4.236298,0,0.1262513,-0.1262513,5.532372,92.20602,0.1373202,0.1319326,0,0,4.236298
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,39.81628,39.81628,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4929356,4.110047,0,0.05932653,-0.05932653,5.469837,91.16376,0.1373202,0.06199623,0,0,4.110047
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.04283,39.04283,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.558854,4.05072,0,0.1234273,-0.1234273,5.339733,88.99537,0.1373202,0.1289815,0,0,4.05072
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,38.40635,38.40635,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6959954,3.927293,0,0.2378419,-0.2378419,5.089025,84.81692,0.1373202,0.2485448,0,0,3.927293
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,37.76987,37.76987,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9602642,3.689451,0,0.1388551,-0.1388551,4.942659,82.37749,0.1373202,0.1451035,0,0,3.689451
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.2059,37.2059,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.114548,3.550596,0,0.03487999,-0.03487999,4.905892,81.76471,0.1373202,0.03644959,0,0,3.550596
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,36.81918,36.81918,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.153303,3.515716,0,0.1594591,-0.1594591,4.737808,78.9633,0.1373202,0.1666348,0,0,3.515716
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,36.45663,36.45663,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.33048,3.356257,0,0.06562128,-0.06562128,4.668637,77.81046,0.1373202,0.06857423,0,0,3.356257
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.09408,36.09408,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.403393,3.290636,0,0.1264283,-0.1264283,4.53537,75.58935,0.1373202,0.1321176,0,0,3.290636
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,35.86849,35.86849,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543868,3.164207,0,0.04722662,-0.04722662,4.485589,74.75966,0.1373202,0.04935181,0,0,3.164207
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2256599,39.58274,35.59456,0.8355687,0.8355687,0,0,0,0.8355687,27.00675,0,1.110223E-16,0,0.2256599,0.8795459,0.8355687,0,0,1.596342,3.116981,0,0.653886,-0.653886,3.796332,63.27208,0.1373202,0.9191255,0.1805279,0,3.342641
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2228318,40.20882,36.25521,0.3411517,0.3411517,0,0,0,0.3411517,65.31751,0,5.551115E-17,0,0.2228318,0.3591071,0.3411517,0,0,2.322882,2.463095,0,0.1362753,-0.1362753,3.652685,60.87797,0.1373202,0.3752669,0.1782655,0,2.685926
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2253549,41.7424,37.70542,0.8006602,0.8006602,0,-1,0,0.8006602,28.14613,0,0,0,0.2253549,0.8428003,0.8006602,0,0,2.474299,2.326819,0,0.6174453,-0.6174453,3.001841,50.03058,0.1373202,0.8807262,0.1802839,0,2.552174
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7996971,55.09288,39.46984,0.6654605,0.6654605,0,0,0,0.6654605,120.172,0,0,0,0.7996971,0.7004848,0.6654605,0,0,3.16035,1.709374,0.09921239,0,0.09921239,3.095962,51.59926,0.1373065,0.7320065,0.6397577,0,2.509071
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8259083,57.63232,41.21815,0.6217425,0.6217425,0,0,0,0.6217425,132.8377,0,0,0,0.8259083,0.6544658,0.6217425,0,0,3.061137,1.798665,0.1714425,0,0.1714425,3.258607,54.31,0.137283,0.6839167,0.6607267,0,2.624573
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8964846,61.08993,42.8456,0.415705,0.415705,0,0,0,0.415705,215.6541,0,0,0,0.8964846,0.4375842,0.415705,0,0,2.889695,1.952963,0.4589005,0,0.4589005,3.693958,61.56584,0.1372199,0.4572755,0.7171877,0,2.849448
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.160083,69.6058,44.52945,0.3311385,0.3311385,0,0,0,0.3311385,350.3318,0,0,0,1.160083,0.3485668,0.3311385,0,0,2.430794,2.365974,0.8115165,0,0.8115165,4.46383,74.39702,0.1371086,0.3642524,0.9280667,0,3.526057
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4329111,53.84302,45.45598,0.1958251,0.1958251,0,-1,0,0.1958251,221.0702,0,0,0,0.4329111,0.2061317,0.1958251,0,0,1.619278,3.096339,0.2267793,0,0.2267793,4.678972,77.9827,0.1370775,0.2154077,0.3463289,0,3.52925
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.181406,49.17828,45.77019,2.041966,1.38,0,-1,0,1.38,13.14536,2.220446E-16,0.6619663,0.866163,0.181406,1.452632,1.38,0,0,1.392499,3.30044,0,1.271226,-1.271226,3.338982,55.64959,0.1370775,2.246163,0.1451248,0,3.481846
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2467172,50.93419,46.24554,1.750948,1.38,0,-1,0,1.38,17.87806,2.220446E-16,0.3709477,0.5460424,0.2467172,1.452632,1.38,0,0,2.804971,2.029215,0,1.205914,-1.205914,2.067837,34.46388,0.1370775,1.926042,0.1973737,0,2.275932
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2661941,50.90037,45.8427,0.3259974,0.3259974,0,-1,0,0.3259974,81.6553,0,0,0,0.2661941,0.3431551,0.3259974,0,0,4.144876,0.8233002,0,0.076961,-0.076961,1.986713,33.11182,0.1370775,0.3585971,0.2129553,0,1.089494
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.0633952,45.64525,44.48111,0.5733691,0.5733691,0,-1,0,0.5733691,11.05661,0,1.110223E-16,0,0.0633952,0.6035464,0.5733691,0,0,4.230389,0.7463391,0,0.5401512,-0.5401512,1.417343,23.62234,0.1370775,0.630706,0.05071616,0,0.8097343
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.830557,0.2061879,0,0,0,1.417343,23.62234,0.1370775,0,0,0,0.2061879
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,0.821623,0.1958785,0,-1,0,0.1958785,0,0,0.6257445,0.7079068,0,0.2061879,0.1958785,0,0,4.830557,0.2061879,0,0.2061879,-0.2061879,1.200002,20,0.1370775,0.9037853,0,0,0.2061879
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370775,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1716298,38.60956,35.59456,1.406298,1.406298,1.7,0,0.5202,1.406298,12.20437,0,0,0,0.1716298,0,0,0.2937019,0.2790169,5.059654,0,0.4506467,0,0.4506467,1.627523,27.12534,0.1371542,1.546928,0.1373038,1.7,0.1716298
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3204013,42.02939,36.27938,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.29885,0,0,0,0.3204013,0,0,1.315359,1.249591,4.609008,0.405582,1.569993,0,1.569993,3.116949,51.94905,0.1373252,0.4231049,0.2563211,1.7,0.7259833
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5080752,47.15016,37.72959,0.8923748,0.8923748,0,-1,0,0.8923748,56.93519,0,0,0,0.5080752,0.9393418,0.8923748,0,0,3.039015,1.818575,0,0.4312666,-0.4312666,2.662354,44.37248,0.1373252,0.9816122,0.4064602,0,2.326651
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8349931,55.92195,39.51818,0.3896279,0.3896279,0,0,0,0.3896279,214.3053,0,0,0,0.8349931,0.4101346,0.3896279,0,0,3.5182,1.387309,0.4248585,0,0.4248585,3.06541,51.09007,0.1372671,0.4285907,0.6679945,0,2.222302
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7609568,56.24876,41.26648,1.19368,1.19368,0,0,0,1.19368,63.7488,0,2.220446E-16,0,0.7609568,1.256505,1.19368,0,0,3.093342,1.769681,0,0.4955486,-0.4955486,2.543056,42.38419,0.1372671,1.313048,0.6087654,0,2.530638
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7599782,58.03974,42.89394,0.5610373,0.5610373,0,0,0,0.5610373,135.4595,0,0,0,0.7599782,0.5905656,0.5610373,0,0,3.643951,1.274133,0.1694126,0,0.1694126,2.703775,45.06283,0.1372439,0.6171411,0.6079826,0,2.034111
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8968771,63.07598,44.56974,0.6132833,0.6132833,0,0,0,0.6132833,146.2419,0,0,0,0.8968771,0.6455614,0.6132833,0,0,3.474539,1.426604,0.2513157,0,0.2513157,2.942194,49.03647,0.1372095,0.6746117,0.7175016,0,2.323481
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9919934,66.45989,45.49626,1.288482,1.288482,0,-1,0,1.288482,76.9893,0,2.220446E-16,0.03733039,0.9919934,1.356297,1.288482,0,0,3.223223,1.652788,0,0.3643036,-0.3643036,2.558185,42.63632,0.1372095,1.41733,0.7935947,0,2.644782
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7282981,60.58886,45.81853,0.5466602,0.5466602,0,-1,0,0.5466602,133.2268,0,0,0,0.7282981,0.5754318,0.5466602,0,0,3.628005,1.288485,0.1528663,0,0.1528663,2.703206,45.05335,0.1371886,0.6013262,0.5826385,0,2.016783
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3631507,53.27886,46.26971,0,0,0,-1,0,0,0,0,0,0,0.3631507,0,0,0,0,3.475138,1.426064,0.3631507,0,0.3631507,3.047721,50.79525,0.1371389,0,0.2905205,0,1.789215
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.20535,49.73893,45.86687,0.6109665,0.6109665,0,-1,0,0.6109665,33.61069,0,1.110223E-16,0,0.20535,0.6431226,0.6109665,0,0,3.111988,1.7529,0,0.4377726,-0.4377726,2.586268,43.10439,0.1371389,0.6720631,0.16428,0,1.95825
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05171975,45.42954,44.48111,0.4544478,0.4544478,0,-1,0,0.4544478,11.38079,0,5.551115E-17,0,0.05171975,0.4783661,0.4544478,0,0,3.598402,1.315127,0,0.4266463,-0.4266463,2.136544,35.60899,0.1371389,0.4998925,0.0413758,0,1.366847
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,43.25649,43.25649,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0.04483518,0,0.8506146,0.8080838,0,0,4.072453,0.8884811,0,0.8506146,-0.8506146,1.239917,20.66525,0.1371389,0.8888922,0,0,0.8884811
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.1205,42.1205,0.7747611,0.03597321,0,-1,0,0.03597321,0,0,0.7387879,0.816264,0,0.03786653,0.03597321,0,0,5.017581,0.03786653,0,0.03786653,-0.03786653,1.200002,20,0.1371389,0.8522373,0,0,0.03786653
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.87976,40.87976,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371389,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,39.76794,39.76794,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371389,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.99449,38.99449,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371389,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.38218,38.38218,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1371389,0.1459002,0,0,0
