Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.582738,50.9829,39.9049,0,0,0,0,0,0,0,0.4134879,0,0,0.582738,0,0,0,0,0.1692501,4.401364,0.1692501,0,0.1692501,6.000012,100,0.1388702,0,0.4661904,0,4.984102
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.937627,60.82938,41.78212,0.2385532,0.2385532,0,0,0,0.2385532,393.0474,0.6865184,0,0,0.937627,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.2624085,0.7501016,0,5.491316
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7577208,58.67237,43.50625,0.3288743,0.3288743,0,0,0,0.3288743,230.3983,0.4115372,0,0,0.7577208,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.3617618,0.6061766,0,5.311409
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8328305,62.32528,45.23039,0.1550612,0.1550612,0,0,0,0.1550612,537.0978,0.6696081,0,0,0.8328305,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.1705674,0.6662644,0,5.386519
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7062508,60.41456,46.10857,0.556725,0.556725,0,-1,0,0.556725,126.8581,0.1202245,0,0,0.7062508,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.6123976,0.5650007,0,5.25994
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9396105,66.24035,46.41472,0.2918711,0.2918711,0,-1,0,0.2918711,321.9265,0.6323777,0,0,0.9396105,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.3210582,0.7516884,0,5.493299
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4684372,56.0267,46.81756,0.2153521,0.2153521,0,-1,0,0.2153521,217.5215,0.2417508,0,0,0.4684372,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0.2368874,0.3747498,0,5.022126
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2860553,51.78482,46.31804,0,0,0,-1,0,0,0,0.2860553,0,0,0.2860553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0,0.2288443,0,4.839744
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04335795,45.61554,44.8195,0,0,0,-1,0,0,0,0.04335795,0,0,0.04335795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388702,0,0.03468636,0,4.597047
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,43.48208,43.48208,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1388702,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,42.25746,42.25746,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1388702,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,40.94422,40.94422,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1388702,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,39.76794,39.76794,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1388702,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.01866,39.01866,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1388702,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.45469,38.45469,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1388702,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,37.81821,37.81821,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1388702,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,37.3912,37.3912,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1388702,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,36.98032,36.98032,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1388702,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,36.56942,36.56942,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1388702,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.20687,36.20687,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1388702,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01803434,36.34203,36.02962,0,0,0,0,0,0,0,0,0,0,0.01803434,0,0,0,0,3.122384,1.743544,0.01803434,0,0.01803434,3.054967,50.91602,0.1388678,0,0.01442747,0,1.761578
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1388251,38.2126,35.77987,0.1615806,0.1615806,0,0,0,0.1615806,85.9169,0,2.775558E-17,0,0.1388251,0.1700849,0.1615806,0,0,3.10435,1.759774,0,0.0312598,-0.0312598,3.022017,50.36684,0.1388678,0.1777387,0.11106,0,1.898599
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1333159,38.82589,36.4808,0.6581042,0.6581042,0,0,0,0.6581042,20.25756,0,0,0,0.1333159,0.6927413,0.6581042,0,0,3.139083,1.728515,0,0.5594254,-0.5594254,2.432331,40.53876,0.1388678,0.7239146,0.1066527,0,1.86183
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.136155,40.43884,38.01963,1.421389,1.239982,0,-1,0,1.239982,10.9804,0,0.1814075,0.4270242,0.136155,1.305244,1.239982,0,0,3.760666,1.169089,0,1.169089,-1.169089,1.200002,20,0.1388678,1.563528,0.108924,0,1.305244
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3623927,46.64262,39.94519,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.98325,0,0,0,0.3623927,0,0,1.052676,1.000043,5.059654,0,1.362435,0,1.362435,2.492522,41.54195,0.1390562,0.7120559,0.2899142,1.7,0.3623927
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4780983,50.94089,41.85463,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,232.7141,2.220446E-16,0,0,0.4780983,0,0,1.452632,1.38,3.697219,1.226192,1.858098,0,1.858098,4.255269,70.92101,0.1391663,0.225989,0.3824787,1.7,1.70429
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.503365,53.31248,43.59488,0.120536,0.120536,1.526595,0,0.4728603,0.120536,417.6054,0,0,0,0.503365,0,0,1.406059,1.335756,1.839121,2.89848,1.839121,0,1.839121,6.000012,100,0.1392406,0.1325897,0.402692,1.7,3.401845
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2285496,49.62533,45.31901,0.4893624,0.4893624,0,0,0,0.4893624,46.70355,0,0,0,0.2285496,0.5151184,0.4893624,0,0,0,4.553689,0,0.2865687,-0.2865687,5.697942,94.96551,0.1392406,0.5382987,0.1828397,0,4.782238
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4271882,54.54445,46.22942,0.01123011,0.01123011,0,-1,0,0.01123011,3803.955,0.0969574,0,0,0.4271882,0.01182117,0.01123011,0,0,0.3184097,4.26712,0.3184097,0,0.3184097,6.000012,100,0.1391985,0.01235312,0.3417506,0,4.694308
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.370437,53.6634,46.49529,0.3683924,0.3683924,0,-1,0,0.3683924,100.555,0,0,0,0.370437,0.3877815,0.3683924,0,0,0,4.553689,0,0.01734448,-0.01734448,5.98173,99.69529,0.1391985,0.4052317,0.2963496,0,4.924126
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2066896,50.8315,46.90619,0.1553496,0.1553496,0,-1,0,0.1553496,133.0481,0.02389213,0,0,0.2066896,0.1635258,0.1553496,0,0,0.01927165,4.536345,0.01927165,0,0.01927165,6.000012,100,0.1391959,0.1708845,0.1653517,0,4.743034
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1927172,50.02312,46.3825,0.104784,0.104784,0,-1,0,0.104784,183.9186,0.08241826,0,0,0.1927172,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1391959,0.1152624,0.1541737,0,4.746406
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05031222,45.81691,44.89201,0.652546,0.652546,0,-1,0,0.652546,7.710141,0,0,0,0.05031222,0.6868905,0.652546,0,0,0,4.553689,0,0.6365783,-0.6365783,5.329,88.81648,0.1391959,0.7178006,0.04024977,0,4.604001
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,43.53042,43.53042,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7073092,3.917111,0,0.06275485,-0.06275485,5.26285,87.714,0.1391959,0.06557882,0,0,3.917111
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,42.3058,42.3058,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7770368,3.854356,0,0.4866717,-0.4866717,4.749853,79.16406,0.1391959,0.5085719,0,0,3.854356
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,40.99256,40.99256,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.317783,3.367684,0,0.6346464,-0.6346464,4.080877,68.01448,0.1391959,0.6632055,0,0,3.367684
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,39.81628,39.81628,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.022946,2.733038,0,0.1285126,-0.1285126,3.945413,65.75675,0.1391959,0.1342956,0,0,2.733038
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.04283,39.04283,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.165738,2.604525,0,0.2460227,-0.2460227,3.686082,61.43458,0.1391959,0.2570937,0,0,2.604525
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,38.47886,38.47886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439096,2.358502,0,0,0,3.686082,61.43458,0.1391959,0,0,0,2.358502
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,37.84238,37.84238,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.439096,2.358502,0,0.3057824,-0.3057824,3.363759,56.06254,0.1391959,0.3195426,0,0,2.358502
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,37.40732,37.40732,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.778854,2.05272,0,0.2241439,-0.2241439,3.127491,52.12474,0.1391959,0.2342304,0,0,2.05272
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.00448,37.00448,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.027903,1.828576,0,0.1311237,-0.1311237,2.989274,49.82114,0.1391959,0.1370242,0,0,1.828576
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,36.59359,36.59359,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.173596,1.697452,0,0.2219662,-0.2219662,2.755301,45.9216,0.1391959,0.2319547,0,0,1.697452
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.23104,36.23104,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.420225,1.475486,0,0.1805475,-0.1805475,2.564988,42.74971,0.1391959,0.1886722,0,0,1.475486
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01655751,36.35676,36.06991,0.08702236,0.08702236,0,0,0,0.08702236,19.02674,0,1.387779E-17,0,0.01655751,0.09160248,0.08702236,0,0,3.620834,1.294939,0,0.07504497,-0.07504497,2.485883,41.4313,0.1391959,0.0957246,0.01324601,0,1.311496
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.107937,37.68938,35.80404,0.5941454,0.5941454,0,0,0,0.5941454,18.16676,0,0,0,0.107937,0.6254162,0.5941454,0,0,3.704217,1.219894,0,0.5174793,-0.5174793,1.940412,32.34014,0.1391959,0.65356,0.08634956,0,1.327831
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.231029,40.63923,36.52914,1.281261,1.281261,1.7,0,0.5202,1.281261,18.03138,0,0,0,0.231029,0,0,0.4187391,0.3978022,4.279194,0.7024144,0.6288311,0,0.6288311,2.536974,42.28281,0.1392966,1.409387,0.1848232,1.7,0.9334434
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7205403,51.87008,38.09214,0.7976052,0.7976052,0,-1,0,0.7976052,90.33797,0,1.110223E-16,0,0.7205403,0.8395844,0.7976052,0,0,3.650363,1.268363,0,0.1190441,-0.1190441,2.41149,40.19143,0.1392966,0.8773657,0.5764322,0,1.988903
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6150714,51.79742,40.04187,1.50508,1.50508,1.7,0,0.5202,1.50508,40.86636,0,0,0,0.6150714,0,0,0.19492,0.185174,3.782634,1.149318,0.8002453,0,0.8002453,3.17067,52.84439,0.1394151,1.655588,0.4920571,1.7,1.76439
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1541696,44.7829,41.96742,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,50.9971,0,0,0,0.1541696,0,0,1.397689,1.327805,2.982388,1.869539,1.481975,0,1.481975,4.576594,76.27642,0.1395857,0.3325416,0.1233357,1.7,2.023709
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3375384,50.08676,43.70767,0.4515544,0.4515544,1.556286,0,0.4809661,0.4515544,74.75033,0,0,0,0.3375384,0,0,1.104732,1.049495,1.500414,3.203316,1.387034,0,1.387034,5.89245,98.20731,0.1397272,0.4967098,0.2700307,1.7,3.540855
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4901354,55.02714,45.45598,0.631341,0.631341,0,0,0,0.631341,77.63403,0,0,0,0.4901354,0.6645694,0.631341,0,0,0.1133804,4.451647,0,0.174434,-0.174434,5.70858,95.14281,0.1397272,0.6944751,0.3921084,0,4.941782
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5246909,56.70458,46.34221,0.5599353,0.5599353,0,-1,0,0.5599353,93.70564,0,0,0,0.5246909,0.5894055,0.5599353,0,0,0.307196,4.277213,0,0.06471463,-0.06471463,5.640365,94.0059,0.1397272,0.6159288,0.4197527,0,4.801903
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5063164,56.62645,46.63226,0.1959914,0.1959914,0,-1,0,0.1959914,258.3361,0,0,0,0.5063164,0.2063067,0.1959914,0,0,0.3791011,4.212498,0.3000098,0,0.3000098,5.924979,98.74946,0.1396875,0.2155905,0.4050531,0,4.718814
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4183463,55.17205,46.99481,0,0,0,-1,0,0,0,0.3392549,0,0,0.4183463,0,0,0,0,0.07909134,4.482507,0.07909134,0,0.07909134,6.000012,100,0.1396771,0,0.334677,0,4.900853
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.164058,49.54455,46.45501,0.3792945,0.3792945,0,-1,0,0.3792945,43.25346,0,0,0,0.164058,0.3992574,0.3792945,0,0,0,4.553689,0,0.2351994,-0.2351994,5.75209,95.86797,0.1396771,0.417224,0.1312464,0,4.717747
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04892116,45.83171,44.93229,0.7298153,0.7298153,0,-1,0,0.7298153,6.703225,0,0,0,0.04892116,0.7682266,0.7298153,0,0,0.2613327,4.31849,0,0.7193055,-0.7193055,4.993876,83.23109,0.1396771,0.8027968,0.03913693,0,4.367411
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,43.57071,43.57071,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.060561,3.599184,0,1.20896,-1.20896,3.71952,61.99187,0.1396771,1.263363,0,0,3.599184
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,42.3058,42.3058,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.40385,2.390224,0,0.4420488,-0.4420488,3.25356,54.22588,0.1396771,0.461941,0,0,2.390224
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.01673,41.01673,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.895015,1.948175,0,0.07272287,-0.07272287,3.176903,52.94828,0.1396771,0.0759954,0,0,1.948175
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975818,1.875453,0,0,0,3.176903,52.94828,0.1396771,0,0,0,1.875453
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.067,39.067,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.975818,1.875453,0,0.1821912,-0.1821912,2.984857,49.74751,0.1396771,0.1903898,0,0,1.875453
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,38.49498,38.49498,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.178253,1.693261,0,0.04548249,-0.04548249,2.936914,48.94847,0.1396771,0.0475292,0,0,1.693261
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228789,1.647779,0,0,0,2.936914,48.94847,0.1396771,0,0,0,1.647779
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,37.43149,37.43149,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.228789,1.647779,0,0.3365787,-0.3365787,2.582129,43.03539,0.1396771,0.3517247,0,0,1.647779
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.02865,37.02865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.602765,1.3112,0,0,0,2.582129,43.03539,0.1396771,0,0,0,1.3112
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.64193,36.64193,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.602765,1.3112,0,0.09503366,-0.09503366,2.481954,41.36583,0.1396771,0.09931017,0,0,1.3112
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,36.25521,36.25521,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.708358,1.216166,0,0.1020088,-0.1020088,2.374428,39.57372,0.1396771,0.1065992,0,0,1.216166
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01343983,36.32687,36.09408,0,0,0,0,0,0,0,0,0,0,0.01343983,0,0,0,0,3.821701,1.114158,0.01343983,0,0.01343983,2.387178,39.78622,0.1396753,0,0.01075186,0,1.127598
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1619752,38.67475,35.82821,1.092965,1.092965,1.7,0,0.5202,1.092965,14.81979,0,0,0,0.1619752,0,0,0.6070345,0.5766828,3.808261,1.126254,0.738658,0,0.738658,3.08793,51.4654,0.1397959,1.202262,0.1295801,1.7,1.288229
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4424155,44.64164,36.56942,1.06063,1.06063,1.7,0,0.5202,1.06063,41.71251,0,0,0,0.4424155,0,0,0.6393696,0.6074011,3.069603,1.791046,1.049817,0,1.049817,4.083874,68.06443,0.1399608,1.166693,0.3539324,1.7,2.233461
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6495869,50.43707,38.13242,1.030858,1.030858,0,-1,0,1.030858,63.01418,0,0,0,0.6495869,1.085114,1.030858,0,0,2.019787,2.735881,0,0.435527,-0.435527,3.624788,60.41301,0.1399608,1.133944,0.5196695,0,3.385468
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8592412,57.15147,40.13049,0.3391246,0.3391246,0,0,0,0.3391246,253.3704,0,0,0,0.8592412,0.3569733,0.3391246,0,0,2.503706,2.300354,0.502268,0,0.502268,4.101281,68.35455,0.1398945,0.373037,0.687393,0,3.159595
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.037154,63.52401,42.05605,0.03411248,0.03411248,0,0,0,0.03411248,3040.394,0,0,0,1.037154,0.03590787,0.03411248,0,0,2.001438,2.752395,1.001246,0,1.001246,5.051147,84.18561,0.1397624,0.03752372,0.829723,0,3.789549
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4532741,52.52547,43.82047,0.4578758,0.4578758,0,0,0,0.4578758,98.995,0,0,0,0.4532741,0.4819745,0.4578758,0,0,1.000192,3.653516,0,0.02870038,-0.02870038,5.020894,83.6814,0.1397624,0.5036634,0.3626193,0,4.10679
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6201817,57.91831,45.56877,0.161916,0.161916,0,0,0,0.161916,383.0269,0,0,0,0.6201817,0.1704379,0.161916,0,0,1.032081,3.624816,0.4497439,0,0.4497439,5.447558,90.79246,0.1397032,0.1781076,0.4961454,0,4.244998
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5634153,57.65402,46.45501,0.3056721,0.3056721,0,-1,0,0.3056721,184.3201,0,0,0,0.5634153,0.3217601,0.3056721,0,0,0.5823374,4.029585,0.2416551,0,0.2416551,5.676812,94.61335,0.1396714,0.3362393,0.4507322,0,4.593
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4640001,55.88225,46.76922,0.1400558,0.1400558,0,-1,0,0.1400558,331.2967,0,0,0,0.4640001,0.1474271,0.1400558,0,0,0.3406823,4.247075,0.316573,0,0.316573,5.97714,99.6188,0.1396298,0.1540613,0.3712001,0,4.711075
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3606808,54.13298,47.13177,0.2355029,0.2355029,0,-1,0,0.2355029,153.1535,0.08867369,0,0,0.3606808,0.2478977,0.2355029,0,0,0.02410934,4.531991,0.02410934,0,0.02410934,6.000012,100,0.1396266,0.2590531,0.2885446,0,4.892671
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3864016,54.08184,46.58392,1.222249,1.222249,0,-1,0,1.222249,31.61398,2.220446E-16,0,0,0.3864016,1.286578,1.222249,0,0,0,4.553689,0,0.9001766,-0.9001766,5.051143,84.18554,0.1396266,1.344474,0.3091213,0,4.940091
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04983461,45.96207,45.04509,0.4456301,0.4456301,0,-1,0,0.4456301,11.18296,0,5.551115E-17,0,0.04983461,0.4690843,0.4456301,0,0,1.000196,3.653512,0,0.4192497,-0.4192497,4.609215,76.82009,0.1396266,0.4901931,0.03986769,0,3.703347
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,43.64322,43.64322,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.466029,3.234263,0,1.011214,-1.011214,3.543301,59.0549,0.1396266,1.056719,0,0,3.234263
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,42.35414,42.35414,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.589601,2.223048,0,0.370305,-0.370305,3.152965,52.54932,0.1396266,0.3869687,0,0,2.223048
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.05701,41.05701,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.001051,1.852743,0,0.4001356,-0.4001356,2.731185,45.51966,0.1396266,0.4181417,0,0,1.852743
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,39.85656,39.85656,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.445646,1.452608,0,0.1776672,-0.1776672,2.543908,42.39838,0.1396266,0.1856622,0,0,1.452608
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.09117,39.09117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643054,1.27494,0,0,0,2.543908,42.39838,0.1396266,0,0,0,1.27494
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,38.51915,38.51915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643054,1.27494,0,0,0,2.543908,42.39838,0.1396266,0,0,0,1.27494
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,37.88267,37.88267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643054,1.27494,0,0,0,2.543908,42.39838,0.1396266,0,0,0,1.27494
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,37.45566,37.45566,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.643054,1.27494,0,0.08516392,-0.08516392,2.454137,40.9022,0.1396266,0.0889963,0,0,1.27494
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.04477,37.04477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73768,1.189777,0,0,0,2.454137,40.9022,0.1396266,0,0,0,1.189777
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,36.64193,36.64193,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.73768,1.189777,0,0.1715619,-0.1715619,2.273295,37.88817,0.1396266,0.1792822,0,0,1.189777
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,36.27938,36.27938,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.928305,1.018215,0,0.04942862,-0.04942862,2.221193,37.0198,0.1396266,0.0516529,0,0,1.018215
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.00982814,36.26425,36.09408,0,0,0,0,0,0,0,0,0,0,0.00982814,0,0,0,0,3.983226,0.968786,0.00982814,0,0.00982814,2.230516,37.1752,0.1396253,0,0.007862512,0,0.9786142
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.0254059,36.28427,35.84432,1.105568,1.105568,1.7,0,0.5202,1.105568,2.297995,0,0,0,0.0254059,0,0,0.5944318,0.5647102,3.973397,0.9776313,0.5901161,0,0.5901161,2.79035,46.50573,0.1397243,1.216125,0.02032472,1.7,1.003037
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06460379,37.72227,36.59359,1.074212,1.074212,1.7,0,0.5202,1.074212,6.014061,0,0,0,0.06460379,0,0,0.6257876,0.5944982,3.383281,1.508736,0.659102,0,0.659102,3.415629,56.92703,0.1398338,1.181634,0.05168303,1.7,1.57334
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09144811,39.82356,38.20493,0.6449445,0.6449445,0,-1,0,0.6449445,14.17922,0,1.110223E-16,0,0.09144811,0.678889,0.6449445,0,0,2.724179,2.101928,0,0.5874408,-0.5874408,2.796412,46.60677,0.1398338,0.709439,0.07315849,0,2.193376
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.185128,43.54937,40.19494,0,0,0,0,0,0,0,0,0,0,0.185128,0,0,0,0,3.376891,1.514487,0.185128,0,0.185128,2.972039,49.53389,0.1398094,0,0.1481024,0,1.699615
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2733251,47.21469,42.14467,0.2820141,0.2820141,0,0,0,0.2820141,96.91895,0,0,0,0.2733251,0.2968569,0.2820141,0,0,3.191763,1.681102,0,0.02353184,-0.02353184,2.947235,49.12048,0.1398094,0.3102155,0.2186601,0,1.954427
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2635872,48.85889,43.91714,0.1132217,0.1132217,0,0,0,0.1132217,232.8063,0,0,0,0.2635872,0.1191807,0.1132217,0,0,3.21791,1.65757,0.1444065,0,0.1444065,3.084231,51.40374,0.1397904,0.1245439,0.2108698,0,1.921157
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1188656,47.89619,45.68156,1.082511,1.082511,0,0,0,1.082511,10.98055,0,0,0,0.1188656,1.139485,1.082511,0,0,3.073503,1.787536,0,1.020619,-1.020619,2.008404,33.47333,0.1397904,1.190762,0.09509251,0,1.906402
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06400988,47.73498,46.54363,0.3771422,0.3771422,0,-1,0,0.3771422,16.97235,0,5.551115E-17,0,0.06400988,0.3969918,0.3771422,0,0,4.207525,0.7669168,0,0.3329819,-0.3329819,1.65741,27.62344,0.1397904,0.4148564,0.05120791,0,0.8309267
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1977706,50.60828,46.85785,0.6354147,0.6001203,0,-1,0,0.6001203,32.95517,0,0.03529439,0.2491415,0.1977706,0.6317056,0.6001203,0,0,4.577505,0.4339349,0,0.4339349,-0.4339349,1.200002,20,0.1397904,0.6989561,0.1582165,0,0.6317056
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1395142,49.85303,47.2204,0.3322211,0.1325385,0,-1,0,0.1325385,105.2632,0,0.1996826,0.3389355,0.1395142,0.1395142,0.1325385,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.3654432,0.1116113,0,0.1395142
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.0474119,47.56203,46.6806,1.191198,0.0450413,0,-1,0,0.0450413,105.2632,0,1.146157,1.301309,0.0474119,0.0474119,0.0450413,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,1.310318,0.03792952,0,0.0474119
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04557859,45.95623,45.1176,0.2541298,0.04329966,0,-1,0,0.04329966,105.2632,0,0.2108301,0.2708828,0.04557859,0.04557859,0.04329966,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.2795427,0.03646287,0,0.04557859
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,43.6835,43.6835,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,42.39442,42.39442,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.08118,41.08118,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.13146,39.13146,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,38.56749,38.56749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,37.93101,37.93101,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,37.47983,37.47983,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.06894,37.06894,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,36.68222,36.68222,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1397904,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,36.30355,36.30355,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.139905,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007250659,36.26796,36.14241,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.72177,2.220446E-16,0,0,0.007250659,0,0,1.452632,1.38,3.679654,1.242,1.387251,0,1.387251,3.825247,63.75399,0.1400514,0.1393926,0.005800528,1.7,1.249251
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03764417,36.52131,35.86849,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.92477,2.220446E-16,0,0,0.03764417,0,0,1.452632,1.38,2.292404,2.490525,1.417644,0,1.417644,5.170142,86.16886,0.1401856,0.1091861,0.03011533,1.7,2.52817
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1133913,38.6097,36.61776,0.8486425,0.8486425,0,0,0,0.8486425,13.36149,0,0,0,0.1133913,0.8933079,0.8486425,0,0,0.8747596,3.766405,0,0.7799166,-0.7799166,4.348038,72.46716,0.1401856,0.9335067,0.09071303,0,3.879797
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1971636,41.77798,38.24522,0.7961076,0.7961076,0,-1,0,0.7961076,24.76595,0,1.110223E-16,0,0.1971636,0.838008,0.7961076,0,0,1.741334,2.986489,0,0.6408444,-0.6408444,3.672529,61.20869,0.1401856,0.8757183,0.1577309,0,3.183652
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05437112,41.26269,40.29162,0.130699,0.130699,0,0,0,0.130699,41.60027,0,0,0,0.05437112,0.1375779,0.130699,0,0,2.453383,2.345644,0,0.08320676,-0.08320676,3.584821,59.7469,0.1401856,0.1437689,0.0434969,0,2.400016
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1045795,44.18422,42.28163,0.1330646,0.1330646,0,0,0,0.1330646,78.59303,0,0,0,0.1045795,0.140068,0.1330646,0,0,2.545835,2.262438,0,0.03548848,-0.03548848,3.547413,59.12343,0.1401856,0.146371,0.08366358,0,2.367017
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2952369,49.63335,44.07022,0.5891503,0.5891503,0,0,0,0.5891503,50.11233,0,1.110223E-16,0,0.2952369,0.6201583,0.5891503,0,0,2.585266,2.226949,0,0.3249213,-0.3249213,3.204916,53.41516,0.1401856,0.6480654,0.2361896,0,2.522186
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3363489,52.31746,45.86687,0.4403265,0.4403265,0,0,0,0.4403265,76.38624,5.551115E-17,0,0,0.3363489,0.4635016,0.4403265,0,0,2.94629,1.902028,0,0.1271527,-0.1271527,3.070885,51.18132,0.1401856,0.4843592,0.2690791,0,2.238377
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3596261,53.68059,46.72088,1.054992,1.054992,0,-1,0,1.054992,34.08804,0,2.220446E-16,0,0.3596261,1.110518,1.054992,0,0,3.087571,1.774875,0,0.750892,-0.750892,2.279375,37.98951,0.1401856,1.160491,0.2877009,0,2.134501
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3208371,53.23376,47.04315,0.6268072,0.6268072,0,-1,0,0.6268072,51.18592,0,0,0,0.3208371,0.659797,0.6268072,0,0,3.921895,1.023983,0,0.33896,-0.33896,1.92208,32.03461,0.1401856,0.6894879,0.2566696,0,1.34482
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.133672,49.92935,47.4057,0.6417713,0.6417713,0,-1,0,0.6417713,20.8286,0,0,0.02977875,0.133672,0.6755487,0.6417713,0,0,4.298518,0.6850232,0,0.5418768,-0.5418768,1.350892,22.51482,0.1401856,0.7059484,0.1069376,0,0.8186951
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1740229,50.10683,46.81756,0.6110424,0.3013108,0,-1,0,0.3013108,57.75528,0,0.3097315,0.5030932,0.1740229,0.3171693,0.3013108,0,0,4.900603,0.1431464,0,0.1431464,-0.1431464,1.200002,20,0.1401856,0.6721466,0.1392183,0,0.3171693
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03872237,45.96709,45.25456,0.1428296,0.03678625,0,-1,0,0.03678625,105.2632,0,0.1060434,0.1497553,0.03872237,0.03872237,0.03678625,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.1571126,0.03097789,0,0.03872237
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,43.78018,43.78018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,42.48305,42.48305,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.14564,41.14564,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,39.94519,39.94519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.1798,39.1798,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,38.61583,38.61583,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,37.95518,37.95518,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,37.52011,37.52011,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.11728,37.11728,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.70639,36.70639,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401856,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.34383,36.34383,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1403313,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02005853,36.53865,36.19075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02005853,0,0,1.452632,1.38,3.679654,1.242,1.400059,0,1.400059,3.837398,63.9565,0.1404389,0,0.01604683,1.7,1.262058
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2933737,41.17786,35.941,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,121.687,0,0,0,0.2933737,0,0,1.452632,1.38,2.279596,2.502053,1.673374,0,1.673374,5.424899,90.4148,0.1405787,0.2651976,0.234699,1.7,2.795426
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6747338,49.37474,36.68222,0.9081045,0.9081045,0,0,0,0.9081045,74.30134,0,0,0,0.6747338,0.9558994,0.9081045,0,0,0.6062222,4.008089,0,0.2811657,-0.2811657,5.128524,85.47523,0.1405787,0.9989149,0.539787,0,4.682823
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8603614,55.15737,38.3419,0.2438123,0.2438123,0,-1,0,0.2438123,352.8785,0,0,0,0.8603614,0.2566446,0.2438123,0,0,0.9186285,3.726923,0.6037169,0,0.6037169,5.701261,95.02082,0.1404996,0.2681936,0.6882891,0,4.587285
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8773844,57.86981,40.40442,0.07949593,0.07949593,0,0,0,0.07949593,1103.685,0.4787928,0,0,0.8773844,0.08367992,0.07949593,0,0,0.3149116,4.270268,0.3149116,0,0.3149116,6.000012,100,0.1404583,0.08744552,0.7019075,0,5.147653
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8718293,60.03212,42.41859,0.620641,0.620641,0,0,0,0.620641,140.4724,0.218523,0,0,0.8718293,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1404583,0.6827051,0.6974635,0,5.425518
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8627436,61.88625,44.23136,0,0,0,0,0,0,0,0.8627436,0,0,0.8627436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404583,0,0.6901948,0,5.416432
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6085228,58.1307,45.99578,0,0,0,0,0,0,0,0.6085228,0,0,0.6085228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404583,0,0.4868183,0,5.162212
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5667051,58.21358,46.90619,0.225535,0.225535,0,-1,0,0.225535,251.2714,0.3292998,0,0,0.5667051,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1404583,0.2480885,0.4533641,0,5.120394
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6237433,59.80191,47.2204,0.8163846,0.8163846,0,-1,0,0.8163846,76.40312,0,0,0,0.6237433,0.8593522,0.8163846,0,0,0,4.553689,0,0.2356089,-0.2356089,5.751658,95.86078,0.1404583,0.898023,0.4989946,0,5.177432
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4275058,55.98504,47.58295,0.6995206,0.6995206,0,-1,0,0.6995206,61.11412,0,1.110223E-16,0,0.4275058,0.7363374,0.6995206,0,0,0.2617876,4.31808,0,0.3088316,-0.3088316,5.426121,90.43517,0.1404583,0.7694727,0.3420047,0,4.745586
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1529602,49.83244,46.94647,0.5159593,0.5159593,0,-1,0,0.5159593,29.64578,0,0,0,0.1529602,0.543115,0.5159593,0,0,0.6049339,4.009248,0,0.3901548,-0.3901548,5.014862,83.58086,0.1404583,0.5675552,0.1223681,0,4.162209
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03101132,45.91363,45.34318,0,0,0,-1,0,0,0,0,0,0,0.03101132,0,0,0,0,1.038439,3.619094,0.03101132,0,0.03101132,5.044282,84.0712,0.1404543,0,0.02480906,0,3.650105
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,43.8688,43.8688,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.007428,3.647004,0,0.600307,-0.600307,4.411503,73.52489,0.1404543,0.6273209,0,0,3.647004
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,42.53139,42.53139,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.674436,3.046697,0,1.452632,-1.452632,2.880295,48.00481,0.1404543,1.822762,0,0,3.046697
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,41.19398,41.19398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.288471,1.594065,0,0,0,2.880295,48.00481,0.1404543,0,0,0,1.594065
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,39.99353,39.99353,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.288471,1.594065,0,0.01134341,-0.01134341,2.868338,47.80553,0.1404543,0.01185386,0,0,1.594065
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,39.22008,39.22008,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.301075,1.582722,0,0.02101169,-0.02101169,2.846189,47.43639,0.1404543,0.02195722,0,0,1.582722
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,38.65611,38.65611,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.324421,1.56171,0,0.2448831,-0.2448831,2.58806,43.13424,0.1404543,0.2559028,0,0,1.56171
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.00352,38.00352,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.596513,1.316827,0,0.07198277,-0.07198277,2.512183,41.86964,0.1404543,0.07522199,0,0,1.316827
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.56845,37.56845,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.676494,1.244844,0,0.1486806,-0.1486806,2.35546,39.25759,0.1404543,0.1553712,0,0,1.244844
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.18173,37.18173,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.841695,1.096164,0,0.05642289,-0.05642289,2.295985,38.26635,0.1404543,0.05896192,0,0,1.096164
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,36.7789,36.7789,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.904387,1.039741,0,0.1646802,-0.1646802,2.122397,35.37321,0.1404543,0.1720908,0,0,1.039741
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,36.39217,36.39217,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.087365,0.8750605,0,0.1811642,-0.1811642,1.931433,32.19049,0.1404543,0.1893166,0,0,0.8750605
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01597942,36.50813,36.23104,0.1550492,0.1550492,0,0,0,0.1550492,10.30604,0,0,0,0.01597942,0.1632097,0.1550492,0,0,4.288659,0.6938962,0,0.1472302,-0.1472302,1.776239,29.60392,0.1404543,0.1705541,0.01278354,0,0.7098757
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2184058,39.82287,35.95711,0,0,0,0,0,0,0,0,0,0,0.2184058,0,0,0,0,4.452248,0.546666,0.2184058,0,0.2184058,1.983437,33.05722,0.1404257,0,0.1747247,0,0.7650719
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6179538,48.27191,36.73056,0.6731214,0.6731214,0,0,0,0.6731214,91.80421,0,0,0,0.6179538,0.7085488,0.6731214,0,0,4.233842,0.7432313,0,0.09059502,-0.09059502,1.887941,31.46563,0.1404257,0.7404335,0.494363,0,1.361185
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5203063,48.13982,38.43052,0.6264434,0.6264434,0,-1,0,0.6264434,83.05721,0,0,0,0.5203063,0.6594141,0.6264434,0,0,4.334503,0.6526363,0,0.1391077,-0.1391077,1.741309,29.02176,0.1404257,0.6890877,0.4162451,0,1.172943
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8042509,56.36424,40.51721,1.650122,1.650122,1.7,0,0.5202,1.650122,48.73887,0,0,0,0.8042509,0,0,0.04987785,0.04738396,4.489067,0.5135285,0.8516349,0,0.8516349,2.549241,42.48726,0.1405442,1.815134,0.6434007,1.7,1.317779
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.168025,67.37731,42.53139,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.168025,0,0,1.452632,1.38,3.637432,1.28,2.548025,0,2.548025,4.966509,82.77499,0.1405011,0,0.9344199,1.7,2.448025
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.296358,73.05952,44.31998,0.5010136,0.5010136,0,0,0,0.5010136,258.7471,0,0,0,1.296358,0.5273828,0.5010136,0,0,1.089407,3.573222,0.7689755,0,0.7689755,5.696023,94.93354,0.1404009,0.551115,1.037087,0,4.869581
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.044911,68.51857,46.10857,0,0,0,0,0,0,0,0.7244788,0,0,1.044911,0,0,0,0,0.3204319,4.2653,0.3204319,0,0.3204319,6.000012,100,0.1403591,0,0.8359285,0,5.310211
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.045801,69.59985,46.99481,0.8050514,0.8050514,0,-1,0,0.8050514,129.9049,0.1983787,0,0,1.045801,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1403591,0.8855565,0.836641,0,5.59949
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8256504,64.51905,47.30902,0.2281534,0.2281534,0,-1,0,0.2281534,361.8839,0.5854889,0,0,0.8256504,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1403591,0.2509688,0.6605203,0,5.379339
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5254993,58.1611,47.67963,0.8662243,0.8662243,0,-1,0,0.8662243,60.6655,0,0,0,0.5254993,0.9118151,0.8662243,0,0,0,4.553689,0,0.3863157,-0.3863157,5.5928,93.21313,0.1403591,0.9528468,0.4203995,0,5.079188
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1652016,50.20803,47.08344,0.8252938,0.8252938,0,-1,0,0.8252938,20.01731,0,0,0,0.1652016,0.8687303,0.8252938,0,0,0.4292397,4.167373,0,0.7035287,-0.7035287,4.851215,80.85342,0.1403591,0.9078231,0.1321613,0,4.332575
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02404902,45.87407,45.43181,0.7142681,0.7142681,0,-1,0,0.7142681,3.366945,0,1.110223E-16,0,0.02404902,0.7518612,0.7142681,0,0,1.210938,3.463845,0,0.7278122,-0.7278122,4.084033,68.06709,0.1403591,0.785695,0.01923921,0,3.487894
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,43.93326,43.93326,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.019619,2.736032,0,0.1358973,-0.1358973,3.940785,65.67963,0.1403591,0.1420127,0,0,2.736032
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,42.57973,42.57973,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.170615,2.600135,0,0.2693072,-0.2693072,3.656911,60.94839,0.1403591,0.281426,0,0,2.600135
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.469846,2.330828,0,0.3994504,-0.3994504,3.235853,53.93077,0.1403591,0.4174256,0,0,2.330828
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.913679,1.931378,0,0.1797361,-0.1797361,3.046395,50.77314,0.1403591,0.1878242,0,0,1.931378
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.113386,1.751641,0,0.109379,-0.109379,2.931099,48.85155,0.1403591,0.114301,0,0,1.751641
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.234918,1.642262,0,0.2367197,-0.2367197,2.681574,44.69282,0.1403591,0.2473721,0,0,1.642262
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.49794,1.405543,0,0.02937979,-0.02937979,2.650605,44.17667,0.1403591,0.03070188,0,0,1.405543
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.530585,1.376163,0,0.1574801,-0.1574801,2.484607,41.41003,0.1403591,0.1645667,0,0,1.376163
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.705562,1.218683,0,0.06285688,-0.06285688,2.41835,40.30575,0.1403591,0.06568544,0,0,1.218683
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.775403,1.155826,0,0.05504587,-0.05504587,2.360327,39.3387,0.1403591,0.05752294,0,0,1.155826
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.836565,1.10078,0,0,0,2.360327,39.3387,0.1403591,0,0,0,1.10078
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02165642,36.63103,36.25521,0.05817012,0.05817012,0,0,0,0.05817012,37.22946,0,0,0,0.02165642,0.06123171,0.05817012,0,0,3.836565,1.10078,0,0.03957528,-0.03957528,2.31861,38.64343,0.1403591,0.06398714,0.01732514,0,1.122437
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2142065,39.79625,36.00545,0.1607368,0.1607368,0,0,0,0.1607368,133.2654,0,0,0,0.2142065,0.1691966,0.1607368,0,0,3.880538,1.061205,0.04500989,0,0.04500989,2.36131,39.3551,0.1403532,0.1768104,0.1713652,0,1.275411
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2908261,41.99708,36.7789,0.8068895,0.8068895,0,0,0,0.8068895,36.04287,0,0,0,0.2908261,0.8493573,0.8068895,0,0,3.835528,1.101714,0,0.5585312,-0.5585312,1.772567,29.54272,0.1403532,0.8875784,0.2326609,0,1.39254
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6060988,49.93844,38.49498,1.071566,1.071566,0,-1,0,1.071566,56.56194,0,0,0.547541,0.6060988,1.127965,1.071566,0,0,4.456118,0.5431825,0,0.521866,-0.521866,1.222472,20.37449,0.1403532,1.178723,0.484879,0,1.149281
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4281281,48.61995,40.60583,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,53.0639,0,0,0,0.4281281,0,0,0.8931838,0.8485246,5.035969,0.0213165,1.276653,0,1.276653,2.433611,40.5601,0.1405456,0.8874978,0.3425025,1.7,0.4494446
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2955936,48.13586,42.62001,0.90712,0.90712,1.7,0,0.5202,0.90712,32.58594,0,0,0,0.2955936,0,0,0.79288,0.753236,3.759317,1.170304,1.04883,0,1.04883,3.428618,57.14352,0.1407107,0.997832,0.2364749,1.7,1.465898
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3185968,50.46898,44.43277,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3185968,0,0,1.452632,1.38,2.710487,2.114251,1.698597,0,1.698597,5.040049,84.00064,0.1407779,0,0.2548774,1.7,2.432847
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6462368,59.21199,46.22942,0,0,0,0,0,0,0,0,0,0,0.6462368,0,0,0,0,1.01189,3.642988,0.6462368,0,0.6462368,5.653122,94.21852,0.1406938,0,0.5169894,0,4.289225
