Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4037022,43.45282,36.14241,0.8051004,0.8051004,0,0,0,0.8051004,50.14309,0,0,0,0.4037022,0.8474741,0.8051004,0,0,4.006817,0.9475539,0,0.4437719,-0.4437719,1.731035,28.85053,0.1429565,0.8856104,0.3229617,0,1.351256
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7536297,51.89264,37.47983,0.4512161,0.4512161,0,0,0,0.4512161,167.0219,0,0,0,0.7536297,0.4749643,0.4512161,0,0,4.499897,0.503782,0.2786654,0,0.2786654,1.9954,33.25661,0.1429228,0.4963377,0.6029038,0,1.257412
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.0543,62.39399,40.7428,0.3943109,0.3943109,0,-1,0,0.3943109,267.3778,0,0,0,1.0543,0.4150641,0.3943109,0,0,4.221231,0.7545809,0.6392357,0,0.6392357,2.601833,43.36379,0.1428456,0.433742,0.8434398,0,1.808881
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9799908,64.44666,44.02994,0.1590871,0.1590871,0,0,0,0.1590871,616.009,0,0,0,0.9799908,0.1674601,0.1590871,0,0,3.581995,1.329893,0.8125308,0,0.8125308,3.372667,56.21101,0.1427476,0.1749958,0.7839927,0,2.309884
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.115105,70.91951,46.58392,0.5411656,0.5411656,0,0,0,0.5411656,206.0562,0,0,0,1.115105,0.569648,0.5411656,0,0,2.769465,2.061171,0.5454574,0,0.5454574,3.890133,64.83543,0.1426819,0.5952822,0.8920843,0,3.176276
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.366035,80.7209,48.63032,0.1869677,0.1869677,0,0,0,0.1869677,730.626,0,0,0,1.366035,0.1968081,0.1869677,0,0,2.224007,2.552082,1.169227,0,1.169227,4.999359,83.32249,0.1425413,0.2056645,1.092828,0,3.918117
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9943879,72.69466,50.70895,0.8447171,0.8447171,0,0,0,0.8447171,117.7185,0,0,0,0.9943879,0.8891759,0.8447171,0,0,1.054781,3.604386,0.105212,0,0.105212,5.099172,84.98603,0.1425287,0.9291888,0.7955104,0,4.598774
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.099743,76.83482,51.75632,1.297942,1.297942,0,-1,0,1.297942,84.72975,0,2.220446E-16,0.04773593,1.099743,1.366254,1.297942,0,0,0.9495687,3.699077,0,0.2665116,-0.2665116,4.818244,80.30391,0.1425287,1.427736,0.8797943,0,4.79882
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8536891,70.56425,51.98191,0.3802092,0.3802092,0,-1,0,0.3802092,224.5314,0,0,0,0.8536891,0.4002202,0.3802092,0,0,1.245693,3.432565,0.4534689,0,0.4534689,5.248443,87.47387,0.1424742,0.4182302,0.6829513,0,4.286254
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5770342,64.1563,52.15916,0.4304055,0.4304055,0,-1,0,0.4304055,134.0676,0,0,0,0.5770342,0.4530584,0.4304055,0,0,0.7922238,3.840688,0.1239758,0,0.1239758,5.366056,89.43409,0.1424593,0.473446,0.4616273,0,4.417722
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2231411,55.54065,51.16819,0.4228191,0.4228191,0,-1,0,0.4228191,52.77459,0,5.551115E-17,0,0.2231411,0.4450728,0.4228191,0,0,0.6682481,3.952266,0,0.2219317,-0.2219317,5.13212,85.53516,0.1424593,0.4651011,0.1785129,0,4.175407
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9148389,3.730334,0,0,0,5.13212,85.53516,0.1424593,0,0,0,3.730334
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,47.30902,47.30902,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.9148389,3.730334,0,0.245713,-0.245713,4.873116,81.21843,0.1424593,0.2567701,0,0,3.730334
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,45.29484,45.29484,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.187853,3.484621,0,1.334353,-1.334353,3.466583,57.77628,0.1424593,1.394399,0,0,3.484621
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.59488,43.59488,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.670468,2.150268,0,0.5813116,-0.5813116,2.853827,47.56369,0.1424593,0.6074706,0,0,2.150268
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31637,1.568956,0,0,0,2.853827,47.56369,0.1424593,0,0,0,1.568956
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31637,1.568956,0,0,0,2.853827,47.56369,0.1424593,0,0,0,1.568956
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.04187,40.04187,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.31637,1.568956,0,0.2294382,-0.2294382,2.611978,43.53288,0.1424593,0.2397629,0,0,1.568956
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.13146,39.13146,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.571301,1.339518,0,0.06631761,-0.06631761,2.542073,42.3678,0.1424593,0.0693019,0,0,1.339518
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,38.43052,38.43052,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.644988,1.2732,0,0.08241704,-0.08241704,2.455198,40.91988,0.1424593,0.08612581,0,0,1.2732
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.86655,37.86655,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.736562,1.190783,0,0.1901231,-0.1901231,2.254791,37.57977,0.1424593,0.1986786,0,0,1.190783
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,37.23007,37.23007,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.94781,1.00066,0,0.02051301,-0.02051301,2.233168,37.21939,0.1424593,0.0214361,0,0,1.00066
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.70639,36.70639,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.970602,0.980147,0,0.14656,-0.14656,2.07868,34.6446,0.1424593,0.1531552,0,0,0.980147
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08546403,37.91121,36.41634,0.2930408,0.2930408,0,0,0,0.2930408,29.16455,0,0,0,0.08546403,0.308464,0.2930408,0,0,4.133447,0.833587,0,0.223,-0.223,1.843618,30.7269,0.1424593,0.3223449,0.06837123,0,0.919051
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4119469,43.53342,36.06991,0.805893,0.805893,1.7,0,0.5202,0.805893,51.11682,0,0,0,0.4119469,0,0,0.894107,0.8494017,4.381224,0.610587,1.261348,0,1.261348,3.040238,50.67053,0.1426336,0.8864823,0.3295575,1.7,1.022534
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7946743,52.71184,37.43149,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,183.9815,0,0,0,0.7946743,0,0,1.268068,1.204665,3.119876,1.745801,1.999339,0,1.999339,4.936978,82.2828,0.1427189,0.4751247,0.6357394,1.7,2.540475
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9233298,59.35907,40.79114,0.7619374,0.7619374,0,-1,0,0.7619374,121.1818,0,0,0,0.9233298,0.8020393,0.7619374,0,0,1.120537,3.545206,0.1212904,0,0.1212904,5.052044,84.20056,0.1427044,0.8381311,0.7386638,0,4.468536
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.918707,63.07513,44.11856,0,0,0,0,0,0,0,0,0,0,0.918707,0,0,0,0,0.9992461,3.654367,0.918707,0,0.918707,5.923606,98.72656,0.1425943,0,0.7349656,0,4.573074
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.790674,62.98507,46.6806,0,0,0,0,0,0,0,0.7101349,0,0,0.790674,0,0,0,0,0.0805392,4.481204,0.0805392,0,0.0805392,6.000012,100,0.1425847,0,0.6325392,0,5.271878
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9822919,70.06301,48.75923,0.2418135,0.2418135,0,0,0,0.2418135,406.2189,0.7277514,0,0,0.9822919,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1425847,0.2659948,0.7858335,0,5.535981
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9941422,72.85168,50.84592,1.401488,1.401488,0.4570529,0,0.1808755,1.401488,70.93476,0,0,0,0.9941422,0.9941422,0.9444351,0,0,0,4.553689,0,0,0,6.000012,100,0.1425847,1.541637,0.7953138,1.7,5.547831
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9641234,73.35433,51.93357,0.4464823,0.4464823,0,-1,0,0.4464823,215.9376,0.494142,0,0,0.9641234,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1425847,0.4911305,0.7712986,0,5.517812
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.759308,68.38834,52.11888,0.08985986,0.08985986,0,-1,0,0.08985986,844.9913,0.6647187,0,0,0.759308,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1425847,0.09884585,0.6074464,0,5.312997
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5152094,62.91505,52.29613,0.7562687,0.7562687,0,-1,0,0.7562687,68.12518,0,0,0,0.5152094,0.7960723,0.7562687,0,0,0,4.553689,0,0.2808629,-0.2808629,5.703957,95.06575,0.1425847,0.8318955,0.4121675,0,5.068898
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1762317,54.73991,51.30515,0.537777,0.537777,0,-1,0,0.537777,32.7704,0,0,0,0.1762317,0.566081,0.537777,0,0,0.3120698,4.272826,0,0.3898494,-0.3898494,5.293019,88.21681,0.1425847,0.5915547,0.1409854,0,4.449058
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7452358,3.882977,0,0.3297987,-0.3297987,4.945381,82.42285,0.1425847,0.3446397,0,0,3.882977
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.111679,3.553178,0,0.6462353,-0.6462353,4.264189,71.06968,0.1425847,0.6753159,0,0,3.553178
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829718,2.906943,0,0,0,4.264189,71.06968,0.1425847,0,0,0,2.906943
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829718,2.906943,0,0,0,4.264189,71.06968,0.1425847,0,0,0,2.906943
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829718,2.906943,0,0,0,4.264189,71.06968,0.1425847,0,0,0,2.906943
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.829718,2.906943,0,0.1711774,-0.1711774,4.083752,68.0624,0.1425847,0.1788803,0,0,2.906943
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.019915,2.735765,0,0.1297804,-0.1297804,3.946952,65.7824,0.1425847,0.1356205,0,0,2.735765
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.164115,2.605985,0,0.1104673,-0.1104673,3.830509,63.84169,0.1425847,0.1154383,0,0,2.605985
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.286857,2.495518,0,0,0,3.830509,63.84169,0.1425847,0,0,0,2.495518
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.286857,2.495518,0,0.1706555,-0.1706555,3.650622,60.84359,0.1425847,0.178335,0,0,2.495518
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.476474,2.324862,0,0.2986204,-0.2986204,3.335849,55.59737,0.1425847,0.3120583,0,0,2.324862
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.808275,2.026242,0,0,0,3.335849,55.59737,0.1425847,0,0,0,2.026242
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05425461,37.31348,36.368,0.01856448,0.01856448,0,0,0,0.01856448,292.2496,0,0,0,0.05425461,0.01954155,0.01856448,0,0,2.808275,2.026242,0.03471306,0,0.03471306,3.368781,56.14623,0.1425805,0.02042092,0.04340369,0,2.080496
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3528537,42.37588,36.02962,0.2731199,0.2731199,0,0,0,0.2731199,129.1937,0,0,0,0.3528537,0.2874946,0.2731199,0,0,2.773561,2.057484,0.06535913,0,0.06535913,3.430786,57.17965,0.1425727,0.3004318,0.282283,0,2.410337
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6882408,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,0.6882408,0,0,0,0,2.708202,2.116307,0.6882408,0,0.6882408,4.083708,68.06167,0.1424904,0,0.5505926,0,2.804548
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9416755,59.80175,40.80725,0.634733,0.634733,0,-1,0,0.634733,148.3577,0,0,0,0.9416755,0.6681399,0.634733,0,0,2.019962,2.735723,0.2735355,0,0.2735355,4.343207,72.38663,0.1424577,0.6982062,0.7533404,0,3.677399
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.04715,66.31336,44.20719,0,0,0,0,0,0,0,0,0,0,1.04715,0,0,0,0,1.746426,2.981905,1.04715,0,1.04715,5.336621,88.9435,0.1423327,0,0.8377201,0,4.029056
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.37232,78.51347,46.81756,0.1352802,0.1352802,0,0,0,0.1352802,1014.428,0.5306437,0,0,1.37232,0.1424002,0.1352802,0,0,0.6992759,3.92434,0.6992759,0,0.6992759,6.000012,100,0.1422493,0.1488082,1.097856,0,5.29666
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.409472,82.4575,48.89619,0,0,0,0,0,0,0,1.409472,0,0,1.409472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,0,1.127577,0,5.963161
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.363315,83.85065,51.03122,0.9975058,0.9975058,0,0,0,0.9975058,136.6724,0.313309,0,0,1.363315,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,1.097256,1.090652,0,5.917004
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.183699,79.64875,52.07054,0,0,0,-1,0,0,0,1.183699,0,0,1.183699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,0,0.9469591,0,5.737388
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9935449,74.52277,52.25584,0.5525957,0.5525957,0,-1,0,0.5525957,179.796,0.4118653,0,0,0.9935449,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,0.6078553,0.794836,0,5.547234
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6344287,65.82867,52.48143,0.5903041,0.5903041,0,-1,0,0.5903041,107.4749,0.01305608,0,0,0.6344287,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,0.6493344,0.507543,0,5.188118
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2545497,56.45273,51.43406,0.08458395,0.08458395,0,-1,0,0.08458395,300.9432,0.1655139,0,0,0.2545497,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1422493,0.09304235,0.2036397,0,4.808239
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1422493,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1422493,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1422493,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1422493,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1422493,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1422493,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1422493,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1422493,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1422493,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1422493,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1422493,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1422493,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01937412,36.65593,36.31966,0.1855711,0.1855711,0,0,0,0.1855711,10.44027,0,0,0,0.01937412,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1759638,-0.1759638,3.414812,56.91341,0.1422493,0.2041282,0.01549929,0,2.29649
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.309587,41.51942,35.98128,0.7222613,0.7222613,0,0,0,0.7222613,42.86358,0,0,0,0.309587,0.760275,0.7222613,0,0,2.725041,2.101152,0,0.450688,-0.450688,2.939745,48.99565,0.1422493,0.7944874,0.2476696,0,2.410739
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.65102,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,0.65102,0,0,0,0,3.225805,1.650464,0.65102,0,0.65102,3.557356,59.28915,0.1421718,0,0.520816,0,2.301484
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.072489,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,1.072489,0,0,0,0,2.574785,2.236382,1.072489,0,1.072489,4.574809,76.24666,0.1420443,0,0.857991,0,3.308871
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.028514,65.98157,44.31998,0.4786741,0.4786741,0,0,0,0.4786741,214.8674,0,0,0,1.028514,0.5038674,0.4786741,0,0,1.502296,3.201622,0.5246469,0,0.5246469,5.072533,84.54204,0.141982,0.5265415,0.8228115,0,4.230137
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.327102,77.32129,46.94647,0.6646158,0.6646158,0,0,0,0.6646158,199.6796,0,0,0,1.327102,0.6995955,0.6646158,0,0,0.9776493,3.673805,0.6275066,0,0.6275066,5.667838,94.46377,0.1419076,0.7310773,1.061682,0,5.000906
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.336689,80.3427,49.03316,0.7760049,0.7760049,0,0,0,0.7760049,172.2527,0.1696991,0,0,1.336689,0.8168472,0.7760049,0,0,0.3501427,4.238561,0.3501427,0,0.3501427,6.000012,100,0.1418661,0.8536053,1.069351,0,5.57525
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.127028,76.81712,51.11985,0.4450492,0.4450492,0,0,0,0.4450492,253.2368,0.6585557,0,0,1.127028,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1418661,0.4895541,0.9016228,0,5.680717
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8393105,70.46344,52.2075,0,0,0,-1,0,0,0,0.8393105,0,0,0.8393105,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418661,0,0.6714485,0,5.393
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6636901,66.41386,52.39281,0.9741681,0.9741681,0,-1,0,0.9741681,68.12892,0,1.110223E-16,0,0.6636901,1.02544,0.9741681,0,0,0,4.553689,0,0.3617499,-0.3617499,5.618694,93.64471,0.1418661,1.071585,0.5309522,0,5.217379
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2845523,58.24906,52.57005,0,0,0,-1,0,0,0,0,0,0,0.2845523,0,0,0,0,0.4019443,4.191939,0.2845523,0,0.2845523,5.888644,98.14388,0.1418324,0,0.2276418,0,4.476491
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2035789,55.5193,51.53074,0.4833294,0.4833294,0,-1,0,0.4833294,42.12011,0,0,0,0.2035789,0.5087678,0.4833294,0,0,0.117392,4.448036,0,0.3051889,-0.3051889,5.566947,92.78226,0.1418324,0.5316623,0.1628631,0,4.651615
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4564908,4.142847,0,1.241977,-1.241977,4.257788,70.963,0.1418324,1.297866,0,0,4.142847
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.836465,2.90087,0,1.02814,-1.02814,3.174034,52.90046,0.1418324,1.074406,0,0,2.90087
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.978843,1.87273,0,1.163397,-1.163397,1.947706,32.4617,0.1418324,1.21575,0,0,1.87273
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,0.9208012,0.6738669,0,-1,0,0.6738669,0,0,0.2469343,0.3390145,0,0.7093336,0.6738669,0,0,4.271506,0.7093336,0,0.7093336,-0.7093336,1.200002,20,0.1418324,1.012881,0,0,0.7093336
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1418324,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1419418,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02773467,36.73682,36.25521,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.07286,0,0,0,0.02773467,0,0,1.452632,1.38,3.679654,1.242,1.407735,0,1.407735,3.84468,64.07787,0.1420699,0.151987,0.02218774,1.7,1.269735
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1801312,39.06598,35.89266,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.45552,0,0,0,0.1801312,0,0,1.108544,1.053116,2.27192,2.508961,1.233248,0,1.233248,5.014641,83.57719,0.142246,0.6506021,0.1441049,1.7,2.689092
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.516247,46.87374,37.3187,0.5508182,0.5508182,0,0,0,0.5508182,93.72366,0,1.110223E-16,0,0.516247,0.5798087,0.5508182,0,0,1.038672,3.618884,0,0.06356162,-0.06356162,4.947641,82.46053,0.142246,0.6059,0.4129976,0,4.135131
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.081913,63.25643,40.90393,0.4344673,0.4344673,0,-1,0,0.4344673,249.0206,0,0,0,1.081913,0.457334,0.4344673,0,0,1.109296,3.555322,0.6245791,0,0.6245791,5.540169,92.33597,0.1421721,0.4779141,0.8655306,0,4.637236
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9859753,65.01667,44.39249,0.6048128,0.6048128,0,0,0,0.6048128,163.0216,0,0,0,0.9859753,0.636645,0.6048128,0,0,0.4847171,4.117444,0.3493302,0,0.3493302,5.871573,97.85935,0.1421308,0.6652941,0.7887802,0,5.103419
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.086102,70.7095,47.04315,0.534978,0.534978,0,0,0,0.534978,203.0182,0.3875809,0,0,1.086102,0.5631347,0.534978,0,0,0.1353869,4.431841,0.1353869,0,0.1353869,6.000012,100,0.1421148,0.5884758,0.868882,0,5.517943
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.126363,74.38846,49.17012,0.4765639,0.4765639,0,0,0,0.4765639,236.3509,0.6247168,0,0,1.126363,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1421148,0.5242203,0.9010904,0,5.680052
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.266471,81.09473,51.25681,0.2901636,0.2901636,0,0,0,0.2901636,436.4678,0.9610353,0,0,1.266471,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1421148,0.3191799,1.013177,0,5.820159
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6682749,66.41406,52.29613,0.5499987,0.5499987,0,-1,0,0.5499987,121.5048,0.08932894,0,0,0.6682749,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1421148,0.6049986,0.5346199,0,5.221964
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6766713,66.81797,52.48143,0.2175288,0.2175288,0,-1,0,0.2175288,311.0721,0.4476937,0,0,0.6766713,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1421148,0.2392817,0.5413371,0,5.230361
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2958599,58.57657,52.65868,0.3007623,0.3007623,0,-1,0,0.3007623,98.37001,0,0,0,0.2958599,0.3165919,0.3007623,0,0,0,4.553689,0,0.02073199,-0.02073199,5.978158,99.63578,0.1421148,0.3308386,0.236688,0,4.849549
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1452065,54.44384,51.61936,0,0,0,-1,0,0,0,0.1221709,0,0,0.1452065,0,0,0,0,0.02303554,4.532957,0.02303554,0,0.02303554,6.000012,100,0.142112,0,0.1161652,0,4.678164
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.142112,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.142112,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.142112,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.142112,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.142112,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.142112,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.142112,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.142112,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.142112,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.142112,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.142112,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.142112,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04165458,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,0.04165458,0,0,0,0,2.706863,2.117512,0.04165458,0,0.04165458,3.471573,57.85944,0.1421071,0,0.03332366,0,2.159167
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2610284,40.4421,35.80404,0.618488,0.618488,0,0,0,0.618488,42.20428,0,0,0,0.2610284,0.65104,0.618488,0,0,2.665208,2.155001,0,0.3900116,-0.3900116,3.060465,51.00765,0.1421071,0.6803368,0.2088227,0,2.41603
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4230199,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,0.4230199,0,0,0,0,3.098554,1.76499,0.4230199,0,0.4230199,3.461777,57.69617,0.1420572,0,0.3384159,0,2.18801
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8951763,58.84208,40.90393,1.159623,1.159623,0,-1,0,1.159623,77.19547,0,0,0,0.8951763,1.220656,1.159623,0,0,2.675534,2.145708,0,0.3254794,-0.3254794,3.118692,51.97809,0.1420572,1.275585,0.716141,0,3.040884
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.002758,65.50475,44.45694,0.3006704,0.3006704,0,0,0,0.3006704,333.5073,0,0,0,1.002758,0.3164952,0.3006704,0,0,3.037178,1.820228,0.6862627,0,0.6862627,3.769738,62.82883,0.1419762,0.3307375,0.8022063,0,2.822986
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4688901,56.37127,47.13177,1.040393,1.040393,0,0,0,1.040393,45.06858,0,0,0,0.4688901,1.09515,1.040393,0,0,2.350916,2.437865,0,0.6262599,-0.6262599,3.109602,51.82659,0.1419762,1.144432,0.3751121,0,2.906755
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8689436,67.79858,49.25875,1.517385,1.517385,1.7,0,0.5202,1.517385,57.26585,0,0,0,0.8689436,0,0,0.1826146,0.1734839,3.04676,1.811605,1.042427,0,1.042427,4.098535,68.30878,0.1421071,1.669124,0.6951548,1.7,2.680549
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9397921,72.07828,51.39377,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,126.3483,0,0,0,0.9397921,0,0,0.9561895,0.90838,2.004333,2.74979,1.848172,0,1.848172,5.851865,97.53089,0.14221,0.8181916,0.7518337,1.7,3.689582
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.608344,65.22528,52.48143,0.8892797,0.8892797,0,-1,0,0.8892797,68.40863,0,0,0,0.608344,0.9360839,0.8892797,0,0,0.1561604,4.413145,0,0.3277398,-0.3277398,5.506397,91.7731,0.14221,0.9782076,0.4866752,0,5.021489
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4995092,62.91362,52.61839,0.5141419,0.5141419,0,-1,0,0.5141419,97.15396,0,0,0,0.4995092,0.5412019,0.5141419,0,0,0.5203158,4.085405,0,0.04169276,-0.04169276,5.462449,91.04063,0.14221,0.565556,0.3996074,0,4.584914
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4975128,63.06024,52.79564,0.7733766,0.7733766,0,-1,0,0.7733766,64.32996,0,0,0,0.4975128,0.8140807,0.7733766,0,0,0.566641,4.043712,0,0.3165678,-0.3165678,5.128757,85.47912,0.14221,0.8507143,0.3980103,0,4.541225
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2685404,57.02296,51.70798,0,0,0,-1,0,0,0,0,0,0,0.2685404,0,0,0,0,0.9183831,3.727144,0.2685404,0,0.2685404,5.383517,89.72511,0.1421783,0,0.2148323,0,3.995685
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,0.6498427,3.968831,0,0.7106707,-0.7106707,4.634405,77.23992,0.1421783,0.7426508,0,0,3.968831
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,1.439477,3.25816,0,0.6479268,-0.6479268,3.95143,65.85703,0.1421783,0.6770835,0,0,3.25816
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.159395,2.610233,0,0.6186588,-0.6186588,3.299306,54.98832,0.1421783,0.6464985,0,0,2.610233
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,2.846794,1.991574,0,1.041154,-1.041154,2.201833,36.69714,0.1421783,1.088006,0,0,1.991574
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.003632,0.95042,0,0.08156743,-0.08156743,2.115854,35.26415,0.1421783,0.08523796,0,0,0.95042
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.094263,0.8688526,0,0.07750491,-0.07750491,2.034156,33.90253,0.1421783,0.08099264,0,0,0.8688526
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,0.3357452,0.3357452,0,-1,0,0.3357452,0,0,5.551115E-17,0,0,0.353416,0.3357452,0,0,4.180379,0.7913477,0,0.353416,-0.353416,1.661623,27.69366,0.1421783,0.3693198,0,0,0.7913477
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573064,0.4379316,0,0,0,1.661623,27.69366,0.1421783,0,0,0,0.4379316
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573064,0.4379316,0,0,0,1.661623,27.69366,0.1421783,0,0,0,0.4379316
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,0.02142199,0.02142199,0,-1,0,0.02142199,0,0,0,0,0,0.02254946,0.02142199,0,0,4.573064,0.4379316,0,0.02254946,-0.02254946,1.637854,27.29751,0.1421783,0.02356419,0,0,0.4379316
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,0.1947957,0.1947957,0,-1,0,0.1947957,0,0,0,0,0,0.2050481,0.1947957,0,0,4.598119,0.4153822,0,0.2050481,-0.2050481,1.421714,23.69518,0.1421783,0.2142753,0,0,0.4153822
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.82595,0.210334,0,0,0,1.421714,23.69518,0.1421783,0,0,0,0.210334
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09881984,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,0.09881984,0,0,0,0,4.82595,0.210334,0.09881984,0,0.09881984,1.515463,25.25766,0.1421667,0,0.07905588,0,0.3091539
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4219182,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,0.4219182,0,0,0,0,4.72713,0.2992719,0.4219182,0,0.4219182,1.915729,31.92876,0.142117,0,0.3375345,0,0.7211901
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.649453,49.40077,37.18173,0.6454372,0.6454372,0,0,0,0.6454372,100.6222,0,0,0,0.649453,0.6794076,0.6454372,0,0,4.305212,0.6789982,0,0.02995457,-0.02995457,1.884155,31.40251,0.142117,0.7099809,0.5195624,0,1.328451
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.022564,61.81965,40.90393,0.7507489,0.7507489,0,-1,0,0.7507489,136.2058,0,0,0.0149452,1.022564,0.790262,0.7507489,0,0,4.338495,0.6490437,0.2323019,0,0.2323019,2.104535,35.07552,0.1420897,0.8258238,0.8180512,0,1.671608
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7950317,60.66124,44.52945,1.046994,1.046994,1.7,0,0.5202,1.046994,75.93467,0,0,0,0.7950317,0,0,0.6530056,0.6203554,4.106193,0.8581154,1.415387,0,1.415387,3.447289,57.45471,0.1422432,1.151694,0.6360254,1.7,1.653147
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9341873,67.04501,47.2204,1.021853,1.021853,1.7,0,0.5202,1.021853,91.42087,0,0,0,0.9341873,0,0,0.6781465,0.6442392,2.690806,2.131964,1.578426,0,1.578426,4.944716,82.41177,0.1423772,1.124039,0.7473498,1.7,3.066151
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.174213,76.00551,49.39571,0.6223574,0.6223574,0,0,0,0.6223574,188.6718,0,0,0,1.174213,0.655113,0.6223574,0,0,1.112379,3.552548,0.5190997,0,0.5190997,5.437178,90.61945,0.1423162,0.6845931,0.9393702,0,4.72676
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.09725,76.48672,51.53074,0.6863282,0.6863282,0,0,0,0.6863282,159.8726,0,0,0,1.09725,0.7224507,0.6863282,0,0,0.5932796,4.019737,0.3747997,0,0.3747997,5.792744,96.54554,0.1422722,0.754961,0.8778003,0,5.116988
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.175504,80.0399,52.57005,0.3025156,0.3025156,0,-1,0,0.3025156,388.5762,0.6385863,0,0,1.175504,0.3184374,0.3025156,0,0,0.2184799,4.357057,0.2184799,0,0.2184799,6.000012,100,0.1422465,0.3327671,0.9404029,0,5.532561
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9683511,74.38743,52.70702,0,0,0,-1,0,0,0,0.9683511,0,0,0.9683511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422465,0,0.7746809,0,5.52204
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6547505,66.74961,52.88427,0.8752858,0.8752858,0,-1,0,0.8752858,74.80419,0,1.110223E-16,0,0.6547505,0.9213535,0.8752858,0,0,0,4.553689,0,0.266603,-0.266603,5.718988,95.31627,0.1422465,0.9628144,0.5238004,0,5.208439
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2823267,57.3987,51.79661,0.4800315,0.4800315,0,-1,0,0.4800315,58.8142,0,0,0,0.2823267,0.5052963,0.4800315,0,0,0.2962256,4.287086,0,0.2229696,-0.2229696,5.483957,91.3991,0.1422465,0.5280347,0.2258614,0,4.569413
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5439696,4.064116,0,0,0,5.483957,91.3991,0.1422465,0,0,0,4.064116
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.5439696,4.064116,0,0.1794879,-0.1794879,5.29476,88.24583,0.1422465,0.1875649,0,0,4.064116
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.7434006,3.884628,0,0.2363289,-0.2363289,5.045648,84.09396,0.1422465,0.2469637,0,0,3.884628
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.005988,3.648299,0,0.8845352,-0.8845352,4.113266,68.55429,0.1422465,0.9243393,0,0,3.648299
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.988805,2.763764,0,0.2311623,-0.2311623,3.869599,64.49319,0.1422465,0.2415646,0,0,2.763764
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.245652,2.532602,0,0.1176079,-0.1176079,3.74563,62.42704,0.1422465,0.1229002,0,0,2.532602
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.376328,2.414994,0,0.1522922,-0.1522922,3.585099,59.75154,0.1422465,0.1591454,0,0,2.414994
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.545541,2.262702,0,0.1132881,-0.1132881,3.465683,57.76128,0.1422465,0.118386,0,0,2.262702
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.671417,2.149414,0,0.02988607,-0.02988607,3.434181,57.23623,0.1422465,0.03123094,0,0,2.149414
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.704624,2.119528,0,0.08050623,-0.08050623,3.34932,55.82188,0.1422465,0.08412901,0,0,2.119528
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.794075,2.039021,0,0.08563748,-0.08563748,3.25905,54.31739,0.1422465,0.08949117,0,0,2.039021
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.889228,1.953384,0,0.08176748,-0.08176748,3.172859,52.88089,0.1422465,0.08544702,0,0,1.953384
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02840886,36.52229,36.02962,0.05247307,0.05247307,0,0,0,0.05247307,54.13988,0,0,0,0.02840886,0.05523481,0.05247307,0,0,2.98008,1.871616,0,0.02682595,-0.02682595,3.144583,52.4096,0.1422465,0.05772038,0.02272709,0,1.900025
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.248728,40.02679,35.61873,0.1214868,0.1214868,0,0,0,0.1214868,204.7367,0,0,0,0.248728,0.1278808,0.1214868,0,0,3.009887,1.844791,0.1208472,0,0.1208472,3.259228,54.32036,0.1422323,0.1336355,0.1989824,0,2.093518
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6376961,49.11713,37.14145,0.9231111,0.9231111,0,0,0,0.9231111,69.08118,0,0,0,0.6376961,0.9716959,0.9231111,0,0,2.88904,1.953553,0,0.3339998,-0.3339998,2.907161,48.45259,0.1422323,1.015422,0.5101569,0,2.591249
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9748877,60.68892,40.90393,0.5974646,0.5974646,0,-1,0,0.5974646,163.1708,0,0,0,0.9748877,0.6289101,0.5974646,0,0,3.260151,1.619553,0.3459776,0,0.3459776,3.235384,53.92297,0.1421918,0.6572111,0.7799102,0,2.594441
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.121271,68.63817,44.56974,0.7595764,0.7595764,0,0,0,0.7595764,147.618,0,0,0,1.121271,0.7995542,0.7595764,0,0,2.914173,1.930933,0.3217172,0,0.3217172,3.540592,59.00975,0.142154,0.8355341,0.8970171,0,3.052204
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.272834,76.19489,47.30902,0.2773331,0.2773331,0,0,0,0.2773331,458.955,0,0,0,1.272834,0.2919295,0.2773331,0,0,2.592456,2.220479,0.9809044,0,0.9809044,4.47116,74.51918,0.1420391,0.3050664,1.018267,0,3.493312
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.215064,77.29795,49.49239,0.2815336,0.2815336,0,0,0,0.2815336,431.5875,0,0,0,1.215064,0.2963512,0.2815336,0,0,1.611552,3.103292,0.9187127,0,0.9187127,5.342727,89.04528,0.1419317,0.309687,0.9720511,0,4.318357
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.002915,74.01077,51.61936,0,0,0,0,0,0,0,0.3100757,0,0,1.002915,0,0,0,0,0.6928388,3.930134,0.6928388,0,0.6928388,6.000012,100,0.1418508,0,0.8023316,0,4.933049
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9912098,75.00108,52.70702,0.09762705,0.09762705,0,-1,0,0.09762705,1015.302,0.8884445,0,0,0.9912098,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1418508,0.1073898,0.7929679,0,5.544899
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6959316,67.67978,52.84398,0.6822093,0.6822093,0,-1,0,0.6822093,102.0115,0,1.110223E-16,0,0.6959316,0.718115,0.6822093,0,0,0,4.553689,0,0.02218344,-0.02218344,5.976629,99.61028,0.1418508,0.7504302,0.5567453,0,5.24962
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2991586,58.98141,52.98095,0.317565,0.317565,0,-1,0,0.317565,94.20391,0,0,0,0.2991586,0.3342789,0.317565,0,0,0.02464827,4.531506,0,0.0351203,-0.0351203,5.939609,98.99328,0.1418508,0.3493215,0.2393269,0,4.830664
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2111623,56.0451,51.89329,0.3499173,0.3499173,0,-1,0,0.3499173,60.34633,0,0,0,0.2111623,0.368334,0.3499173,0,0,0.06367082,4.496385,0,0.1571718,-0.1571718,5.773935,96.23206,0.1418508,0.3849091,0.1689298,0,4.707548
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2383061,4.339213,0,0.2088237,-0.2088237,5.553815,92.56341,0.1418508,0.2182208,0,0,4.339213
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4703324,4.13039,0,0.113749,-0.113749,5.433913,90.56504,0.1418508,0.1188677,0,0,4.13039
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5967203,4.016641,0,0,0,5.433913,90.56504,0.1418508,0,0,0,4.016641
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5967203,4.016641,0,0.1755791,-0.1755791,5.248837,87.48044,0.1418508,0.1834802,0,0,4.016641
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7918081,3.841062,0,0.10063,-0.10063,5.142764,85.71255,0.1418508,0.1051584,0,0,3.841062
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9036193,3.740432,0,0.05732196,-0.05732196,5.082341,84.70551,0.1418508,0.05990145,0,0,3.740432
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9673104,3.68311,0,0.1701143,-0.1701143,4.903025,81.71691,0.1418508,0.1777694,0,0,3.68311
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.156326,3.512995,0,0.06167431,-0.06167431,4.838014,80.63341,0.1418508,0.06444965,0,0,3.512995
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.224853,3.451321,0,0.09832608,-0.09832608,4.734369,78.906,0.1418508,0.1027508,0,0,3.451321
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.334104,3.352995,0,0.02513206,-0.02513206,4.707878,78.46448,0.1418508,0.02626301,0,0,3.352995
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.362029,3.327863,0,0.2297512,-0.2297512,4.465699,74.42816,0.1418508,0.24009,0,0,3.327863
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.617308,3.098112,0,0.097357,-0.097357,4.363076,72.71778,0.1418508,0.1017381,0,0,3.098112
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04323075,36.66721,35.91683,0.07033569,0.07033569,0,0,0,0.07033569,61.46347,0,0,0,0.04323075,0.07403757,0.07033569,0,0,1.725483,3.000755,0,0.03080682,-0.03080682,4.330602,72.17656,0.1418508,0.07736926,0.0345846,0,3.043985
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3385026,41.563,35.50594,0.379284,0.379284,0,0,0,0.379284,89.24778,0,0,0,0.3385026,0.3992463,0.379284,0,0,1.759712,2.969948,0,0.06074375,-0.06074375,4.266573,71.10941,0.1418508,0.4172124,0.2708021,0,3.30845
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7404451,51.16153,37.06894,0.73866,0.73866,0,0,0,0.73866,100.2417,0,0,0,0.7404451,0.7775368,0.73866,0,0,1.827205,2.909204,0,0.03709175,-0.03709175,4.227475,70.45777,0.1418508,0.812526,0.592356,0,3.649649
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9719219,60.59126,40.87976,0.7223108,0.7223108,0,-1,0,0.7223108,134.5573,0,0,0,0.9719219,0.7603272,0.7223108,0,0,1.868418,2.872112,0.2115947,0,0.2115947,4.428211,73.80337,0.1418261,0.7945419,0.7775375,0,3.844034
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.028614,66.30793,44.59391,0.6171448,0.6171448,0,0,0,0.6171448,166.673,0,0,0,1.028614,0.6496261,0.6171448,0,0,1.656824,3.062547,0.3789878,0,0.3789878,4.78775,79.79568,0.1417819,0.6788593,0.8228912,0,4.091162
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.034963,69.81071,47.4057,1.39456,1.39456,1.625289,0,0.4998038,1.39456,74.21432,0,0,0,1.034963,0,0,0.2307294,0.2191929,1.277836,3.403637,1.254156,0,1.254156,5.977547,99.62559,0.1419349,1.534015,0.8279703,1.7,4.4386
