Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6628502,67.09251,53.02123,1.714229,1.38,0,-1,0,1.38,48.03262,0,0.3342285,0.5056513,0.6628502,1.452632,1.38,0,0,2.371742,2.419122,0,0.7897814,-0.7897814,2.917478,48.62453,0.1414671,1.885651,0.5302802,0,3.081972
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4825809,63.06684,53.10986,0.7463521,0.7463521,0,-1,0,0.7463521,64.65861,0,0,0,0.4825809,0.7856338,0.7463521,0,0,3.249276,1.62934,0,0.3030529,-0.3030529,2.598032,43.30045,0.1414671,0.8209873,0.3860647,0,2.111921
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2304463,56.52766,51.98191,0.9794223,0.9794223,0,-1,0,0.9794223,23.5288,0,2.220446E-16,0,0.2304463,1.030971,0.9794223,0,0,3.586002,1.326287,0,0.8005246,-0.8005246,1.754205,29.23669,0.1414671,1.077365,0.184357,0,1.556733
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,49.71798,49.71798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.475474,0.5257626,0,0,0,1.754205,29.23669,0.1414671,0,0,0,0.5257626
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,47.63129,47.63129,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,4.475474,0.5257626,0,0.4155855,-0.4155855,1.316139,21.93561,0.1414671,0.4342868,0,0,0.5257626
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,45.52043,45.52043,0.9080642,0.1046683,0,-1,0,0.1046683,0,0,0.8033959,0.8942023,0,0.1101771,0.1046683,0,0,4.937235,0.1101771,0,0.1101771,-0.1101771,1.200002,20,0.1414671,0.9988706,0,0,0.1101771
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,43.64322,43.64322,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,41.75795,41.75795,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,40.51721,40.51721,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,39.54235,39.54235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,38.54332,38.54332,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,37.64096,37.64096,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,36.89169,36.89169,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.11825,36.11825,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1414671,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,35.32869,35.32869,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1415766,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1182312,36.85963,34.805,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,187.9518,2.220446E-16,0,0,0.1182312,0,0,1.452632,1.38,3.679654,1.242,1.498231,0,1.498231,3.930532,65.50874,0.1416713,0.06919556,0.09458493,1.7,1.360231
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3009024,39.62486,34.30548,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,59.39159,0,0,0,0.3009024,0,0,1.193359,1.133691,2.181423,2.590408,1.434593,0,1.434593,5.291507,88.1916,0.1418174,0.5573056,0.2407219,1.7,2.89131
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.319884,41.78572,36.05379,0.8080693,0.8080693,0,0,0,0.8080693,39.58621,0,1.110223E-16,0,0.319884,0.8505993,0.8080693,0,0,0.7468302,3.881542,0,0.5307152,-0.5307152,4.732084,78.8679,0.1418174,0.8888763,0.2559072,0,4.201426
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6340958,52.43803,40.26745,0.7122833,0.7122833,0,-1,0,0.7122833,89.02297,0,0,0,0.6340958,0.7497719,0.7122833,0,0,1.336514,3.350827,0,0.1156761,-0.1156761,4.61015,76.83569,0.1418174,0.7835116,0.5072767,0,3.984922
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9101844,63.18805,44.39249,0.2629354,0.2629354,0,0,0,0.2629354,346.1627,0,0,0,0.9101844,0.2767741,0.2629354,0,0,1.465043,3.23515,0.6334103,0,0.6334103,5.211056,86.85076,0.1417459,0.289229,0.7281475,0,4.145335
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.159868,73.13338,47.4057,0.4709083,0.4709083,0,0,0,0.4709083,246.3045,0,0,0,1.159868,0.4956929,0.4709083,0,0,0.8316326,3.80522,0.6641752,0,0.6641752,5.841148,97.35227,0.141671,0.5179991,0.9278945,0,4.965088
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.136759,75.29333,49.66964,0.08751899,0.08751899,0,0,0,0.08751899,1298.871,0.8771762,0,0,1.136759,0.09212525,0.08751899,0,0,0.1674574,4.402977,0.1674574,0,0.1674574,6.000012,100,0.1416521,0.09627089,0.9094071,0,5.539736
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8928543,71.39862,51.84495,0.2371726,0.2371726,0,0,0,0.2371726,376.4576,0.6431989,0,0,0.8928543,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1416521,0.2608899,0.7142835,0,5.446543
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9540072,74.21634,52.88427,0.1135318,0.1135318,0,-1,0,0.1135318,840.2994,0.8345001,0,0,0.9540072,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1416521,0.124885,0.7632058,0,5.507696
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6480706,66.74463,53.02123,0.2890326,0.2890326,0,-1,0,0.2890326,224.2206,0.3438257,0,0,0.6480706,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1416521,0.3179359,0.5184565,0,5.201759
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5170686,63.83608,53.10986,0.1048633,0.1048633,0,-1,0,0.1048633,493.0883,0.4066862,0,0,0.5170686,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1416521,0.1153496,0.4136549,0,5.070757
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1825817,55.56008,51.98191,0.3674696,0.3674696,0,-1,0,0.3674696,49.68619,0,0,0,0.1825817,0.3868102,0.3674696,0,0,0,4.553689,0,0.2042285,-0.2042285,5.784736,96.41208,0.1416521,0.4042166,0.1460653,0,4.73627
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2269205,4.349461,0,0,0,5.784736,96.41208,0.1416521,0,0,0,4.349461
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2269205,4.349461,0,0.6537027,-0.6537027,5.095673,84.92772,0.1416521,0.6831193,0,0,4.349461
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9532569,3.695758,0,0,0,5.095673,84.92772,0.1416521,0,0,0,3.695758
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,43.57071,43.57071,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9532569,3.695758,0,1.452632,-1.452632,3.564465,59.40763,0.1416521,1.701895,0,0,3.695758
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,41.69349,41.69349,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.567292,2.243126,0,0.03088932,-0.03088932,3.531905,58.86496,0.1416521,0.03227934,0,0,2.243126
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,40.42859,40.42859,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.601614,2.212237,0,0.18187,-0.18187,3.340197,55.66984,0.1416521,0.1900541,0,0,2.212237
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.42955,39.42955,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.803691,2.030367,0,0.2269429,-0.2269429,3.100978,51.68287,0.1416521,0.2371553,0,0,2.030367
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.43052,38.43052,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.05585,1.803424,0,0.1184672,-0.1184672,2.976103,49.60162,0.1416521,0.1237982,0,0,1.803424
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,37.504,37.504,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.18748,1.684957,0,0.3013768,-0.3013768,2.658424,44.30698,0.1416521,0.3149387,0,0,1.684957
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,36.75473,36.75473,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.522343,1.38358,0,0.1564466,-0.1564466,2.493515,41.55849,0.1416521,0.1634867,0,0,1.38358
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.98128,35.98128,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.696173,1.227134,0,0.2717498,-0.2717498,2.207065,36.78435,0.1416521,0.2839785,0,0,1.227134
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.16755,35.16755,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.998117,0.9553837,0,0.00637808,-0.00637808,2.200342,36.67229,0.1416521,0.006665093,0,0,0.9553837
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08543372,36.09744,34.6197,0.1418891,0.1418891,0,0,0,0.1418891,60.21162,0,0,0,0.08543372,0.1493569,0.1418891,0,0,4.005204,0.9490056,0,0.0639232,-0.0639232,2.132961,35.54928,0.1416521,0.156078,0.06834698,0,1.034439
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4883329,42.94265,34.12824,0,0,0,0,0,0,0,0,0,0,0.4883329,0,0,0,0,4.07623,0.8850824,0.4883329,0,0.4883329,2.596234,43.27049,0.1415971,0,0.3906663,0,1.373415
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8254561,51.6543,35.89266,0.7589447,0.7589447,0,0,0,0.7589447,108.7637,0,0,0,0.8254561,0.7988892,0.7589447,0,0,3.587897,1.324582,0.02656692,0,0.02656692,2.621438,43.69055,0.1415941,0.8348392,0.6603649,0,2.150038
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.060902,61.86075,40.15466,0.743963,0.743963,0,-1,0,0.743963,142.6015,0,0,0,1.060902,0.7831189,0.743963,0,0,3.56133,1.348492,0.2777833,0,0.2777833,2.884966,48.08268,0.1415628,0.8183593,0.8487217,0,2.409395
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.128457,68.52248,44.31998,1.226633,1.226633,0,0,0,1.226633,91.99636,0,2.220446E-16,0,1.128457,1.291192,1.226633,0,0,3.283546,1.598497,0,0.1627348,-0.1627348,2.713429,45.22372,0.1415628,1.349296,0.9027659,0,2.726955
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.256162,75.83646,47.4057,1.113381,1.113381,0,0,0,1.113381,112.8241,0,0,0,1.256162,1.17198,1.113381,0,0,3.464363,1.435762,0.08418177,0,0.08418177,2.793291,46.55475,0.1415534,1.224719,1.00493,0,2.691924
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.124645,74.95647,49.66964,0,0,0,0,0,0,0,0,0,0,1.124645,0,0,0,0,3.380181,1.511526,1.124645,0,1.124645,3.860223,64.33692,0.1414269,0,0.8997162,0,2.636171
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9885029,73.89574,51.84495,0.2221845,0.2221845,0,0,0,0.2221845,444.9018,0,0,0,0.9885029,0.2338784,0.2221845,0,0,2.255536,2.523707,0.7546245,0,0.7546245,4.576122,76.26855,0.1413422,0.244403,0.7908024,0,3.51221
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8774553,72.21638,52.88427,1.137351,1.137351,0,-1,0,1.137351,77.14902,0,0,0,0.8774553,1.197212,1.137351,0,0,1.500911,3.202869,0,0.3197564,-0.3197564,4.239069,70.65102,0.1413422,1.251086,0.7019642,0,4.080324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7462915,69.04774,52.98095,0.01548503,0.01548503,0,-1,0,0.01548503,4819.437,0,0,0,0.7462915,0.01630004,0.01548503,0,0,1.856196,2.883112,0.7299914,0,0.7299914,4.9316,82.19318,0.1412604,0.01703354,0.5970331,0,3.629404
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3971312,61.1979,53.10986,0,0,0,-1,0,0,0,0,0,0,0.3971312,0,0,0,0,1.126205,3.540105,0.3971312,0,0.3971312,5.308352,88.47236,0.1412159,0,0.3177049,0,3.937236
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.144995,54.75991,51.93357,0.9379562,0.9379562,0,-1,0,0.9379562,15.45861,0,0,0,0.144995,0.9873223,0.9379562,0,0,0.7290736,3.897523,0,0.8423273,-0.8423273,4.420461,73.6742,0.1412159,1.031752,0.115996,0,4.042518
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.6213,49.6213,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.664993,3.055195,0,0.831719,-0.831719,3.543752,59.06242,0.1412159,0.8691463,0,0,3.055195
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.49432,47.49432,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.589125,2.223476,0,0.7980893,-0.7980893,2.702492,45.04145,0.1412159,0.8340033,0,0,2.223476
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,45.38347,45.38347,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.475891,1.425387,0,0.2919882,-0.2919882,2.39471,39.91175,0.1412159,0.3051276,0,0,1.425387
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.50625,43.50625,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.800322,1.133399,0,0.4461318,-0.4461318,1.924446,32.07403,0.1412159,0.4662077,0,0,1.133399
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296024,0.6872671,0,0,0,1.924446,32.07403,0.1412159,0,0,0,0.6872671
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296024,0.6872671,0,0,0,1.924446,32.07403,0.1412159,0,0,0,0.6872671
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.33287,39.33287,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.296024,0.6872671,0,0.1385697,-0.1385697,1.77838,29.63961,0.1412159,0.1448053,0,0,0.6872671
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.31773,38.31773,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.449991,0.5486975,0,0.09947381,-0.09947381,1.673526,27.89204,0.1412159,0.1039501,0,0,0.5486975
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,37.3912,37.3912,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.560517,0.4492236,0,0.07607049,-0.07607049,1.59334,26.55562,0.1412159,0.07949366,0,0,0.4492236
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,36.64193,36.64193,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.64504,0.3731532,0,0.05800797,-0.05800797,1.532195,25.53653,0.1412159,0.06061833,0,0,0.3731532
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.84432,35.84432,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.709493,0.3151452,0,0.05552709,-0.05552709,1.473664,24.56102,0.1412159,0.05802581,0,0,0.3151452
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.00642,35.00642,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.77119,0.2596181,0,0.02862359,-0.02862359,1.443492,24.05815,0.1412159,0.02991165,0,0,0.2596181
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07779054,35.80979,34.46662,0.04734546,0.04734546,0,0,0,0.04734546,164.3041,0,0,0,0.07779054,0.04983733,0.04734546,0,0,4.802994,0.2309945,0.02795322,0,0.02795322,1.470011,24.50013,0.1412127,0.05208001,0.06223243,0,0.3087851
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4167222,41.39162,33.94293,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.64043,0,0,0,0.4167222,0,0,0.8065216,0.7661955,4.775041,0.2561524,1.182918,0,1.182918,2.592225,43.20366,0.1413694,0.9828262,0.3333777,1.7,0.6728746
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7944402,50.84447,35.7557,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7944402,0,0,1.452632,1.38,3.592123,1.320778,2.17444,0,2.17444,4.65508,77.58451,0.1413728,0,0.6355521,1.7,2.115218
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.12151,63.17508,40.0177,0.2466274,0.2466274,0,-1,0,0.2466274,454.7385,0,0,0,1.12151,0.2596078,0.2466274,0,0,1.417683,3.277774,0.861902,0,0.861902,5.472752,91.21235,0.1412765,0.2712902,0.8972079,0,4.399284
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.242328,71.44849,44.23136,0.9473004,0.9473004,0,0,0,0.9473004,131.144,0,0,0,1.242328,0.9971583,0.9473004,0,0,0.5557808,4.053486,0.2451693,0,0.2451693,5.70534,95.08881,0.1412491,1.04203,0.9938621,0,5.295814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.241502,75.29385,47.30902,0.7576774,0.7576774,0,0,0,0.7576774,163.8563,0.1333355,0,0,1.241502,0.7975551,0.7576774,0,0,0.3106114,4.274138,0.3106114,0,0.3106114,6.000012,100,0.1412144,0.8334451,0.9932017,0,5.515641
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.235799,78.06707,49.6213,0.2124236,0.2124236,0,0,0,0.2124236,581.7617,1.012195,0,0,1.235799,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1412144,0.233666,0.9886392,0,5.789488
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.143292,78.12456,51.79661,1.592114,1.592114,0.505987,0,0.1942345,1.592114,71.80965,0,0,0,1.143292,1.143292,1.086127,0,0,0,4.553689,0,0,0,6.000012,100,0.1412144,1.751325,0.9146333,1.7,5.69698
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.047004,76.69452,52.84398,0.6687267,0.6687267,0,-1,0,0.6687267,156.5668,0.3430809,0,0,1.047004,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1412144,0.7355995,0.837603,0,5.600693
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.926539,73.60492,52.98095,0.5797752,0.5797752,0,-1,0,0.5797752,159.81,0.3162493,0,0,0.926539,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1412144,0.6377527,0.7412312,0,5.480228
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6542891,66.94442,53.06957,1.055886,1.055886,0,-1,0,1.055886,61.96589,0,0,0,0.6542891,1.111459,1.055886,0,0,0,4.553689,0,0.4571697,-0.4571697,5.518113,91.96836,0.1412144,1.161474,0.5234312,0,5.207978
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3139706,58.15542,51.89329,0,0,0,-1,0,0,0,0,0,0,0.3139706,0,0,0,0,0.5079663,4.096519,0.3139706,0,0.3139706,5.815971,96.93266,0.1411794,0,0.2511765,0,4.41049
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,49.53267,49.53267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1939958,4.379093,0,0,0,5.815971,96.93266,0.1411794,0,0,0,4.379093
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,47.4057,47.4057,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1939958,4.379093,0,0.2444523,-0.2444523,5.558296,92.63808,0.1411794,0.2554527,0,0,4.379093
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,45.29484,45.29484,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4656094,4.13464,0,0.2591516,-0.2591516,5.285126,88.08526,0.1411794,0.2708135,0,0,4.13464
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.41763,43.41763,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7535557,3.875489,0,0.4138732,-0.4138732,4.848866,80.81426,0.1411794,0.4324975,0,0,3.875489
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,41.50819,41.50819,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.213415,3.461616,0,0.06309278,-0.06309278,4.78236,79.70584,0.1411794,0.06593196,0,0,3.461616
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283518,3.398523,0,0,0,4.78236,79.70584,0.1411794,0,0,0,3.398523
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,39.22008,39.22008,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.283518,3.398523,0,0.004885345,-0.004885345,4.77721,79.62001,0.1411794,0.005105186,0,0,3.398523
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.20493,38.20493,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.288946,3.393637,0,0.110878,-0.110878,4.660335,77.67209,0.1411794,0.1158675,0,0,3.393637
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,37.27841,37.27841,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.412144,3.282759,0,0.07922945,-0.07922945,4.576819,76.28017,0.1411794,0.08279478,0,0,3.282759
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.50497,36.50497,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.500177,3.20353,0,0.211506,-0.211506,4.353873,72.5644,0.1411794,0.2210238,0,0,3.20353
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,35.70736,35.70736,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.735183,2.992024,0,0.007842022,-0.007842022,4.345606,72.42663,0.1411794,0.008194913,0,0,2.992024
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.85334,34.85334,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.743896,2.984182,0,0.003721837,-0.003721837,4.341683,72.36124,0.1411794,0.00388932,0,0,2.984182
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08905515,35.84347,34.30548,0.16901,0.16901,0,0,0,0.16901,52.69224,0,0,0,0.08905515,0.1779053,0.16901,0,0,1.748032,2.98046,0,0.08885011,-0.08885011,4.248027,70.80031,0.1411794,0.185911,0.07124412,0,3.069515
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4226844,41.33434,33.7818,0.6285862,0.6285862,0,0,0,0.6285862,67.24367,0,0,0,0.4226844,0.6616697,0.6285862,0,0,1.846754,2.89161,0,0.2389853,-0.2389853,3.996114,66.60178,0.1411794,0.6914449,0.3381476,0,3.314295
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6651992,48.02239,35.61873,0,0,0,0,0,0,0,0,0,0,0.6651992,0,0,0,0,2.112293,2.652625,0.6651992,0,0.6651992,4.627178,77.11948,0.1411053,0,0.5321593,0,3.317824
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8864947,57.50834,39.9049,0.5285142,0.5285142,0,-1,0,0.5285142,167.7334,0,0,0,0.8864947,0.5563307,0.5285142,0,0,1.447094,3.251304,0.3301639,0,0.3301639,4.940399,82.33981,0.1410685,0.5813656,0.7091957,0,4.137799
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.058163,66.51321,44.14273,0.6383246,0.6383246,0,0,0,0.6383246,165.772,0,0,0,1.058163,0.6719206,0.6383246,0,0,1.11693,3.548452,0.3862426,0,0.3862426,5.306821,88.44683,0.1410255,0.702157,0.8465306,0,4.606615
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.179558,73.50533,47.26874,0.2900019,0.2900019,0,0,0,0.2900019,406.7416,0.1436055,0,0,1.179558,0.3052652,0.2900019,0,0,0.7306878,3.89607,0.7306878,0,0.7306878,6.000012,100,0.1409442,0.3190021,0.9436467,0,5.075628
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.913788,69.28803,49.58101,0.4665435,0.4665435,0,0,0,0.4665435,195.8634,0.4226896,0,0,0.913788,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1409442,0.5131978,0.7310304,0,5.467477
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8112542,69.24686,51.75632,0.001508081,0.001508081,0,0,0,0.001508081,53793.81,0.8096668,0,0,0.8112542,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1409442,0.001658889,0.6490034,0,5.364943
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8712572,71.95425,52.79564,1.00914,1.00914,0,-1,0,1.00914,86.33656,0,2.220446E-16,0,0.8712572,1.062253,1.00914,0,0,0,4.553689,0,0.190996,-0.190996,5.798685,96.64455,0.1409442,1.110055,0.6970057,0,5.424946
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7300312,68.59846,52.93261,0.2421165,0.2421165,0,-1,0,0.2421165,301.5206,0.2629539,0,0,0.7300312,0.2548595,0.2421165,0,0,0.2122178,4.362693,0.2122178,0,0.2122178,6.000012,100,0.1409207,0.2663282,0.584025,0,5.092724
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4237402,61.6801,53.02123,0.6568324,0.6568324,0,-1,0,0.6568324,64.51267,0,0,0,0.4237402,0.6914026,0.6568324,0,0,0,4.553689,0,0.2676624,-0.2676624,5.717871,95.29766,0.1409207,0.7225156,0.3389921,0,4.977429
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1645625,55.05915,51.84495,0.4932317,0.4932317,0,-1,0,0.4932317,33.36414,0,0,0,0.1645625,0.5191913,0.4932317,0,0,0.2974027,4.286026,0,0.3546287,-0.3546287,5.344059,89.06748,0.1409207,0.5425549,0.13165,0,4.450589
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,49.49239,49.49239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6914346,3.931398,0,0,0,5.344059,89.06748,0.1409207,0,0,0,3.931398
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,47.35736,47.35736,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6914346,3.931398,0,0.3093736,-0.3093736,5.017951,83.63235,0.1409207,0.3232954,0,0,3.931398
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,45.23039,45.23039,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.035183,3.622024,0,0.8315284,-0.8315284,4.141443,69.02392,0.1409207,0.8689471,0,0,3.622024
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.32095,43.32095,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.959103,2.790496,0,0.3917301,-0.3917301,3.728523,62.14194,0.1409207,0.4093579,0,0,2.790496
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.44373,41.44373,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.394359,2.398766,0,0.1909417,-0.1909417,3.527253,58.78744,0.1409207,0.199534,0,0,2.398766
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.13049,40.13049,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.606516,2.207824,0,0.2181634,-0.2181634,3.297289,54.9547,0.1409207,0.2279808,0,0,2.207824
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.13146,39.13146,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.84892,1.989661,0,0.0454456,-0.0454456,3.249385,54.15631,0.1409207,0.04749065,0,0,1.989661
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.09214,38.09214,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.899415,1.944215,0,0.1573701,-0.1573701,3.083503,51.39161,0.1409207,0.1644517,0,0,1.944215
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.14145,37.14145,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.074271,1.786845,0,0.2952342,-0.2952342,2.772298,46.20488,0.1409207,0.3085198,0,0,1.786845
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,36.368,36.368,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.402309,1.491611,0,0.1613211,-0.1613211,2.602251,43.37076,0.1409207,0.1685806,0,0,1.491611
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,35.57845,35.57845,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.581555,1.33029,0,0.2404648,-0.2404648,2.348779,39.14623,0.1409207,0.2512857,0,0,1.33029
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,34.71638,34.71638,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.848738,1.089825,0,0.1349292,-0.1349292,2.206551,36.77578,0.1409207,0.141001,0,0,1.089825
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1096438,36.04019,34.14435,0.04052624,0.04052624,0,0,0,0.04052624,270.5501,0,0,0,0.1096438,0.0426592,0.04052624,0,0,3.998659,0.9548957,0.06698457,0,0.06698457,2.270098,37.83489,0.1409132,0.04457887,0.08771502,0,1.064539
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3160985,39.20205,33.62872,0,0,0,0,0,0,0,0,0,0,0.3160985,0,0,0,0,3.931674,1.015182,0.3160985,0,0.3160985,2.569975,42.83284,0.1408781,0,0.2528788,0,1.33128
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.551801,45.59523,35.46565,1.213517,1.213517,0,0,0,1.213517,45.47121,0,0,0,0.551801,1.277387,1.213517,0,0,3.615576,1.29967,0,0.7255856,-0.7255856,1.805141,30.08562,0.1408781,1.334869,0.4414408,0,1.851471
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9204491,58.12209,39.76794,1.087159,1.087159,0,-1,0,1.087159,84.66556,0,0,0.475609,0.9204491,1.144378,1.087159,0,0,4.421782,0.5740848,0,0.2239287,-0.2239287,1.569099,26.1516,0.1408781,1.195875,0.7363594,0,1.494534
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.190768,69.80717,44.02994,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,127.8826,0,0,0,1.190768,0,0,0.7688584,0.7304155,4.670592,0.3501561,1.921183,0,1.921183,3.391694,56.52812,0.1409695,1.024256,0.9526142,1.7,1.540924
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.215756,74.40278,47.18011,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,192.3667,2.220446E-16,0,0,1.215756,0,0,1.068001,1.014601,2.749409,2.079221,2.230356,0,2.230356,5.507596,91.79308,0.1410263,0.695199,0.9726046,1.7,3.294977
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8881693,68.59102,49.53267,0.09184735,0.09184735,0,0,0,0.09184735,967.006,0.2724358,0,0,0.8881693,0.09668142,0.09184735,0,0,0.5190521,4.086542,0.5190521,0,0.5190521,6.000012,100,0.1409688,0.1010321,0.7105355,0,4.974711
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.195314,79.53179,51.70798,0.1071092,0.1071092,0,0,0,0.1071092,1115.977,1.082567,0,0,1.195314,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0.1178201,0.956251,0,5.749002
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.057169,76.85941,52.7473,0,0,0,-1,0,0,0,1.057169,0,0,1.057169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409688,0,0.845735,0,5.610857
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9437988,73.94563,52.88427,0.9683219,0.9683219,0,-1,0,0.9683219,97.46747,0,0,0,0.9437988,1.019286,0.9683219,0,0,0,4.553689,0,0.0754874,-0.0754874,5.920441,98.67383,0.1409688,1.065154,0.755039,0,5.497488
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6149418,65.92727,52.98095,1.340241,1.340241,0,-1,0,1.340241,45.88294,0,0,0.09426466,0.6149418,1.41078,1.340241,0,0,0.08387488,4.478201,0,0.7958378,-0.7958378,5.081554,84.69241,0.1409688,1.474265,0.4919534,0,5.093143
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2365651,56.46096,51.79661,0,0,0,-1,0,0,0,0,0,0,0.2365651,0,0,0,0,0.9681391,3.682364,0.2365651,0,0.2365651,5.30598,88.43282,0.1409426,0,0.1892521,0,3.918929
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.39571,49.39571,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.731574,3.895272,0,0.8919854,-0.8919854,4.365745,72.76227,0.1409426,0.9321247,0,0,3.895272
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,47.2204,47.2204,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.722669,3.003287,0,0.07532043,-0.07532043,4.28635,71.43903,0.1409426,0.07870985,0,0,3.003287
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.1176,45.1176,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.806358,2.927967,0,0.5017411,-0.5017411,3.757469,62.62435,0.1409426,0.5243194,0,0,2.927967
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.23232,43.23232,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.363848,2.426225,0,0.5550467,-0.5550467,3.172398,52.8732,0.1409426,0.5800238,0,0,2.426225
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,41.33094,41.33094,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.980567,1.871179,0,0.02265283,-0.02265283,3.14852,52.47523,0.1409426,0.0236722,0,0,1.871179
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.0177,40.0177,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.005737,1.848526,0,0.102768,-0.102768,3.040193,50.66978,0.1409426,0.1073926,0,0,1.848526
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.99449,38.99449,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.119923,1.745758,0,0.07822267,-0.07822267,2.957739,49.29555,0.1409426,0.08174269,0,0,1.745758
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206837,1.667535,0,0,0,2.957739,49.29555,0.1409426,0,0,0,1.667535
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.00448,37.00448,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.206837,1.667535,0,0.1177763,-0.1177763,2.833592,47.22644,0.1409426,0.1230762,0,0,1.667535
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.23104,36.23104,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.3377,1.549759,0,0.005019821,-0.005019821,2.8283,47.13825,0.1409426,0.005245713,0,0,1.549759
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.41731,35.41731,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.343277,1.544739,0,0.1475995,-0.1475995,2.672717,44.54519,0.1409426,0.1542415,0,0,1.544739
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,34.55524,34.55524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.507277,1.39714,0,0,0,2.672717,44.54519,0.1409426,0,0,0,1.39714
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07953682,35.36083,33.99127,0.1391842,0.1391842,0,0,0,0.1391842,57.14502,0,2.775558E-17,0,0.07953682,0.1465097,0.1391842,0,0,3.507277,1.39714,0,0.06697284,-0.06697284,2.602121,43.3686,0.1409426,0.1531026,0.06362946,0,1.476676
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3596603,39.8088,33.44342,0.4728982,0.4728982,0,0,0,0.4728982,76.05447,0,5.551115E-17,0,0.3596603,0.4977876,0.4728982,0,0,3.581691,1.330167,0,0.1381274,-0.1381274,2.456522,40.94196,0.1409426,0.5201881,0.2877282,0,1.689827
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7453991,49.32147,35.30452,0.722057,0.722057,0,0,0,0.722057,103.2327,0,1.110223E-16,0,0.7453991,0.7600601,0.722057,0,0,3.735166,1.192039,0,0.01466094,-0.01466094,2.441068,40.68439,0.1409426,0.7942628,0.5963193,0,1.937439
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.133415,63.00661,39.63097,0,0,0,-1,0,0,0,0,0,0,1.133415,0,0,0,0,3.751456,1.177379,1.133415,0,1.133415,3.51632,58.60521,0.1408173,0,0.9067318,0,2.310793
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.19052,69.68167,43.93326,0,0,0,0,0,0,0,0,0,0,1.19052,0,0,0,0,2.618041,2.197452,1.19052,0,1.19052,4.645746,77.42894,0.1406859,0,0.9524156,0,3.387971
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.361199,78.52535,47.08344,0,0,0,0,0,0,0,0,0,0,1.361199,0,0,0,0,1.427522,3.268919,1.361199,0,1.361199,5.937093,98.95135,0.140536,0,1.088959,0,4.630118
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.245803,78.13492,49.44405,0.8756453,0.8756453,0,0,0,0.8756453,142.2726,0.2577488,0,0,1.245803,0.9217319,0.8756453,0,0,0.06632251,4.493999,0.06632251,0,0.06632251,6.000012,100,0.1405287,0.9632099,0.9966426,0,5.739802
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.220341,80.16437,51.61936,0.9415647,0.9415647,0,0,0,0.9415647,129.6078,0.2292204,0,0,1.220341,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1405287,1.035721,0.9762729,0,5.77403
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8939862,72.43508,52.70702,0.6335895,0.6335895,0,-1,0,0.6335895,141.0986,0.2270498,0,0,0.8939862,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1405287,0.6969485,0.7151889,0,5.447675
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6977744,67.72375,52.84398,0.6179001,0.6179001,0,-1,0,0.6179001,112.9267,0.0473532,0,0,0.6977744,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1405287,0.6796901,0.5582194,0,5.251463
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3922372,60.9048,52.93261,0,0,0,-1,0,0,0,0.3922372,0,0,0.3922372,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405287,0,0.3137897,0,4.945926
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.214012,55.96181,51.75632,0.3381032,0.3381032,0,-1,0,0.3381032,63.29782,0,0,0,0.214012,0.3558981,0.3381032,0,0,0,4.553689,0,0.1418861,-0.1418861,5.850451,97.50732,0.1405287,0.3719135,0.1712096,0,4.767701
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,49.30709,49.30709,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1576513,4.411803,0,0.7156267,-0.7156267,5.096114,84.93507,0.1405287,0.7478299,0,0,4.411803
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,47.13177,47.13177,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.952792,3.696176,0,0.08171953,-0.08171953,5.009974,83.4994,0.1405287,0.0853969,0,0,3.696176
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043591,3.614457,0,0,0,5.009974,83.4994,0.1405287,0,0,0,3.614457
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.11953,43.11953,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.043591,3.614457,0,0.3858309,-0.3858309,4.603273,76.72106,0.1405287,0.4031933,0,0,3.614457
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.21815,41.21815,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.472292,3.228626,0,0.1997951,-0.1997951,4.39267,73.21102,0.1405287,0.2087859,0,0,3.228626
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694287,3.028831,0,0,0,4.39267,73.21102,0.1405287,0,0,0,3.028831
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.85753,38.85753,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.694287,3.028831,0,0.2731644,-0.2731644,4.10473,68.41203,0.1405287,0.2854568,0,0,3.028831
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.81821,37.81821,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.997803,2.755666,0,0.09406736,-0.09406736,4.005574,66.75943,0.1405287,0.09830039,0,0,2.755666
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.86752,36.86752,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.102322,2.661599,0,0.1468516,-0.1468516,3.850779,64.17952,0.1405287,0.1534599,0,0,2.661599
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.06991,36.06991,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.265491,2.514747,0,0.1090904,-0.1090904,3.735787,62.263,0.1405287,0.1139995,0,0,2.514747
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.25618,35.25618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386702,2.405657,0,0,0,3.735787,62.263,0.1405287,0,0,0,2.405657
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,34.35382,34.35382,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.386702,2.405657,0,0.1885139,-0.1885139,3.537076,58.95115,0.1405287,0.196997,0,0,2.405657
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1173141,35.80737,33.7818,0.1614519,0.1614519,0,0,0,0.1614519,72.66193,0,0,0,0.1173141,0.1699494,0.1614519,0,0,2.596162,2.217143,0,0.05263529,-0.05263529,3.481594,58.02645,0.1405287,0.1775971,0.09385127,0,2.334457
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4050068,40.43816,33.242,0.3016053,0.3016053,0,0,0,0.3016053,134.2837,0,0,0,0.4050068,0.3174792,0.3016053,0,0,2.654646,2.164508,0.08752758,0,0.08752758,3.56463,59.41038,0.1405191,0.3317658,0.3240055,0,2.569515
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8745847,51.83934,35.11921,0.4827957,0.4827957,0,0,0,0.4827957,181.1501,0,0,0,0.8745847,0.508206,0.4827957,0,0,2.567118,2.243283,0.3663788,0,0.3663788,3.912207,65.20332,0.1404788,0.5310752,0.6996678,0,3.117867
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.152334,63.31042,39.49401,0.5757295,0.5757295,0,-1,0,0.5757295,200.152,0,0,0,1.152334,0.6060311,0.5757295,0,0,2.20074,2.573023,0.546303,0,0.546303,4.430476,73.84112,0.1404188,0.6333025,0.9218673,0,3.725358
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.092609,66.98013,43.80435,0.2410668,0.2410668,0,0,0,0.2410668,453.2392,0,0,0,1.092609,0.2537546,0.2410668,0,0,1.654436,3.064696,0.8388548,0,0.8388548,5.226283,87.10455,0.1403267,0.2651735,0.8740875,0,4.157305
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9560375,67.32357,46.99481,0.2862688,0.2862688,0,0,0,0.2862688,333.965,0,0,0,0.9560375,0.3013356,0.2862688,0,0,0.8155817,3.819665,0.6547019,0,0.6547019,5.847388,97.45628,0.1402549,0.3148957,0.76483,0,4.775703
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9224524,69.2428,49.35543,0.9882362,0.9882362,0,0,0,0.9882362,93.34332,0,0,0,0.9224524,1.040249,0.9882362,0,0,0.1608798,4.408897,0,0.1177962,-0.1177962,5.72322,95.38681,0.1402549,1.08706,0.7379619,0,5.331349
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.027645,74.61866,51.57102,0.4398274,0.4398274,0,0,0,0.4398274,233.6473,0.2729042,0,0,1.027645,0.4629762,0.4398274,0,0,0.2917645,4.291101,0.2917645,0,0.2917645,6.000012,100,0.1402229,0.4838101,0.8221159,0,5.318746
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.013995,75.51244,52.61839,0.9077765,0.9077765,0,-1,0,0.9077765,111.701,0.05844117,0,0,1.013995,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1402229,0.9985541,0.8111963,0,5.567684
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8456627,71.24691,52.7473,0.9110507,0.9110507,0,-1,0,0.9110507,92.82279,0,0,0,0.8456627,0.9590007,0.9110507,0,0,0,4.553689,0,0.113338,-0.113338,5.880543,98.00886,0.1402229,1.002156,0.6765301,0,5.399352
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4971837,63.105,52.84398,0.4160213,0.4160213,0,-1,0,0.4160213,119.5092,0,0,0,0.4971837,0.4379172,0.4160213,0,0,0.1259312,4.440351,0.05926653,0,0.05926653,5.936769,98.94594,0.1402164,0.4576235,0.397747,0,4.937535
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1825561,55.23762,51.6677,0,0,0,-1,0,0,0,0.1158915,0,0,0.1825561,0,0,0,0,0.06666462,4.493691,0.06666462,0,0.06666462,6.000012,100,0.1402091,0,0.1460449,0,4.676247
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.21846,49.21846,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1402091,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,47.04315,47.04315,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1402091,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,44.89201,44.89201,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1402091,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.98257,42.98257,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1402091,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.08118,41.08118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1402091,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,39.76794,39.76794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1402091,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1402091,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,37.68125,37.68125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1402091,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,36.70639,36.70639,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1402091,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.941,35.941,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1402091,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.1031,35.1031,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1402091,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.19269,34.19269,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1402091,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05997641,34.63272,33.60455,0,0,0,0,0,0,0,0,0,0,0.05997641,0,0,0,0,2.253685,2.525373,0.05997641,0,0.05997641,3.918877,65.31449,0.1402026,0,0.04798113,0,2.585349
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3266043,38.80093,33.05669,0,0,0,0,0,0,0,0,0,0,0.3266043,0,0,0,0,2.193708,2.579351,0.3266043,0,0.3266043,4.228722,70.47855,0.1401668,0,0.2612835,0,2.905956
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6170452,46.32219,34.94197,0.452731,0.452731,0,0,0,0.452731,136.294,0,0,0,0.6170452,0.4765589,0.452731,0,0,1.867104,2.873295,0.1404863,0,0.1404863,4.361999,72.69983,0.1401514,0.498004,0.4936361,0,3.49034
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.109206,62.03934,39.31676,0.479654,0.479654,0,-1,0,0.479654,231.2513,0,0,0,1.109206,0.5048989,0.479654,0,0,1.726618,2.999733,0.604307,0,0.604307,4.935295,82.25475,0.1400853,0.5276194,0.8873647,0,4.108939
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.285925,71.94177,43.66739,0,0,0,0,0,0,0,0.1636139,0,0,1.285925,0,0,0,0,1.122311,3.543609,1.122311,0,1.122311,6.000012,100,0.1399627,0,1.02874,0,4.829534
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9755389,67.70662,46.90619,0.7286042,0.7286042,0,0,0,0.7286042,133.8915,0.2085871,0,0,0.9755389,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0.8014646,0.7804312,0,5.529228
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9655294,70.22343,49.25875,0.6606457,0.6606457,0,0,0,0.6606457,146.1494,0.2701129,0,0,0.9655294,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0.7267103,0.7724236,0,5.519218
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.058061,75.28175,51.43406,0.26857,0.26857,0,0,0,0.26857,393.9608,0.7753553,0,0,1.058061,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0.295427,0.8464484,0,5.61175
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8288485,70.5632,52.52171,0.2944621,0.2944621,0,-1,0,0.2944621,281.4789,0.5188885,0,0,0.8288485,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0.3239083,0.6630788,0,5.382537
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8220764,70.55119,52.65868,0.1318816,0.1318816,0,-1,0,0.1318816,623.3442,0.6832536,0,0,0.8220764,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0.1450698,0.6576611,0,5.375765
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.56501,64.52498,52.7473,0,0,0,-1,0,0,0,0.56501,0,0,0.56501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1399627,0,0.4520079,0,5.118699
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2201806,55.89579,51.57102,0.6982806,0.6982806,0,-1,0,0.6982806,31.53182,0,0,0,0.2201806,0.7350322,0.6982806,0,0,0,4.553689,0,0.5148516,-0.5148516,5.457311,90.95499,0.1399627,0.7681087,0.1761445,0,4.77387
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,49.0815,49.0815,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5720574,4.038837,0,0.3224405,-0.3224405,5.117429,85.29031,0.1399627,0.3369504,0,0,4.038837
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,46.90619,46.90619,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9303247,3.716397,0,0.7689588,-0.7689588,4.306875,71.78111,0.1399627,0.803562,0,0,3.716397
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,44.75504,44.75504,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.784723,2.947438,0,0.5582723,-0.5582723,3.718404,61.97328,0.1399627,0.5833946,0,0,2.947438
