Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,42.8456,42.8456,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.405026,2.389166,0,0.1636886,-0.1636886,3.545861,59.09756,0.1399627,0.1710546,0,0,2.389166
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.94422,40.94422,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.586902,2.225477,0,0.01693263,-0.01693263,3.528013,58.80009,0.1399627,0.01769459,0,0,2.225477
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,39.6068,39.6068,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.605716,2.208544,0,0.05655798,-0.05655798,3.468395,57.80647,0.1399627,0.05910309,0,0,2.208544
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,38.56749,38.56749,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.668558,2.151986,0,0.1326007,-0.1326007,3.328622,55.47692,0.1399627,0.1385677,0,0,2.151986
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,37.504,37.504,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.815892,2.019386,0,0.0792794,-0.0792794,3.245054,54.08413,0.1399627,0.08284698,0,0,2.019386
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,36.55331,36.55331,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.903981,1.940106,0,0.01887008,-0.01887008,3.225163,53.75261,0.1399627,0.01971923,0,0,1.940106
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.7557,35.7557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.924948,1.921236,0,0,0,3.225163,53.75261,0.1399627,0,0,0,1.921236
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.94197,34.94197,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.924948,1.921236,0,0.1756832,-0.1756832,3.039977,50.66618,0.1399627,0.1835889,0,0,1.921236
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.01544,34.01544,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.120151,1.745553,0,0.1460402,-0.1460402,2.886037,48.10052,0.1399627,0.152612,0,0,1.745553
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1387615,35.81525,33.41925,0,0,0,0,0,0,0,0,0,0,0.1387615,0,0,0,0,3.282418,1.599513,0.1387615,0,0.1387615,3.017678,50.29453,0.1399476,0,0.1110092,0,1.738274
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5116984,42.03891,32.85528,0.5920835,0.5920835,0,0,0,0.5920835,86.42336,0,0,0,0.5116984,0.6232457,0.5920835,0,0,3.143656,1.724398,0,0.1115473,-0.1115473,2.900096,48.33484,0.1399476,0.6512918,0.4093587,0,2.236096
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8726366,51.39022,34.75666,0.7397327,0.7397327,0,0,0,0.7397327,117.9665,0,0,0,0.8726366,0.778666,0.7397327,0,0,3.267598,1.612851,0.09397059,0,0.09397059,2.989245,49.82064,0.1399374,0.813706,0.6981093,0,2.485487
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.04573,60.32512,39.15563,0.5492185,0.5492185,0,-1,0,0.5492185,190.4032,0,0,0,1.04573,0.5781248,0.5492185,0,0,3.173627,1.697424,0.4676048,0,0.4676048,3.432854,57.21411,0.1398864,0.6041403,0.8365837,0,2.743154
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.249823,70.74768,43.50625,0.107894,0.107894,0,0,0,0.107894,1158.38,0,0,0,1.249823,0.1135727,0.107894,0,0,2.706023,2.118269,1.13625,0,1.13625,4.510795,75.17977,0.1397626,0.1186834,0.9998583,0,3.368092
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.371516,78.36153,46.72088,1.182361,1.182361,0,0,0,1.182361,115.9981,0,0,0,1.371516,1.24459,1.182361,0,0,1.569772,3.140894,0.1269261,0,0.1269261,4.631208,77.18665,0.1397488,1.300597,1.097213,0,4.51241
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.335863,80.43405,49.12178,0.3881058,0.3881058,0,0,0,0.3881058,344.2006,0,0,0,1.335863,0.4085325,0.3881058,0,0,1.442846,3.255127,0.9273301,0,0.9273301,5.510951,91.84899,0.139648,0.4269164,1.06869,0,4.59099
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.233676,80.21324,51.34544,0.3775638,0.3775638,0,0,0,0.3775638,326.7465,0.3207247,0,0,1.233676,0.3974356,0.3775638,0,0,0.515516,4.089725,0.515516,0,0.515516,6.000012,100,0.139592,0.4153202,0.986941,0,5.323401
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.003271,74.99789,52.43309,0.6233032,0.6233032,0,-1,0,0.6233032,160.9603,0.347162,0,0,1.003271,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.139592,0.6856335,0.8026165,0,5.55696
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8793479,71.89868,52.57005,0.4797816,0.4797816,0,-1,0,0.4797816,183.2809,0.3743147,0,0,0.8793479,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.139592,0.5277597,0.7034783,0,5.433037
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5997944,65.22324,52.65868,0.8004059,0.8004059,0,-1,0,0.8004059,74.93628,0,0,0,0.5997944,0.8425325,0.8004059,0,0,0,4.553689,0,0.2427381,-0.2427381,5.744143,95.73553,0.139592,0.8804465,0.4798355,0,5.153483
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2738231,56.84714,51.43406,0.075897,0.075897,0,-1,0,0.075897,360.7825,0,0,0,0.2738231,0.07989158,0.075897,0,0,0.269709,4.310951,0.1939315,0,0.1939315,5.928123,98.80186,0.139571,0.0834867,0.2190585,0,4.584774
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,48.94453,48.94453,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.07577753,4.485489,0,1.171092,-1.171092,4.693684,78.2279,0.139571,1.223791,0,0,4.485489
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,46.72088,46.72088,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.376991,3.314397,0,0.6041667,-0.6041667,4.056836,67.61379,0.139571,0.6313543,0,0,3.314397
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,44.59391,44.59391,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.048288,2.71023,0,0.5261559,-0.5261559,3.502219,58.37019,0.139571,0.5498329,0,0,2.71023
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,42.69252,42.69252,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.632905,2.184074,0,0.5539101,-0.5539101,2.918346,48.639,0.139571,0.5788361,0,0,2.184074
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,40.79114,40.79114,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.248361,1.630164,0,0.1223621,-0.1223621,2.789365,46.48933,0.139571,0.1278684,0,0,1.630164
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,39.42955,39.42955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.384319,1.507802,0,0,0,2.789365,46.48933,0.139571,0,0,0,1.507802
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,38.38218,38.38218,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.384319,1.507802,0,0.1461117,-0.1461117,2.63535,43.92241,0.139571,0.1526867,0,0,1.507802
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,37.3187,37.3187,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.546665,1.36169,0,0.04633622,-0.04633622,2.586507,43.10837,0.139571,0.04842135,0,0,1.36169
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,36.368,36.368,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.59815,1.315354,0,0.2185174,-0.2185174,2.35617,39.26942,0.139571,0.2283507,0,0,1.315354
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,35.57845,35.57845,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.840947,1.096837,0,0.1136681,-0.1136681,2.236353,37.27248,0.139571,0.1187832,0,0,1.096837
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.74055,34.74055,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.967245,0.9831685,0,0.1402372,-0.1402372,2.08853,34.80877,0.139571,0.1465479,0,0,0.9831685
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.83014,33.83014,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.123064,0.8429313,0,0.1648513,-0.1648513,1.914762,31.91263,0.139571,0.1722696,0,0,0.8429313
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01818121,33.52742,33.21783,0.183504,0.183504,0,0,0,0.183504,9.907803,0,5.551115E-17,0,0.01818121,0.1931621,0.183504,0,0,4.306232,0.6780801,0,0.1749809,-0.1749809,1.730315,28.83853,0.139571,0.2018544,0.01454497,0,0.6962613
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2133044,36.34907,32.65386,0,0,0,0,0,0,0,0,0,0,0.2133044,0,0,0,0,4.500655,0.5030992,0.2133044,0,0.2133044,1.932674,32.21117,0.1395478,0,0.1706435,0,0.7164036
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5089934,43.79218,34.55524,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,51.33341,0,0,0,0.5089934,0,0,0.7084559,0.6730331,4.287351,0.6950731,1.182027,0,1.182027,3.054043,50.90061,0.1397005,1.090698,0.4071947,1.7,1.204067
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.855693,55.77182,38.97838,0.8323114,0.8323114,0,-1,0,0.8323114,102.8092,0,0,0,0.855693,0.8761172,0.8323114,0,0,3.105325,1.758897,0,0.02042425,-0.02042425,3.032514,50.54179,0.1397005,0.9155425,0.6845544,0,2.61459
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.191,68.94228,43.32095,0,0,0,0,0,0,0,0,0,0,1.191,0,0,0,0,3.128018,1.738473,1.191,0,1.191,4.162395,69.37312,0.1395714,0,0.9527998,0,2.929472
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.274385,75.31438,46.58392,0.0284722,0.0284722,0,0,0,0.0284722,4475.894,0,0,0,1.274385,0.02997074,0.0284722,0,0,1.937018,2.810372,1.244414,0,1.244414,5.34295,89.049,0.1394368,0.03131942,1.019508,0,4.084758
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.002362,70.85821,48.99287,0.9680715,0.9680715,0,0,0,0.9680715,103.5421,0,0,0,1.002362,1.019023,0.9680715,0,0,0.6926038,3.930346,0,0.0166608,-0.0166608,5.325388,88.75629,0.1394368,1.064879,0.8018895,0,4.932707
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.311116,82.41822,51.20847,0.13187,0.13187,0,0,0,0.13187,994.2491,0.46119,0,0,1.311116,0.1388105,0.13187,0,0,0.7111158,3.913685,0.7111158,0,0.7111158,6.000012,100,0.1393599,0.145057,1.048893,0,5.224801
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9771991,74.13329,52.29613,0.133348,0.133348,0,-1,0,0.133348,732.8187,0.8368328,0,0,0.9771991,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1393599,0.1466828,0.7817593,0,5.530888
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4948325,62.61036,52.43309,0.7342557,0.7342557,0,-1,0,0.7342557,67.3924,0,1.110223E-16,0,0.4948325,0.7729007,0.7342557,0,0,0,4.553689,0,0.2780682,-0.2780682,5.706903,95.11485,0.1393599,0.8076812,0.395866,0,5.048522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1727854,55.91602,52.52171,0.8041627,0.8041627,0,-1,0,0.8041627,21.48637,0,1.110223E-16,0,0.1727854,0.8464871,0.8041627,0,0,0.3089646,4.275621,0,0.6737017,-0.6737017,4.996758,83.27914,0.1393599,0.884579,0.1382283,0,4.448406
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1151494,53.57227,51.34544,0,0,0,-1,0,0,0,0,0,0,0.1151494,0,0,0,0,1.057522,3.601919,0.1151494,0,0.1151494,5.105999,85.09981,0.1393475,0,0.09211952,0,3.717068
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,48.80757,48.80757,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9423727,3.705554,0,0.4730013,-0.4730013,4.607411,76.79004,0.1393475,0.4942864,0,0,3.705554
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,46.58392,46.58392,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.46793,3.232552,0,0.02491672,-0.02491672,4.581147,76.35229,0.1393475,0.02603797,0,0,3.232552
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,44.43277,44.43277,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.495615,3.207635,0,0.3992281,-0.3992281,4.160324,69.33859,0.1393475,0.4171933,0,0,3.207635
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,42.53139,42.53139,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.939202,2.808408,0,0.4504811,-0.4504811,3.685475,61.42446,0.1393475,0.4707527,0,0,2.808408
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,40.63,40.63,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.439736,2.357926,0,0.1839046,-0.1839046,3.491623,58.19359,0.1393475,0.1921803,0,0,2.357926
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,39.24425,39.24425,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.644075,2.174022,0,0.1891156,-0.1891156,3.292277,54.87118,0.1393475,0.1976258,0,0,2.174022
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.20493,38.20493,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.854203,1.984906,0,0.1198705,-0.1198705,3.165923,52.76527,0.1393475,0.1252647,0,0,1.984906
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.14145,37.14145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987392,1.865036,0,0,0,3.165923,52.76527,0.1393475,0,0,0,1.865036
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.16658,36.16658,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.987392,1.865036,0,0.002715627,-0.002715627,3.16306,52.71756,0.1393475,0.00283783,0,0,1.865036
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,35.36897,35.36897,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.99041,1.86232,0,0.09281085,-0.09281085,3.065229,51.08704,0.1393475,0.09698734,0,0,1.86232
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,34.53107,34.53107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.093533,1.769509,0,0,0,3.065229,51.08704,0.1393475,0,0,0,1.769509
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,33.62872,33.62872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093533,1.769509,0,0,0,3.065229,51.08704,0.1393475,0,0,0,1.769509
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1659083,35.88234,33.01641,0.0303566,0.0303566,0,0,0,0.0303566,546.5312,0,0,0,0.1659083,0.03195432,0.0303566,0,0,3.093533,1.769509,0.133954,0,0.133954,3.192309,53.20504,0.1393331,0.03339227,0.1327267,0,1.935418
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3664517,38.87634,32.42827,0,0,0,0,0,0,0,0,0,0,0.3664517,0,0,0,0,2.959579,1.890068,0.3664517,0,0.3664517,3.539955,58.99914,0.1392935,0,0.2931614,0,2.25652
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6125327,45.59851,34.35382,0.4007253,0.4007253,0,0,0,0.4007253,152.856,0,0,0,0.6125327,0.4218161,0.4007253,0,0,2.593127,2.219874,0.1907166,0,0.1907166,3.720885,62.01463,0.1392729,0.4407979,0.4900262,0,2.832407
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8689621,55.82937,38.76891,0.1316445,0.1316445,0,-1,0,0.1316445,660.0824,0,0,0,0.8689621,0.1385731,0.1316445,0,0,2.402411,2.391519,0.7303889,0,0.7303889,4.413793,73.56306,0.1391942,0.1448089,0.6951697,0,3.260481
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.013574,64.25591,43.16787,0.1343613,0.1343613,0,0,0,0.1343613,754.365,0,0,0,1.013574,0.1414329,0.1343613,0,0,1.672022,3.048869,0.8721414,0,0.8721414,5.241179,87.35281,0.1391003,0.1477974,0.8108594,0,4.062444
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.132272,71.21947,46.45501,0.1410109,0.1410109,0,0,0,0.1410109,802.9676,0.1839589,0,0,1.132272,0.1484325,0.1410109,0,0,0.7998803,3.833797,0.7998803,0,0.7998803,6.000012,100,0.1390143,0.155112,0.9058174,0,4.966068
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.02577,71.30508,48.85591,0.4625797,0.4625797,0,0,0,0.4625797,221.75,0.5388443,0,0,1.02577,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1390143,0.5088376,0.8206162,0,5.579459
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8682256,69.87586,51.07151,0,0,0,0,0,0,0,0.8682256,0,0,0.8682256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390143,0,0.6945805,0,5.421915
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7618442,68.49559,52.15916,0.8058951,0.8058951,0,-1,0,0.8058951,94.53391,0,0,0,0.7618442,0.8483107,0.8058951,0,0,0,4.553689,0,0.08646647,-0.08646647,5.908868,98.48094,0.1390143,0.8864847,0.6094754,0,5.315533
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6491072,65.96544,52.29613,0,0,0,-1,0,0,0,0.5530334,0,0,0.6491072,0,0,0,0,0.09607386,4.467223,0.09607386,0,0.09607386,6.000012,100,0.139004,0,0.5192858,0,5.11633
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3532804,59.50427,52.39281,0.5013177,0.5013177,0,-1,0,0.5013177,70.47038,0,0,0,0.3532804,0.5277028,0.5013177,0,0,0,4.553689,0,0.1744224,-0.1744224,5.816154,96.93571,0.139004,0.5514494,0.2826244,0,4.90697
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1997609,55.11153,51.20847,0.4532859,0.4532859,0,-1,0,0.4532859,44.06952,0,0,0,0.1997609,0.477143,0.4532859,0,0,0.1938026,4.379267,0,0.2773821,-0.2773821,5.523768,92.06262,0.139004,0.4986145,0.1598087,0,4.579028
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,48.6706,48.6706,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.502005,4.101884,0,0.2973658,-0.2973658,5.210317,86.83845,0.139004,0.3107472,0,0,4.101884
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,46.41472,46.41472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8324114,3.804519,0,0,0,5.210317,86.83845,0.139004,0,0,0,3.804519
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,44.25553,44.25553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8324114,3.804519,0,0,0,5.210317,86.83845,0.139004,0,0,0,3.804519
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8324114,3.804519,0,0,0,5.210317,86.83845,0.139004,0,0,0,3.804519
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,40.4447,40.4447,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8324114,3.804519,0,0.0431774,-0.0431774,5.164804,86.0799,0.139004,0.04512038,0,0,3.804519
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.067,39.067,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8803863,3.761341,0,0.1426181,-0.1426181,5.014472,83.57436,0.139004,0.1490359,0,0,3.761341
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.01963,38.01963,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.038851,3.618723,0,0.2388515,-0.2388515,4.7627,79.37817,0.139004,0.2495998,0,0,3.618723
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.93198,36.93198,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.304241,3.379872,0,0.03800293,-0.03800293,4.722641,78.71053,0.139004,0.03971306,0,0,3.379872
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.95711,35.95711,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.346467,3.341869,0,0.3496496,-0.3496496,4.354078,72.56783,0.139004,0.3653839,0,0,3.341869
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.16755,35.16755,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.734966,2.992219,0,0.1375275,-0.1375275,4.209112,70.15172,0.139004,0.1437162,0,0,2.992219
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,34.30548,34.30548,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.887775,2.854692,0,0.162116,-0.162116,4.038227,67.30363,0.139004,0.1694112,0,0,2.854692
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,33.40313,33.40313,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.067904,2.692576,0,0.1709395,-0.1709395,3.85804,64.30054,0.139004,0.1786318,0,0,2.692576
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001880964,32.79401,32.79082,0.2312445,0.2312445,0,0,0,0.2312445,0.08134093,0,5.551115E-17,0,0.0001880964,0.2434152,0.2312445,0,0,2.257836,2.521636,0,0.2432271,-0.2432271,3.601656,60.02748,0.139004,0.2543689,0.0001504771,0,2.521824
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06013683,33.22482,32.20268,0.5577899,0.5577899,0,0,0,0.5577899,10.78127,0,1.110223E-16,0,0.06013683,0.5871473,0.5577899,0,0,2.528089,2.278409,0,0.5270105,-0.5270105,3.046139,50.76888,0.139004,0.6135689,0.04810946,0,2.338546
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1194951,36.19639,34.12824,0.2302114,0.2302114,0,0,0,0.2302114,51.90667,0,0,0,0.1194951,0.2423278,0.2302114,0,0,3.113656,1.751399,0,0.1228327,-0.1228327,2.916662,48.61093,0.139004,0.2532325,0.09559605,0,1.870894
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4462704,46.82475,38.56749,0.3067582,0.3067582,0,-1,0,0.3067582,145.4796,0,0,0,0.4462704,0.3229033,0.3067582,0,0,3.250137,1.628566,0.1233671,0,0.1233671,3.033698,50.56153,0.1389908,0.337434,0.3570163,0,2.074836
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7681625,58.34782,43.00674,0.5239122,0.5239122,0,0,0,0.5239122,146.6205,0,0,0,0.7681625,0.5514865,0.5239122,0,0,3.12677,1.739596,0.216676,0,0.216676,3.239255,53.98747,0.1389675,0.5763034,0.61453,0,2.507759
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6153635,58.63137,46.31804,0,0,0,0,0,0,0,0,0,0,0.6153635,0,0,0,0,2.910094,1.934605,0.6153635,0,0.6153635,3.82304,63.7172,0.1389015,0,0.4922908,0,2.549968
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5772572,60.4556,48.75923,0.217459,0.217459,0,0,0,0.217459,265.4557,0,0,0,0.5772572,0.2289042,0.217459,0,0,2.29473,2.488432,0.348353,0,0.348353,4.153516,69.22514,0.1388641,0.2392049,0.4618057,0,3.065689
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3873102,58.68753,50.93454,0.6033713,0.6033713,0,0,0,0.6033713,64.19103,0,0,0,0.3873102,0.6351277,0.6033713,0,0,1.946377,2.801949,0,0.2478174,-0.2478174,3.892294,64.87144,0.1388641,0.6637084,0.3098482,0,3.18926
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.575076,64.0151,52.07054,0.2845388,0.2845388,0,-1,0,0.2845388,202.1081,0,0,0,0.575076,0.2995146,0.2845388,0,0,2.22173,2.554132,0.2755614,0,0.2755614,4.153714,69.22843,0.1388346,0.3129927,0.4600608,0,3.129208
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3153194,58.51184,52.2075,0.732802,0.732802,0,-1,0,0.732802,43.02928,0,1.110223E-16,0,0.3153194,0.7713705,0.732802,0,0,1.946169,2.802137,0,0.4560511,-0.4560511,3.672994,61.21645,0.1388346,0.8060822,0.2522555,0,3.117457
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05658637,53.3891,52.29613,0.04646,0.04646,0,-1,0,0.04646,121.7959,0,0,0,0.05658637,0.04890526,0.04646,0,0,2.452892,2.346086,0.007681112,0,0.007681112,3.680281,61.3379,0.1388337,0.051106,0.0452691,0,2.402673
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05603841,52.145,51.07151,0.4127086,0.4127086,0,-1,0,0.4127086,13.5782,0,0,0,0.05603841,0.4344301,0.4127086,0,0,2.445211,2.352999,0,0.3783917,-0.3783917,3.281421,54.69025,0.1388337,0.4539795,0.04483073,0,2.409038
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,48.53364,48.53364,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.865646,1.974607,0,0.4676052,-0.4676052,2.788522,46.47528,0.1388337,0.4886475,0,0,1.974607
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,46.24554,46.24554,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.385207,1.507002,0,0.2735367,-0.2735367,2.500189,41.66974,0.1388337,0.2858458,0,0,1.507002
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.07022,44.07022,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.689137,1.233466,0,0.7398108,-0.7398108,1.72036,28.67261,0.1388337,0.7731023,0,0,1.233466
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,42.19301,42.19301,1.238127,0.4689719,0,-1,0,0.4689719,0,0,0.7691553,0.8929681,0,0.4936547,0.4689719,0,0,4.511149,0.4936547,0,0.4936547,-0.4936547,1.200002,20,0.1388337,1.36194,0,0,0.4936547
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,40.29162,40.29162,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.90587,38.90587,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.84238,37.84238,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,36.75473,36.75473,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.77987,35.77987,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.99031,34.99031,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.12824,34.12824,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.242,33.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388337,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01971036,32.93996,32.60552,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.400941,2.220446E-16,0,0,0.01971036,0,0,1.452632,1.38,5.059654,0,1.39971,0,1.39971,2.527884,42.13132,0.1389733,0.2306301,0.01576829,1.7,0.01971036
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1782551,35.08155,32.01738,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.66203,0,0,0,0.1782551,0,0,0.7448246,0.7075834,3.659944,1.259739,0.8858384,0,0.8858384,3.368264,56.13763,0.1390921,1.050693,0.1426041,1.7,1.437994
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5011221,42.99096,33.94293,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,125.4784,0,0,0,0.5011221,0,0,1.300631,1.235599,2.774106,2.056994,1.736721,0,1.736721,5.015863,83.59755,0.1392038,0.4393062,0.4008977,1.7,2.558116
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9078082,56.25674,38.38218,0.04728004,0.04728004,0,-1,0,0.04728004,1920.067,0,0,0,0.9078082,0.04976846,0.04728004,0,0,1.037384,3.620043,0.8580397,0,0.8580397,5.829871,97.16432,0.139112,0.05200804,0.7262465,0,4.527851
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8493237,59.98247,42.82949,0.8085497,0.8085497,0,0,0,0.8085497,105.0429,0,0,0,0.8493237,0.851105,0.8085497,0,0,0.1793446,4.392279,0,0.00178122,-0.00178122,5.827993,97.13303,0.139112,0.8894047,0.679459,0,5.241602
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.978725,66.90607,46.15691,0.3730626,0.3730626,0,0,0,0.3730626,262.3488,0.4047039,0,0,0.978725,0.3926974,0.3730626,0,0,0.1813237,4.390498,0.1813237,0,0.1813237,6.000012,100,0.1390926,0.4103688,0.78298,0,5.369223
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9725676,69.66187,48.63032,0.3700166,0.3700166,0,0,0,0.3700166,262.8443,0.5830765,0,0,0.9725676,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1390926,0.4070182,0.7780541,0,5.526257
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6814725,65.06526,50.80563,0.8100536,0.8100536,0,0,0,0.8100536,84.12683,0,0,0,0.6814725,0.8526881,0.8100536,0,0,0,4.553689,0,0.1712156,-0.1712156,5.819535,96.99206,0.1390926,0.891059,0.545178,0,5.235161
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.451015,61.11367,51.93357,0.6097588,0.6097588,0,-1,0,0.6097588,73.96613,0,0,0,0.451015,0.6418514,0.6097588,0,0,0.1902395,4.382473,0,0.1908364,-0.1908364,5.618376,93.63941,0.1390926,0.6707346,0.360812,0,4.833488
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5586968,63.64476,52.07054,0.5545233,0.5545233,0,-1,0,0.5545233,100.7526,0,0,0,0.5586968,0.5837088,0.5545233,0,0,0.4022799,4.191637,0,0.02501195,-0.02501195,5.592011,93.2,0.1390926,0.6099756,0.4469574,0,4.750334
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1994702,56.08207,52.15916,0.2342388,0.2342388,0,-1,0,0.2342388,85.15679,0,2.775558E-17,0,0.1994702,0.2465672,0.2342388,0,0,0.430071,4.166625,0,0.04709692,-0.04709692,5.542367,92.37259,0.1390926,0.2576627,0.1595762,0,4.366095
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05596523,52.00565,50.93454,0.1170277,0.1170277,0,-1,0,0.1170277,47.82219,0,0,0,0.05596523,0.1231871,0.1170277,0,0,0.4824009,4.119528,0,0.06722186,-0.06722186,5.471509,91.19162,0.1390926,0.1287305,0.04477218,0,4.175493
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,48.39668,48.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5570918,4.052306,0,0,0,5.471509,91.19162,0.1390926,0,0,0,4.052306
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,46.09246,46.09246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5570918,4.052306,0,0,0,5.471509,91.19162,0.1390926,0,0,0,4.052306
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.91714,43.91714,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5570918,4.052306,0,0.2820472,-0.2820472,5.174204,86.23656,0.1390926,0.2947393,0,0,4.052306
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.03188,42.03188,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8704776,3.770259,0,0.881113,-0.881113,4.24543,70.75702,0.1390926,0.9207631,0,0,3.770259
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.13049,40.13049,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.849492,2.889146,0,0.2050551,-0.2050551,4.029283,67.15458,0.1390926,0.2142826,0,0,2.889146
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.077331,2.684091,0,0,0,4.029283,67.15458,0.1390926,0,0,0,2.684091
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,37.68125,37.68125,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.077331,2.684091,0,0.1897409,-0.1897409,3.829278,63.82117,0.1390926,0.1982793,0,0,2.684091
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,36.59359,36.59359,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.288154,2.49435,0,0.1351302,-0.1351302,3.686838,61.44719,0.1390926,0.1412111,0,0,2.49435
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,35.61873,35.61873,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.438299,2.35922,0,0.08197358,-0.08197358,3.600431,60.00706,0.1390926,0.08566239,0,0,2.35922
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.805,34.805,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.529381,2.277246,0,0.0274005,-0.0274005,3.571548,59.52568,0.1390926,0.02863352,0,0,2.277246
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.9671,33.9671,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.559826,2.249846,0,0.08623544,-0.08623544,3.480648,58.01068,0.1390926,0.09011604,0,0,2.249846
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.05669,33.05669,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.655643,2.16361,0,0.0764159,-0.0764159,3.400099,56.66819,0.1390926,0.07985462,0,0,2.16361
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01569019,32.6941,32.42827,0.0988938,0.0988938,0,0,0,0.0988938,15.86569,0,0,0,0.01569019,0.1040987,0.0988938,0,0,2.74055,2.087194,0,0.08840855,-0.08840855,3.306908,55.11502,0.1390926,0.1087832,0.01255215,0,2.102885
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06037416,32.86407,31.84013,0.6978088,0.6978088,0,0,0,0.6978088,8.651962,0,1.110223E-16,0,0.06037416,0.7345356,0.6978088,0,0,2.838781,1.998786,0,0.6741614,-0.6741614,2.596279,43.27123,0.1390926,0.7675897,0.04829932,0,2.05916
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4691547,42.16848,33.74152,0,0,0,0,0,0,0,0,0,0,0.4691547,0,0,0,0,3.587849,1.324624,0.4691547,0,0.4691547,3.041358,50.68921,0.1390424,0,0.3753238,0,1.793779
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3962591,45.47351,38.20493,0.3986616,0.3986616,0,-1,0,0.3986616,99.39735,0,0,0,0.3962591,0.4196438,0.3986616,0,0,3.118695,1.746864,0,0.02338475,-0.02338475,3.016709,50.27838,0.1390424,0.4385278,0.3170072,0,2.143123
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4295243,50.79973,42.64418,0.6849216,0.6849216,0,0,0,0.6849216,62.71145,0,0,0,0.4295243,0.7209702,0.6849216,0,0,3.144678,1.723479,0,0.2914459,-0.2914459,2.709498,45.15821,0.1390424,0.7534138,0.3436194,0,2.153003
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1815904,49.41254,45.99578,0,0,0,0,0,0,0,0,0,0,0.1815904,0,0,0,0,3.468507,1.432033,0.1815904,0,0.1815904,2.88177,48.0294,0.139023,0,0.1452723,0,1.613623
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4619498,57.62542,48.44502,0.4200161,0.4200161,0,0,0,0.4200161,109.9838,0,0,0,0.4619498,0.4421222,0.4200161,0,0,3.286916,1.595464,0.01982761,0,0.01982761,2.90058,48.3429,0.1390209,0.4620177,0.3695598,0,2.057414
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5179825,61.21958,50.66867,1.445662,1.445662,1.7,0,0.5202,1.445662,35.83013,0,0,0,0.5179825,0,0,0.2543382,0.2416213,3.267088,1.613309,0.7596037,0,0.7596037,3.621203,60.35326,0.1391137,1.590228,0.414386,1.7,2.131292
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2468434,56.67051,51.79661,0.8104516,0.8104516,0,-1,0,0.8104516,30.45751,0,0,0,0.2468434,0.853107,0.8104516,0,0,2.507485,2.296953,0,0.6062636,-0.6062636,2.982145,49.70232,0.1391137,0.8914968,0.1974747,0,2.543796
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1601587,55.06182,51.93357,0.787378,0.787378,0,-1,0,0.787378,20.34076,0,1.110223E-16,0,0.1601587,0.8288189,0.787378,0,0,3.181111,1.690689,0,0.6686602,-0.6686602,2.277315,37.95518,0.1391137,0.8661157,0.1281269,0,1.850848
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2163694,56.28323,52.0222,0.9129844,0.9129844,0,-1,0,0.9129844,23.69913,0,1.110223E-16,0,0.2163694,0.9610363,0.9129844,0,0,3.924067,1.022029,0,0.7446669,-0.7446669,1.492368,24.87274,0.1391137,1.004283,0.1730955,0,1.238398
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06077038,51.96842,50.80563,0.6303394,0.3212257,0,-1,0,0.3212257,18.91828,0,0.3091137,0.4183331,0.06077038,0.3381323,0.3212257,0,0,4.751474,0.2773619,0,0.2773619,-0.2773619,1.200002,20,0.1391137,0.6933733,0.04861631,0,0.3381323
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,48.21943,48.21943,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,45.90715,45.90715,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,43.73184,43.73184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,41.85463,41.85463,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.96936,39.96936,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,38.56749,38.56749,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,37.504,37.504,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,36.41634,36.41634,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,35.44148,35.44148,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,34.6197,34.6197,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.76569,33.76569,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.85528,32.85528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391137,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.25133,36.5789,32.2188,0.03138423,0.03138423,0,0,0,0.03138423,800.8164,0,0,0,0.25133,0.03303603,0.03138423,0,0,5.059654,0,0.218294,0,0.218294,1.407094,23.45152,0.1390904,0.03452265,0.201064,0,0.25133
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5114209,40.70881,31.60649,1.301081,1.301081,1.7,0,0.5202,1.301081,39.30737,0,0,0,0.5114209,0,0,0.3989185,0.3789726,4.841361,0.1964646,0.8903935,0,0.8903935,2.251796,37.52985,0.1392013,1.43119,0.4091367,1.7,0.7078855
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8471671,49.4611,33.51593,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,123.6682,0,0,0,0.8471671,0,0,1.014968,0.9642193,3.950967,0.9978188,1.811386,0,1.811386,3.970228,66.17033,0.1393044,0.7535355,0.6777337,1.7,1.844986
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.250649,63.9426,37.97935,0.7739592,0.7739592,0,-1,0,0.7739592,161.5911,0,0,0,1.250649,0.8146939,0.7739592,0,0,2.13958,2.628067,0.4359551,0,0.4359551,4.383811,73.06337,0.1392579,0.8513551,1.000519,0,3.878716
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.346223,72.07111,42.44276,1.071184,1.071184,0,0,0,1.071184,125.6762,0,0,0,1.346223,1.127562,1.071184,0,0,1.703625,3.020426,0.2186611,0,0.2186611,4.591251,76.5207,0.1392346,1.178302,1.076978,0,4.366649
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.105339,69.7337,45.81853,0,0,0,0,0,0,0,0,0,0,1.105339,0,0,0,0,1.484964,3.217221,1.105339,0,1.105339,5.639868,93.99761,0.1391168,0,0.8842714,0,4.32256
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.190958,75.06791,48.26777,0.5004525,0.5004525,0,0,0,0.5004525,237.9762,0.2845406,0,0,1.190958,0.526792,0.5004525,0,0,0.3796249,4.212027,0.3796249,0,0.3796249,6.000012,100,0.1390764,0.5504977,0.9527661,0,5.402984
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.104214,75.39185,50.48337,0.03406894,0.03406894,0,0,0,0.03406894,3241.117,1.068352,0,0,1.104214,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1390764,0.03747583,0.8833712,0,5.657903
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.052084,75.34327,51.61936,0.3307936,0.3307936,0,-1,0,0.3307936,318.0484,0.70388,0,0,1.052084,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1390764,0.3638729,0.8416671,0,5.605772
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8526455,70.27718,51.75632,0,0,0,-1,0,0,0,0.8526455,0,0,0.8526455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390764,0,0.6821163,0,5.406334
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5441435,63.07259,51.84495,0.1174846,0.1174846,0,-1,0,0.1174846,463.1615,0.4204755,0,0,0.5441435,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1390764,0.1292331,0.4353148,0,5.097832
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2778606,56.1352,50.66867,0.495341,0.495341,0,-1,0,0.495341,56.09482,0,5.551115E-17,0,0.2778606,0.5214115,0.495341,0,0,0,4.553689,0,0.2435509,-0.2435509,5.743287,95.72125,0.1390764,0.544875,0.2222885,0,4.83155
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,48.04218,48.04218,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2706122,4.310138,0,1.238879,-1.238879,4.437394,73.95642,0.1390764,1.294628,0,0,4.310138
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,45.7299,45.7299,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.647144,3.071259,0,1.317002,-1.317002,3.049152,50.8191,0.1390764,1.376267,0,0,3.071259
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,43.57071,43.57071,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.110479,1.754258,0,0.6269317,-0.6269317,2.388308,39.80506,0.1390764,0.6551436,0,0,1.754258
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,41.69349,41.69349,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.80707,1.127326,0,0.9533769,-0.9533769,1.383361,23.05597,0.1390764,0.9962788,0,0,1.127326
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,39.81628,39.81628,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.866378,0.173949,0,0.08470932,-0.08470932,1.294069,21.56778,0.1390764,0.08852125,0,0,0.173949
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,38.38218,38.38218,0.2281108,0.0847777,0,-1,0,0.0847777,0,0,0.1433331,0.1661442,0,0.08923968,0.0847777,0,0,4.960499,0.08923968,0,0.08923968,-0.08923968,1.200002,20,0.1390764,0.2509219,0,0,0.08923968
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,37.3187,37.3187,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390764,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.23104,36.23104,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390764,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,35.28035,35.28035,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390764,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,34.44245,34.44245,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390764,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,33.58038,33.58038,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390764,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.69415,32.69415,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1392001,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07198191,33.28967,32.06572,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,91.17339,2.220446E-16,0,0,0.07198191,0,0,1.452632,1.38,3.679654,1.242,1.451982,0,1.451982,3.886656,64.77747,0.1393021,0.08684564,0.05758553,1.7,1.313982
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3993401,38.46216,31.45341,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.67063,0,0,0,0.3993401,0,0,1.19239,1.13277,2.227673,2.548784,1.53211,0,1.53211,5.340144,89.00222,0.1394342,0.5583711,0.319472,1.7,2.948124
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.80612,48.42548,33.35479,0,0,0,0,0,0,0,0.110558,0,0,0.80612,0,0,0,0,0.695562,3.927683,0.695562,0,0.695562,6.000012,100,0.1393603,0,0.644896,0,4.733803
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.0862,59.68637,37.79404,0.1440679,0.1440679,0,-1,0,0.1440679,753.9496,0.9345492,0,0,1.0862,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.1584747,0.8689597,0,5.639889
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.340276,71.66768,42.25746,0.5182149,0.5182149,0,0,0,0.5182149,258.6333,0.7947867,0,0,1.340276,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.5700364,1.072221,0,5.893965
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.176626,71.40223,45.63322,0.06525469,0.06525469,0,0,0,0.06525469,1803.129,1.107937,0,0,1.176626,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.07178016,0.9413009,0,5.730315
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.035838,70.64252,48.08247,0.0576078,0.0576078,0,0,0,0.0576078,1798.086,0.9751981,0,0,1.035838,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.06336858,0.8286703,0,5.589527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.141774,76.22323,50.30612,0.5553495,0.5553495,0,0,0,0.5553495,205.5956,0.5571957,0,0,1.141774,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.6108845,0.9134193,0,5.695463
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.259217,81.10298,51.43406,1.070602,1.070602,0,-1,0,1.070602,117.6176,0.1322673,0,0,1.259217,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,1.177662,1.007374,0,5.812906
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.039378,74.93734,51.57102,0.8202401,0.8202401,0,-1,0,0.8202401,126.7163,0.1759672,0,0,1.039378,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1393603,0.9022641,0.8315023,0,5.593067
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6276109,64.81762,51.70798,0.6617945,0.6617945,0,-1,0,0.6617945,94.83472,0,0,0,0.6276109,0.6966258,0.6617945,0,0,0,4.553689,0,0.06901487,-0.06901487,5.927264,98.78754,0.1393603,0.727974,0.5020887,0,5.1813
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2863483,56.16641,50.53171,0.6718979,0.6718979,0,-1,0,0.6718979,42.61782,0,0,0,0.2863483,0.707261,0.6718979,0,0,0.07668319,4.484674,0,0.4209127,-0.4209127,5.483583,91.39287,0.1393603,0.7390878,0.2290786,0,4.771022
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,47.90522,47.90522,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.544364,4.063761,0,0.2592562,-0.2592562,5.210303,86.83821,0.1393603,0.2709227,0,0,4.063761
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,45.5446,45.5446,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8324264,3.804505,0,0.7446099,-0.7446099,4.425415,73.75677,0.1393603,0.7781174,0,0,3.804505
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,43.41763,43.41763,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.659771,3.059895,0,0.7174303,-0.7174303,3.669177,61.15283,0.1393603,0.7497146,0,0,3.059895
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,41.53236,41.53236,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.456915,2.342465,0,1.296211,-1.296211,2.302851,38.38077,0.1393603,1.354541,0,0,2.342465
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,39.65514,39.65514,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.89715,1.046254,0,0.04925244,-0.04925244,2.250934,37.51549,0.1393603,0.0514688,0,0,1.046254
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,38.2291,38.2291,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.951875,0.9970013,0,0.05845874,-0.05845874,2.189313,36.48848,0.1393603,0.06108938,0,0,0.9970013
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.16562,37.16562,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.016829,0.9385426,0,0.0537447,-0.0537447,2.132661,35.54428,0.1393603,0.05616321,0,0,0.9385426
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.06991,36.06991,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.076546,0.8847979,0,0.2993802,-0.2993802,1.817087,30.28472,0.1393603,0.3128523,0,0,0.8847979
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.07893,35.07893,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.40919,0.5854177,0,0.06810224,-0.06810224,1.745301,29.08829,0.1393603,0.07116684,0,0,0.5854177
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.24103,34.24103,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.484859,0.5173155,0,0.02402286,-0.02402286,1.719978,28.66625,0.1393603,0.02510389,0,0,0.5173155
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,33.37896,33.37896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511551,0.4932927,0,0,0,1.719978,28.66625,0.1393603,0,0,0,0.4932927
