Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,32.49273,32.49273,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.511551,0.4932927,0,0.0462872,-0.0462872,1.671188,27.85307,0.1393603,0.04837012,0,0,0.4932927
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2607322,36.35719,31.84013,0.06832983,0.06832983,0,0,0,0.06832983,381.5789,0,0,0,0.2607322,0.07192614,0.06832983,0,0,4.562982,0.4470055,0.1888061,0,0.1888061,1.850305,30.83835,0.1393403,0.07516281,0.2085858,0,0.7077377
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4735814,39.59844,31.22782,0,0,0,0,0,0,0,0,0,0,0.4735814,0,0,0,0,4.374176,0.616931,0.4735814,0,0.4735814,2.299583,38.32632,0.13929,0,0.3788652,0,1.090512
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9421183,51.04662,33.1292,0,0,0,0,0,0,0,0,0,0,0.9421183,0,0,0,0,3.900594,1.043154,0.9421183,0,0.9421183,3.193355,53.22248,0.1391901,0,0.7536947,0,1.985273
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.207868,62.39824,37.59262,0.1509048,0.1509048,0,-1,0,0.1509048,800.4171,0,0,0,1.207868,0.1588472,0.1509048,0,0,2.958476,1.891061,1.049021,0,1.049021,4.188544,69.80892,0.139079,0.1659953,0.9662942,0,3.098928
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.430169,74.0106,42.08021,0.2126056,0.2126056,0,0,0,0.2126056,672.6863,0,0,0,1.430169,0.2237954,0.2126056,0,0,1.909455,2.835179,1.206374,0,1.206374,5.33301,88.88332,0.1389516,0.2338662,1.144135,0,4.265348
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.42946,78.48985,45.48014,1.25203,1.25203,0,0,0,1.25203,114.1714,0,0,0,1.42946,1.317926,1.25203,0,0,0.7030816,3.920915,0.111534,0,0.111534,5.438821,90.64683,0.1389398,1.377232,1.143568,0,5.350375
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.446197,82.35323,47.9455,0,0,0,0,0,0,0,0.8546498,0,0,1.446197,0,0,0,0,0.5915476,4.021296,0.5915476,0,0.5915476,6.000012,100,0.1388774,0,1.156958,0,5.467494
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.428212,84.81395,50.16916,0.05607587,0.05607587,0,0,0,0.05607587,2546.928,1.369185,0,0,1.428212,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1388774,0.06168346,1.14257,0,5.981901
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.200925,79.18535,51.30515,1.171609,1.171609,0,-1,0,1.171609,102.5022,2.220446E-16,0,0,1.200925,1.233272,1.171609,0,0,0,4.553689,0,0.03234762,-0.03234762,5.965915,99.43171,0.1388774,1.28877,0.9607397,0,5.754613
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.021787,74.29512,51.43406,0.06344184,0.06344184,0,-1,0,0.06344184,1610.588,0.919064,0,0,1.021787,0.06678089,0.06344184,0,0,0.03594179,4.521341,0.03594179,0,0.03594179,6.000012,100,0.1388736,0.06978603,0.8174294,0,5.543128
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7187972,66.7979,51.57102,0.665012,0.665012,0,-1,0,0.665012,108.0879,0.01878454,0,0,0.7187972,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1388736,0.7315132,0.5750378,0,5.272486
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3042926,56.39166,50.39474,0.1802348,0.1802348,0,-1,0,0.1802348,168.8312,0.1145717,0,0,0.3042926,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1388736,0.1982583,0.2434341,0,4.857982
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388736,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388736,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.23232,43.23232,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1388736,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,41.37928,41.37928,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1388736,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,39.49401,39.49401,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1388736,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.06797,38.06797,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1388736,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1388736,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.86849,35.86849,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1388736,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.86946,34.86946,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1388736,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.05573,34.05573,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1388736,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.17754,33.17754,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1388736,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1388736,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2271707,35.54678,31.63066,0.1504989,0.1504989,0,0,0,0.1504989,150.9451,0,0,0,0.2271707,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06875079,0,0.06875079,3.289279,54.82121,0.1388663,0.1655488,0.1817365,0,2.147357
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4037849,38.08875,31.01835,0.666287,0.666287,0,0,0,0.666287,60.60225,0,0,0,0.4037849,0.7013547,0.666287,0,0,2.857364,1.982062,0,0.2975699,-0.2975699,2.975613,49.59344,0.1388663,0.7329157,0.3230279,0,2.385847
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6678159,45.1524,32.92779,0,0,0,0,0,0,0,0,0,0,0.6678159,0,0,0,0,3.187997,1.684492,0.6678159,0,0.6678159,3.609159,60.15252,0.1387959,0,0.5342527,0,2.352308
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.070147,58.83441,37.3912,0.5317743,0.5317743,0,-1,0,0.5317743,201.2408,0,0,0,1.070147,0.5597624,0.5317743,0,0,2.520181,2.285526,0.5103844,0,0.5103844,4.093352,68.22239,0.1387422,0.5849517,0.8561175,0,3.355673
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.270113,69.28616,41.89491,0.05451822,0.05451822,0,0,0,0.05451822,2329.703,0,0,0,1.270113,0.0573876,0.05451822,0,0,2.009797,2.744872,1.212725,0,1.212725,5.243844,87.39722,0.1386147,0.05997004,1.01609,0,4.014985
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.027032,67.09798,45.29484,0.02707043,0.02707043,0,0,0,0.02707043,3793.924,0.2014648,0,0,1.027032,0.02849519,0.02707043,0,0,0.7970716,3.836324,0.7970716,0,0.7970716,6.000012,100,0.138531,0.02977747,0.8216253,0,4.863356
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.424641,81.41663,47.76825,0.02954424,0.02954424,0,0,0,0.02954424,4822.06,1.393542,0,0,1.424641,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.138531,0.03249867,1.139713,0,5.97833
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.191498,77.29861,50.03219,0,0,0,0,0,0,0,1.191498,0,0,1.191498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138531,0,0.9531986,0,5.745187
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.207007,79.19073,51.16819,0.8809924,0.8809924,0,-1,0,0.8809924,137.0054,0.2796463,0,0,1.207007,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.138531,0.9690916,0.9656054,0,5.760695
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9596896,72.492,51.30515,0.9510739,0.9510739,0,-1,0,0.9510739,100.9059,0,0,0,0.9596896,1.00113,0.9510739,0,0,0,4.553689,0,0.04144093,-0.04144093,5.956329,99.27196,0.138531,1.046181,0.7677516,0,5.513379
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6417965,64.84235,51.43406,0.2295993,0.2295993,0,-1,0,0.2295993,279.5289,0.3540675,0,0,0.6417965,0.2416835,0.2295993,0,0,0.04604548,4.512248,0.04604548,0,0.04604548,6.000012,100,0.1385261,0.2525593,0.5134372,0,5.154045
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.155011,53.24905,50.25778,0.9016052,0.9016052,0,-1,0,0.9016052,17.19279,0,1.110223E-16,0,0.155011,0.9490581,0.9016052,0,0,0,4.553689,0,0.7940471,-0.7940471,5.163013,86.05004,0.1385261,0.9917657,0.1240088,0,4.7087
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8822745,3.759642,0,0.6509938,-0.6509938,4.476805,74.61327,0.1385261,0.6802885,0,0,3.759642
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.605601,3.108648,0,0.8427429,-0.8427429,3.588476,59.80782,0.1385261,0.8806664,0,0,3.108648
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.541982,2.265905,0,0.6011226,-0.6011226,2.954837,49.24719,0.1385261,0.6281731,0,0,2.265905
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.209896,1.664783,0,1.305721,-1.305721,1.578486,26.30805,0.1385261,1.364479,0,0,1.664783
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.660697,0.3590612,0,0.07822984,-0.07822984,1.496025,24.93369,0.1385261,0.08175018,0,0,0.3590612
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.74762,0.2808314,0,0.008100507,-0.008100507,1.487486,24.79138,0.1385261,0.00846503,0,0,0.2808314
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.75662,0.2727309,0,0.1887697,-0.1887697,1.288505,21.47504,0.1385261,0.1972643,0,0,0.2727309
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,0.1138007,0.07976314,0,-1,0,0.07976314,0,0,0.0340376,0.04541767,0,0.0839612,0.07976314,0,0,4.966364,0.0839612,0,0.0839612,-0.0839612,1.200002,20,0.1385261,0.1251808,0,0,0.0839612
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385261,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385261,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385261,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385261,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.249854,35.74153,31.42924,0.02603843,0.02603843,0,0,0,0.02603843,959.5584,0,0,0,0.249854,0.02740888,0.02603843,0,0,5.059654,0,0.2224451,0,0.2224451,1.411032,23.51716,0.1385028,0.02864228,0.1998832,0,0.249854
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3802222,37.42326,30.79276,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,88.53638,0,0,0,0.3802222,0,0,1.270547,1.20702,4.837209,0.2002006,1.587242,0,1.587242,2.916822,48.61361,0.138629,0.4723984,0.3041778,1.7,0.5804228
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3732799,39.30401,32.71832,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.26026,0,0,0,0.3732799,0,0,0.9101611,0.8646531,3.249968,1.628718,1.237933,0,1.237933,4.091228,68.187,0.1387893,0.8688228,0.2986239,1.7,2.001998
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6199034,48.79921,37.18173,0.1431053,0.1431053,0,-1,0,0.1431053,433.1799,0,0,0,0.6199034,0.1506372,0.1431053,0,0,2.012034,2.742858,0.4692662,0,0.4692662,4.536414,75.60674,0.1387401,0.1574159,0.4959227,0,3.362761
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9635469,61.36403,41.71766,0.03016169,0.03016169,0,0,0,0.03016169,3194.605,0,0,0,0.9635469,0.03174914,0.03016169,0,0,1.542768,3.165197,0.9317977,0,0.9317977,5.420394,90.33973,0.1386425,0.03317785,0.7708375,0,4.128745
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6539358,58.17848,45.13371,0.4403492,0.4403492,0,0,0,0.4403492,148.5039,0,0,0,0.6539358,0.4635255,0.4403492,0,0,0.6109706,4.003816,0.1904103,0,0.1904103,5.601034,93.35037,0.1386226,0.4843841,0.5231486,0,4.657751
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9973468,69.11318,47.63129,0.3217895,0.3217895,0,0,0,0.3217895,309.9376,0.2380607,0,0,0.9973468,0.3387258,0.3217895,0,0,0.4205602,4.175185,0.4205602,0,0.4205602,6.000012,100,0.1385786,0.3539685,0.7978774,0,5.172532
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9678823,70.9882,49.85494,0.8284095,0.8284095,0,0,0,0.8284095,116.8362,0.09587234,0,0,0.9678823,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1385786,0.9112505,0.7743059,0,5.521571
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.17073,77.89577,50.98288,0.05761217,0.05761217,0,-1,0,0.05761217,2032.087,1.110085,0,0,1.17073,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1385786,0.06337339,0.9365836,0,5.724419
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6906765,65.68385,51.16819,0.5949938,0.5949938,0,-1,0,0.5949938,116.0813,0.06436713,0,0,0.6906765,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1385786,0.6544932,0.5525411,0,5.244365
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4381534,60.16526,51.30515,0.1089457,0.1089457,0,-1,0,0.1089457,402.1759,0.3234737,0,0,0.4381534,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1385786,0.1198403,0.3505227,0,4.991842
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3046223,56.07097,50.08053,0,0,0,-1,0,0,0,0.3046223,0,0,0.3046223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385786,0,0.2436979,0,4.858311
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1385786,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1385786,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1385786,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1385786,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1385786,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1385786,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1385786,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1385786,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1385786,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1385786,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1385786,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1385786,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2125427,34.8521,31.20365,0.16648,0.16648,0,0,0,0.16648,127.6686,0,0,0,0.2125427,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03730065,0,0.03730065,1.877995,31.29985,0.1385747,0.183128,0.1700342,0,0.8221722
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3270222,36.25322,30.59134,0.5006545,0.5006545,0,0,0,0.5006545,65.31894,0,1.110223E-16,0,0.3270222,0.5270048,0.5006545,0,0,4.344988,0.6432,0,0.1999825,-0.1999825,1.667195,27.78652,0.1385747,0.55072,0.2616178,0,0.9702223
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5658279,42.68961,32.49273,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.93353,0,0,0,0.5658279,0,0,1.025862,0.9745688,4.567191,0.4432175,1.540397,0,1.540397,3.128543,52.14228,0.1387053,0.7415519,0.4526623,1.7,1.009045
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7097732,50.42386,36.98032,0.5716298,0.5716298,0,-1,0,0.5716298,124.1666,0,0,0,0.7097732,0.6017156,0.5716298,0,0,3.026794,1.829574,0.1080576,0,0.1080576,3.231056,53.85082,0.138694,0.6287928,0.5678185,0,2.539348
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.240509,68.01738,41.50819,1.363248,1.363248,1.7,0,0.5202,1.363248,90.99657,0,0,0,1.240509,0,0,0.3367523,0.3199147,2.918736,1.926826,1.560423,0,1.560423,4.711403,78.52323,0.1388222,1.499573,0.992407,1.7,3.167335
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.365295,75.86353,44.95646,1.103563,1.103563,1.09693,0,0.3555619,1.103563,123.717,0,0,0,1.365295,0.006982187,0.006633078,0,0,1.358313,3.331208,1.358313,0,1.358313,6.000012,100,0.1388337,1.213919,1.092236,1.7,4.696502
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.433825,81.2737,47.44598,1.066089,1.066089,0,0,0,1.066089,134.4939,0.3116257,0,0,1.433825,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1388337,1.172698,1.14706,0,5.987514
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.375386,82.40618,49.66964,0.4528453,0.4528453,0,0,0,0.4528453,303.7209,0.8987068,0,0,1.375386,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1388337,0.4981298,1.100309,0,5.929075
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.85578,69.30406,50.84592,0.09864416,0.09864416,0,-1,0,0.09864416,867.5425,0.7519441,0,0,0.85578,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1388337,0.1085086,0.684624,0,5.409469
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7987764,68.05733,50.98288,0.895849,0.895849,0,-1,0,0.895849,89.16418,0,0,0,0.7987764,0.942999,0.895849,0,0,0,4.553689,0,0.1442225,-0.1442225,5.847988,97.46627,0.1388337,0.9854339,0.6390212,0,5.352466
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5807093,63.10466,51.11985,0.3415879,0.3415879,0,-1,0,0.3415879,170.0029,0.0608958,0,0,0.5807093,0.3595662,0.3415879,0,0,0.1602473,4.409466,0.1602473,0,0.1602473,6.000012,100,0.138817,0.3757467,0.4645674,0,4.990176
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2127225,54.07104,49.94357,0.7258678,0.7258678,0,-1,0,0.7258678,29.30595,0,1.110223E-16,0,0.2127225,0.7640714,0.7258678,0,0,0,4.553689,0,0.5513489,-0.5513489,5.418839,90.3138,0.138817,0.7984546,0.170178,0,4.766411
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6126099,4.00234,0,1.173977,-1.173977,4.181359,69.68918,0.138817,1.226806,0,0,4.00234
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.917028,2.828363,0,0.2579286,-0.2579286,3.909479,65.15784,0.138817,0.2695354,0,0,2.828363
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.203616,2.570435,0,0.7948957,-0.7948957,3.071585,51.19298,0.138817,0.830666,0,0,2.570435
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.086833,1.775539,0,0.3800014,-0.3800014,2.671028,44.51705,0.138817,0.3971014,0,0,1.775539
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.509057,1.395538,0,0.1939247,-0.1939247,2.466614,41.11015,0.138817,0.2026513,0,0,1.395538
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.724529,1.201613,0,0.06826219,-0.06826219,2.394659,39.91091,0.138817,0.07133399,0,0,1.201613
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.800376,1.133351,0,0.1342227,-0.1342227,2.253176,37.55286,0.138817,0.1402627,0,0,1.133351
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.949512,0.9991282,0,0.0990956,-0.0990956,2.14872,35.81193,0.138817,0.1035549,0,0,0.9991282
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059618,0.9000326,0,0,0,2.14872,35.81193,0.138817,0,0,0,0.9000326
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.059618,0.9000326,0,0.09429615,-0.09429615,2.049323,34.15532,0.138817,0.09853947,0,0,0.9000326
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.164392,0.8057364,0,0,0,2.049323,34.15532,0.138817,0,0,0,0.8057364
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.164392,0.8057364,0,0.07398194,-0.07398194,1.971339,32.85559,0.138817,0.07731113,0,0,0.8057364
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03516701,31.56986,30.97806,0.08453096,0.08453096,0,0,0,0.08453096,41.60252,0,0,0,0.03516701,0.08897997,0.08453096,0,0,4.246594,0.7317545,0,0.05381295,-0.05381295,1.914616,31.91019,0.138817,0.09298407,0.02813361,0,0.7669215
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2287249,34.25353,30.34158,0.227529,0.227529,0,0,0,0.227529,100.5256,0,0,0,0.2287249,0.2395043,0.227529,0,0,4.306386,0.6779416,0,0.01077937,-0.01077937,1.903253,31.72082,0.138817,0.250282,0.1829799,0,0.9066665
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4250594,39.81441,32.29131,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.91365,-1.110223E-16,0,0,0.4250594,0,0,0.9660463,0.917744,4.318363,0.6671622,1.342803,0,1.342803,3.177148,52.95237,0.1389675,0.807349,0.3400475,1.7,1.092222
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7736113,51.53941,36.7789,0.4409741,0.4409741,0,-1,0,0.4409741,175.4324,0,0,0,0.7736113,0.4641833,0.4409741,0,0,2.97556,1.875685,0.309428,0,0.309428,3.470697,57.84484,0.1389352,0.4850715,0.618889,0,2.649297
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.244528,67.90446,41.33094,0.4409958,0.4409958,0,0,0,0.4409958,282.2086,0,0,0,1.244528,0.4642061,0.4409958,0,0,2.666132,2.154171,0.7803217,0,0.7803217,4.210976,70.18279,0.1388538,0.4850954,0.9956222,0,3.398698
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.43576,77.7367,44.77116,0.1981658,0.1981658,0,0,0,0.1981658,724.5242,0,0,0,1.43576,0.2085956,0.1981658,0,0,1.88581,2.85646,1.227164,0,1.227164,5.375165,89.58591,0.138726,0.2179824,1.148608,0,4.29222
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.029396,69.50368,47.26874,0.1427971,0.1427971,0,0,0,0.1427971,720.8803,0.2204373,0,0,1.029396,0.1503127,0.1427971,0,0,0.658646,3.960907,0.658646,0,0.658646,6.000012,100,0.1386575,0.1570768,0.8235168,0,4.990304
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7867093,66.11763,49.53267,0.3954725,0.3954725,0,0,0,0.3954725,198.929,0.3704225,0,0,0.7867093,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0.4350197,0.6293675,0,5.340398
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9121895,70.56474,50.70895,0,0,0,-1,0,0,0,0.9121895,0,0,0.9121895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386575,0,0.7297516,0,5.465878
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7682547,67.16299,50.84592,0.776927,0.776927,0,-1,0,0.776927,98.88377,0,0,0,0.7682547,0.8178179,0.776927,0,0,0,4.553689,0,0.04956317,-0.04956317,5.947768,99.12926,0.1386575,0.8546197,0.6146038,0,5.321944
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4588616,60.31997,51.03122,0.9295157,0.9295157,0,-1,0,0.9295157,49.36567,0,0,0,0.4588616,0.9784376,0.9295157,0,0,0.05507018,4.504126,0,0.519576,-0.519576,5.400087,90.00127,0.1386575,1.022467,0.3670893,0,4.962987
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1238884,52.18042,49.8066,0.2213286,0.2213286,0,-1,0,0.2213286,55.97487,0,0,0,0.1238884,0.2329775,0.2213286,0,0,0.6323768,3.98455,0,0.1090891,-0.1090891,5.285097,88.08477,0.1386575,0.2434615,0.09911074,0,4.108438
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7535869,3.875461,0,0.5449845,-0.5449845,4.710633,78.51038,0.1386575,0.5695088,0,0,3.875461
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.359125,3.330476,0,0.6571141,-0.6571141,4.017973,66.96609,0.1386575,0.6866843,0,0,3.330476
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.089252,2.673362,0,1.349094,-1.349094,2.595904,43.26497,0.1386575,1.409803,0,0,2.673362
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.588245,1.324268,0,0.7521687,-0.7521687,1.803048,30.05075,0.1386575,0.7860162,0,0,1.324268
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.423988,0.5720996,0,0.2075702,-0.2075702,1.58425,26.40411,0.1386575,0.2169109,0,0,0.5720996
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.654622,0.3645293,0,0.05274338,-0.05274338,1.528654,25.47751,0.1386575,0.05511684,0,0,0.3645293
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713225,0.3117859,0,0,0,1.528654,25.47751,0.1386575,0,0,0,0.3117859
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713225,0.3117859,0,0,0,1.528654,25.47751,0.1386575,0,0,0,0.3117859
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.713225,0.3117859,0,0.08786663,-0.08786663,1.436034,23.93385,0.1386575,0.09182062,0,0,0.3117859
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.810855,0.2239193,0,0.08462186,-0.08462186,1.346835,22.4472,0.1386575,0.08842985,0,0,0.2239193
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.90488,0.1392974,0,0.08710452,-0.08710452,1.255019,20.91693,0.1386575,0.09102422,0,0,0.1392974
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.001662,0.05219292,1.38,0,1.38,2.564202,42.73661,0.1387773,0.143367,0,1.7,0.05219292
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04816159,31.5791,30.76859,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04816159,0,0,1.452632,1.38,3.621662,1.294193,1.428162,0,1.428162,3.919075,65.31778,0.1388622,0,0.03852927,1.7,1.342355
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2096353,33.71389,30.14016,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,91.2739,2.220446E-16,0,0,0.2096353,0,0,1.452632,1.38,2.193501,2.579538,1.589635,0,1.589635,5.427135,90.45207,0.1389822,0.2526449,0.1677082,1.7,2.789174
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5238088,41.43082,32.06572,0.2012849,0.2012849,0,0,0,0.2012849,260.2326,0,0,0,0.5238088,0.2118788,0.2012849,0,0,0.6038654,4.01021,0.31193,0,0.31193,5.723058,95.38411,0.1389498,0.2214134,0.4190471,0,4.534019
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3089555,42.11709,36.56942,0.503997,0.503997,0,-1,0,0.503997,61.30106,0,0,0,0.3089555,0.5305231,0.503997,0,0,0.2919354,4.290947,0,0.2215676,-0.2215676,5.489505,91.49157,0.1389498,0.5543967,0.2471644,0,4.599903
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2284013,45.33139,41.14564,0.1697191,0.1697191,0,0,0,0.1697191,134.576,0,0,0,0.2284013,0.1786517,0.1697191,0,0,0.5381216,4.069379,0.04974956,0,0.04974956,5.536702,92.27818,0.1389446,0.1866911,0.182721,0,4.297781
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2003737,48.36261,44.61808,1.278717,1.278717,1.552315,0,0.4798821,1.278717,15.66991,0,0,0,0.2003737,0,0,0.2735984,0.2599185,0.4883721,4.114154,0.4602922,0,0.4602922,5.973373,99.55602,0.139002,1.406588,0.160299,1.7,4.314528
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3580857,54.02947,47.08344,0.2367316,0.2367316,0,0,0,0.2367316,151.2623,0.08081471,0,0,0.3580857,0.2491911,0.2367316,0,0,0.02807984,4.528417,0.02807984,0,0.02807984,6.000012,100,0.138999,0.2604047,0.2864685,0,4.886503
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6598633,62.96008,49.35543,0.5753846,0.5753846,0,0,0,0.5753846,114.6821,0.05419531,0,0,0.6598633,0.6056679,0.5753846,0,0,0,4.553689,0,0,0,6.000012,100,0.138999,0.6329231,0.5278906,0,5.213552
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2652244,55.73561,50.53171,0.1244146,0.1244146,0,-1,0,0.1244146,213.1778,0.1342616,0,0,0.2652244,0.1309628,0.1244146,0,0,0,4.553689,0,0,0,6.000012,100,0.138999,0.1368561,0.2121795,0,4.818913
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04371371,51.54303,50.70895,0.09616156,0.09616156,0,-1,0,0.09616156,45.45861,0,0,0,0.04371371,0.1012227,0.09616156,0,0,0,4.553689,0,0.05750899,-0.05750899,5.939392,98.98967,0.138999,0.1057777,0.03497097,0,4.597403
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01773602,51.18353,50.84592,0.7655631,0.7655631,0,-1,0,0.7655631,2.316729,0,1.110223E-16,0,0.01773602,0.8058559,0.7655631,0,0,0.06389888,4.49618,0,0.7881199,-0.7881199,5.108641,85.14384,0.138999,0.8421195,0.01418882,0,4.513916
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05863065,50.78276,49.66964,0,0,0,-1,0,0,0,0,0,0,0.05863065,0,0,0,0,0.9395877,3.70806,0.05863065,0,0.05863065,5.164263,86.07088,0.138993,0,0.04690452,0,3.766691
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,0.880957,3.760828,0,1.452632,-1.452632,3.633055,60.55079,0.138993,2.273173,0,0,3.760828
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,2.494992,2.308196,0,0.08240356,-0.08240356,3.546194,59.10311,0.138993,0.08611172,0,0,2.308196
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,2.586552,2.225792,0,0.01620418,-0.01620418,3.529113,58.81843,0.138993,0.01693337,0,0,2.225792
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,2.604556,2.209588,0,0.3872736,-0.3872736,3.120891,52.01474,0.138993,0.4047009,0,0,2.209588
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.03486,1.822315,0,0.2658983,-0.2658983,2.840609,47.3434,0.138993,0.2778637,0,0,1.822315
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,3.330303,1.556417,0,0.3515207,-0.3515207,2.470074,41.16782,0.138993,0.3673392,0,0,1.556417
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720881,1.204896,0,0,0,2.470074,41.16782,0.138993,0,0,0,1.204896
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,3.720881,1.204896,0,0.1482407,-0.1482407,2.313815,38.5635,0.138993,0.1549116,0,0,1.204896
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,3.885593,1.056655,0,0.06250583,-0.06250583,2.247928,37.46539,0.138993,0.06531859,0,0,1.056655
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,3.955044,0.9941491,0,0.00154599,-0.00154599,2.246298,37.43822,0.138993,0.00161556,0,0,0.9941491
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,3.956762,0.9926032,0,0.1115832,-0.1115832,2.128679,35.47791,0.138993,0.1166044,0,0,0.9926032
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.080743,0.88102,0,0.06772159,-0.06772159,2.057294,34.28817,0.138993,0.07076906,0,0,0.88102
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08614413,32.04513,30.59134,0.2005356,0.2005356,0,0,0,0.2005356,42.95704,0,2.775558E-17,0,0.08614413,0.2110901,0.2005356,0,0,4.15599,0.8132985,0,0.1249459,-0.1249459,1.92559,32.0931,0.138993,0.2205891,0.06891531,0,0.8994426
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2792265,34.74486,29.95486,0.5781862,0.5781862,0,0,0,0.5781862,48.29351,0,1.110223E-16,0,0.2792265,0.6086171,0.5781862,0,0,4.294818,0.6883525,0,0.3293906,-0.3293906,1.578381,26.3063,0.138993,0.6360049,0.2233812,0,0.9675789
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6547509,43.76005,31.88041,0,0,0,0,0,0,0,0,0,0,0.6547509,0,0,0,0,4.660808,0.3589619,0.6547509,0,0.6547509,2.199533,36.65881,0.138925,0,0.5238007,0,1.013713
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6685811,48.90649,36.368,0.8615725,0.8615725,0,-1,0,0.8615725,77.6001,0,0,0,0.6685811,0.9069184,0.8615725,0,0,4.006057,0.9482377,0,0.2383373,-0.2383373,1.948303,32.47165,0.138925,0.9477298,0.5348648,0,1.616819
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8944987,58.87252,40.94422,0.1843183,0.1843183,0,0,0,0.1843183,485.301,0,0,0,0.8944987,0.1940193,0.1843183,0,0,4.270876,0.7099003,0.7004794,0,0.7004794,2.612836,43.54718,0.1388525,0.2027502,0.715599,0,1.604399
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.008514,65.5995,44.41666,1.147462,1.147462,0,0,0,1.147462,87.89079,0,0,0,1.008514,1.207855,1.147462,0,0,3.570397,1.340332,0,0.1993414,-0.1993414,2.402712,40.04512,0.1388525,1.262209,0.8068111,0,2.348846
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8189474,63.90261,46.90619,0.8765135,0.8765135,0,0,0,0.8765135,93.43237,0,1.110223E-16,0,0.8189474,0.9226457,0.8765135,0,0,3.791887,1.14099,0,0.1036984,-0.1036984,2.293404,38.22333,0.1388525,0.9641649,0.6551579,0,1.959938
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6437431,62.38969,49.17012,0.2571534,0.2571534,0,0,0,0.2571534,250.3342,0,0,0,0.6437431,0.2706878,0.2571534,0,0,3.907108,1.037292,0.3730553,0,0.3730553,2.647316,44.12184,0.1388138,0.2828688,0.5149944,0,1.681035
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3130612,56.52155,50.3464,0.4331483,0.4331483,0,-1,0,0.4331483,72.27575,0,0,0,0.3130612,0.4559456,0.4331483,0,0,3.534052,1.373042,0,0.1428844,-0.1428844,2.496702,41.61162,0.1388138,0.4764632,0.250449,0,1.686103
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2796876,56.03029,50.53171,1.082977,1.082977,0,-1,0,1.082977,25.82581,0,2.220446E-16,0,0.2796876,1.139976,1.082977,0,0,3.692813,1.230157,0,0.8602886,-0.8602886,1.589878,26.49792,0.1388138,1.191275,0.2237501,0,1.509845
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.319538,57.03374,50.70895,0.3093186,0.3093186,0,-1,0,0.3093186,103.3038,5.551115E-17,0,0,0.319538,0.3255986,0.3093186,0,0,4.648689,0.3698688,0,0.006060531,-0.006060531,1.58349,26.39145,0.1388138,0.3402505,0.2556304,0,0.6894069
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1424303,52.26326,49.53267,0.8346673,0.4809267,0,-1,0,0.4809267,29.61581,0,0.3537406,0.5454544,0.1424303,0.5062386,0.4809267,0,0,4.655423,0.3638083,0,0.3638083,-0.3638083,1.200002,20,0.1388138,0.918134,0.1139442,0,0.5062386
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,0.369461,0,0,-1,0,0,0,0,0.369461,0.4064071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.4064071,0,0,0
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,0.8210309,0,0,-1,0,0,0,0,0.8210309,0.903134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.903134,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,0.01056411,0,0,-1,0,0,0,0,0.01056411,0.01162053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.01162053,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,0.126256,0,0,-1,0,0,0,0,0.126256,0.1388816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.1388816,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,0.07356857,0,0,-1,0,0,0,0,0.07356857,0.08092543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.08092543,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,0.1665985,0,0,-1,0,0,0,0,0.1665985,0.1832583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0.1832583,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1388138,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1389102,0.03332394,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1681695,33.26509,30.40604,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,99.86485,2.220446E-16,0,0,0.1681695,0,0,1.452632,1.38,3.679654,1.242,1.548169,0,1.548169,3.977908,66.29833,0.1390201,0.1852368,0.1345356,1.7,1.410169
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4206001,37.07223,29.75344,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,85.47465,0,0,0,0.4206001,0,0,1.207924,1.147528,2.131485,2.635353,1.568128,0,1.568128,5.465565,91.09257,0.1391455,0.5412835,0.3364801,1.7,3.055953
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8262819,46.98317,31.679,0.1434062,0.1434062,0,0,0,0.1434062,576.183,0.1119712,0,0,0.8262819,0.1509538,0.1434062,0,0,0.5633569,4.046668,0.5633569,0,0.5633569,6.000012,100,0.1390873,0.1577468,0.6610255,0,4.87295
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.066016,57.30575,36.16658,0.7502996,0.7502996,0,-1,0,0.7502996,142.0787,0.2762272,0,0,1.066016,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.8253295,0.8528129,0,5.619705
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.3126,69.02009,40.76697,0.181277,0.181277,0,0,0,0.181277,724.0848,1.121782,0,0,1.3126,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.1994047,1.05008,0,5.866289
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.528634,79.88719,44.20719,0.4402549,0.4402549,0,0,0,0.4402549,347.2156,1.065207,0,0,1.528634,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.4842804,1.222907,0,6.082323
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.535098,83.60387,46.72088,0.7326405,0.7326405,0,0,0,0.7326405,209.5295,0.7638975,0,0,1.535098,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.8059046,1.228078,0,6.088787
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.373034,81.47814,49.03316,0.6875926,0.6875926,0,0,0,0.6875926,199.6872,0.6492525,0,0,1.373034,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.7563518,1.098427,0,5.926723
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.244421,79.07503,50.20944,0,0,0,-1,0,0,0,1.244421,0,0,1.244421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0,0.9955372,0,5.79811
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.00864,72.69574,50.39474,0.5232553,0.5232553,0,-1,0,0.5232553,192.7625,0.457845,0,0,1.00864,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1390873,0.5755809,0.8069121,0,5.562329
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6193414,63.37864,50.57199,0.9067061,0.9067061,0,-1,0,0.9067061,68.30674,0,0,0,0.6193414,0.9544275,0.9067061,0,0,0,4.553689,0,0.3350861,-0.3350861,5.6468,94.11315,0.1390873,0.9973767,0.4954731,0,5.17303
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3151932,55.53126,49.35543,0.5918859,0.5918859,0,-1,0,0.5918859,53.25237,0,0,0,0.3151932,0.6230378,0.5918859,0,0,0.3723179,4.218603,0,0.3078445,-0.3078445,5.322304,88.70488,0.1390873,0.6510745,0.2521546,0,4.533796
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7143673,3.910758,0,1.452632,-1.452632,3.791095,63.1848,0.1390873,2.407657,0,0,3.910758
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.328403,2.458127,0,0.7321318,-0.7321318,3.019361,50.32258,0.1390873,0.7650777,0,0,2.458127
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.141882,1.725995,0,1.452632,-1.452632,1.488153,24.8025,0.1390873,1.786261,0,0,1.725995
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.755917,0.2733634,0,0.2304216,-0.2304216,1.245267,20.75441,0.1390873,0.2407906,0,0,0.2733634
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,0.1490488,0.04079467,0,-1,0,0.04079467,0,0,0.1082541,0.123159,0,0.04294176,0.04079467,0,0,5.011941,0.04294176,0,0.04294176,-0.04294176,1.200002,20,0.1390873,0.1639537,0,0,0.04294176
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1390873,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391865,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1393127,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5000893,38.32136,29.55202,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5000893,0,0,1.452632,1.38,2.299654,2.484,1.880089,0,1.880089,5.601978,93.3661,0.1393496,0,0.4000715,1.7,2.984089
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9647857,49.63272,31.45341,0.7862725,0.7862725,0,0,0,0.7862725,122.7037,0,0,0,0.9647857,0.8276553,0.7862725,0,0,0.4195651,4.17608,0.1371304,0,0.1371304,5.732071,95.53432,0.1393354,0.8648998,0.7718285,0,5.140866
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.123835,58.41108,35.95711,0.8608732,0.8608732,0,-1,0,0.8608732,130.546,0,0,0,1.123835,0.9061822,0.8608732,0,0,0.2824346,4.299498,0.2176532,0,0.2176532,5.938555,98.97572,0.139313,0.9469604,0.8990684,0,5.423333
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.273544,67.71329,40.5575,0.7452824,0.7452824,0,0,0,0.7452824,170.8807,0.4242545,0,0,1.273544,0.7845078,0.7452824,0,0,0.06478143,4.495386,0.06478143,0,0.06478143,6.000012,100,0.1393063,0.8198106,1.018835,0,5.768929
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.462997,77.58121,44.02994,0.1393577,0.1393577,0,0,0,0.1393577,1049.814,1.316304,0,0,1.462997,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1393063,0.1532935,1.170397,0,6.016685
