Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,40.42859,40.42859,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.995498,1.857741,0,0.3960503,-0.3960503,2.74076,45.67924,0.1386137,0.4138726,0,0,1.857741
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,38.54332,38.54332,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.435554,1.461691,0,0.3397278,-0.3397278,2.382655,39.71084,0.1386137,0.3550155,0,0,1.461691
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,36.68222,36.68222,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.813029,1.121963,0,0.07209742,-0.07209742,2.306658,38.44422,0.1386137,0.0753418,0,0,1.121963
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.21589,35.21589,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.893137,1.049865,0,0.1642714,-0.1642714,2.133501,35.55827,0.1386137,0.1716636,0,0,1.049865
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.05573,34.05573,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.075661,0.8855941,0,0.2817652,-0.2817652,1.836494,30.60817,0.1386137,0.2944447,0,0,0.8855941
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,32.85528,32.85528,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.388733,0.6038289,0,0.1362672,-0.1362672,1.692856,28.2142,0.1386137,0.1423992,0,0,0.6038289
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,31.84013,31.84013,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.540142,0.4675617,0,0.1185225,-0.1185225,1.567922,26.13198,0.1386137,0.123856,0,0,0.4675617
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,30.92972,30.92972,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.671833,0.3490393,0,0.07259986,-0.07259986,1.491395,24.85653,0.1386137,0.07586685,0,0,0.3490393
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7525,0.2764394,0,0,0,1.491395,24.85653,0.1386137,0,0,0,0.2764394
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.11696,29.11696,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.7525,0.2764394,0,0.03500396,-0.03500396,1.454498,24.24158,0.1386137,0.03657914,0,0,0.2764394
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,28.41603,28.41603,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.791393,0.2414354,0,0.03870863,-0.03870863,1.413695,23.56154,0.1386137,0.04045051,0,0,0.2414354
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2153206,31.33339,27.71509,0,0,0,0,0,0,0,0,0,0,0.2153206,0,0,0,0,4.834403,0.2027268,0.2153206,0,0.2153206,1.617966,26.96605,0.1385921,0,0.1722565,0,0.4180474
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3202613,35.1231,29.61648,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,53.54161,0,0,0,0.3202613,0,0,1.101846,1.046754,4.619082,0.3965154,1.367015,0,1.367015,2.91483,48.58041,0.1387347,0.6579695,0.2562091,1.7,0.7167767
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4172366,41.57032,34.10407,0.5866904,0.5866904,0,-1,0,0.5866904,71.117,0,0,0,0.4172366,0.6175689,0.5866904,0,0,3.252067,1.626829,0,0.2003323,-0.2003323,2.703662,45.06094,0.1387347,0.6453595,0.3337893,0,2.044065
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2037855,42.39423,38.72862,0.4233258,0.4233258,0,0,0,0.4233258,48.13917,0,0,0,0.2037855,0.4456061,0.4233258,0,0,3.474658,1.426497,0,0.2418206,-0.2418206,2.448761,40.81259,0.1387347,0.4656584,0.1630284,0,1.630282
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8103029,58.47878,42.28163,0,0,0,0,0,0,0,0,0,0,0.8103029,0,0,0,0,3.743348,1.184676,0.8103029,0,0.8103029,3.217481,53.62458,0.1386535,0,0.6482424,0,1.994979
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5502596,55.68483,44.89201,0.6589291,0.6589291,0,0,0,0.6589291,83.50816,0,0,0,0.5502596,0.6936095,0.6589291,0,0,2.933045,1.913949,0,0.14335,-0.14335,3.066377,51.10619,0.1386535,0.724822,0.4402077,0,2.464208
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4223159,55.54424,47.26874,0.8917994,0.8917994,0,0,0,0.8917994,47.35548,0,0,0,0.4223159,0.9387362,0.8917994,0,0,3.092323,1.770599,0,0.5164203,-0.5164203,2.522022,42.03362,0.1386535,0.9809793,0.3378527,0,2.192914
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7577112,64.30358,48.53364,0,0,0,-1,0,0,0,0,0,0,0.7577112,0,0,0,0,3.666123,1.254178,0.7577112,0,0.7577112,3.24085,54.01406,0.1385777,0,0.606169,0,2.011889
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6141069,61.32565,48.80757,1.184808,1.184808,0,-1,0,1.184808,51.83176,0,0,0,0.6141069,1.247166,1.184808,0,0,2.908412,1.936118,0,0.6330596,-0.6330596,2.573547,42.89236,0.1385777,1.303289,0.4912855,0,2.550225
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3134614,55.21016,49.0815,0.9737518,0.9737518,0,-1,0,0.9737518,32.19109,0,0,0,0.3134614,1.025002,0.9737518,0,0,3.611811,1.303059,0,0.7115405,-0.7115405,1.823517,30.3919,0.1385777,1.071127,0.2507691,0,1.61652
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07610477,49.28769,47.85688,0.5420873,0.5420873,0,-1,0,0.5420873,14.03921,0,0,0.01989376,0.07610477,0.5706183,0.5420873,0,0,4.402412,0.5915183,0,0.4945135,-0.4945135,1.302254,21.7042,0.1385777,0.5962961,0.06088381,0,0.6676231
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.02092,45.02092,0.7555745,0.09215459,0,-1,0,0.09215459,0,0,0.6634199,0.7389773,0,0.09700484,0.09215459,0,0,4.951871,0.09700484,0,0.09700484,-0.09700484,1.200002,20,0.1385777,0.8311319,0,0,0.09700484
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,40.26745,40.26745,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,38.38218,38.38218,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,36.55331,36.55331,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.05476,35.05476,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,33.89459,33.89459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,32.69415,32.69415,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,31.679,31.679,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,30.75247,30.75247,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,29.77761,29.77761,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385777,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,28.93971,28.93971,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386721,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.23072,28.23072,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1387946,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2094536,31.04337,27.52979,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2230.806,2.220446E-16,0,0,0.2094536,0,0,1.452632,1.38,2.299654,2.484,1.589454,0,1.589454,5.326256,88.77076,0.1388621,0.01032806,0.1675628,1.7,2.693454
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.431803,36.93873,29.43118,0.3180588,0.3180588,0,0,0,0.3180588,135.762,0,0,0,0.431803,0.3347988,0.3180588,0,0,0.7102008,3.914508,0.0970042,0,0.0970042,5.418283,90.30453,0.1388525,0.3498647,0.3454424,0,4.346311
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3674744,40.42327,33.89459,0.5267444,0.5267444,0,-1,0,0.5267444,69.76333,0,0,0,0.3674744,0.5544678,0.5267444,0,0,0.6131966,4.001812,0,0.1869933,-0.1869933,5.221174,87.0194,0.1388525,0.5794188,0.2939796,0,4.369287
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6281735,50.39037,38.49498,0.03934303,0.03934303,0,0,0,0.03934303,1596.658,0,0,0,0.6281735,0.04141372,0.03934303,0,0,0.820967,3.814819,0.5867598,0,0.5867598,5.777823,96.29687,0.1387939,0.04327734,0.5025389,0,4.442992
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9038652,60.35779,42.05605,0.3885017,0.3885017,0,0,0,0.3885017,232.6541,0.2607088,0,0,0.9038652,0.4089492,0.3885017,0,0,0.2342072,4.342903,0.2342072,0,0.2342072,6.000012,100,0.1387705,0.4273519,0.7230922,0,5.246768
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.131801,69.01982,44.65836,0.8127252,0.8127252,0,0,0,0.8127252,139.2599,0.2763005,0,0,1.131801,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0.8939977,0.9054405,0,5.68549
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9589234,67.45203,47.04315,0.7840955,0.7840955,0,0,0,0.7840955,122.2968,0.1335597,0,0,0.9589234,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0.8625051,0.7671387,0,5.512612
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.713979,63.09016,48.35639,0.5885199,0.5885199,0,-1,0,0.5885199,121.3177,0.09448435,0,0,0.713979,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0.6473719,0.5711832,0,5.267668
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7435557,64.08148,48.63032,0.3401332,0.3401332,0,-1,0,0.3401332,218.6072,0.3855208,0,0,0.7435557,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0.3741465,0.5948446,0,5.297245
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2628812,53.95258,48.85591,0,0,0,-1,0,0,0,0.2628812,0,0,0.2628812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0,0.2103049,0,4.81657
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1527077,50.61594,47.71991,0,0,0,-1,0,0,0,0.1527077,0,0,0.1527077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387705,0,0.1221662,0,4.706397
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,44.86784,44.86784,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1387705,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.21718,42.21718,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1387705,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.08215,40.08215,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1387705,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.20493,38.20493,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1387705,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.368,36.368,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1387705,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.86946,34.86946,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1387705,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.71735,33.71735,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1387705,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,32.5169,32.5169,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1387705,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.47758,31.47758,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1387705,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,30.56717,30.56717,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1387705,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,29.56814,29.56814,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1387705,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.75441,28.75441,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1387705,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.02931,28.02931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1387705,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5051343,36.06384,27.32837,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.52603,0,0,0,0.5051343,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.188804,0,1.188804,3.064919,51.08188,0.1389134,1.078383,0.4041075,1.7,1.204426
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9313872,46.41801,29.22976,1.209611,1.209611,1.7,0,0.5202,1.209611,76.99892,0,0,0,0.9313872,0,0,0.4903892,0.4658698,3.09386,1.769215,1.397257,0,1.397257,4.390473,73.17441,0.1390516,1.330572,0.7451097,1.7,2.700603
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.205793,57.66205,33.69318,0.7968369,0.7968369,0,-1,0,0.7968369,151.3224,0,0,0,1.205793,0.8387756,0.7968369,0,0,1.696603,3.026747,0.3670173,0,0.3670173,4.738657,78.97746,0.139015,0.8765205,0.9646343,0,4.23254
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.261708,64.57999,38.26939,0.5193482,0.5193482,0,0,0,0.5193482,242.9406,0,0,0,1.261708,0.5466823,0.5193482,0,0,1.329585,3.357062,0.7150254,0,0.7150254,5.416989,90.28297,0.1389437,0.571283,1.009366,0,4.61877
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.08116,64.33759,41.83046,0.7546934,0.7546934,0,0,0,0.7546934,143.2581,0,0,0,1.08116,0.7944142,0.7546934,0,0,0.6145599,4.000585,0.2867455,0,0.2867455,5.68902,94.81681,0.1389152,0.8301628,0.8649278,0,5.081745
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.082145,67.46661,44.43277,0.9974049,0.9974049,0,0,0,0.9974049,108.4961,0,0,0,1.082145,1.0499,0.9974049,0,0,0.3278144,4.258656,0.03224545,0,0.03224545,5.719611,95.32665,0.1389119,1.097145,0.8657163,0,5.340801
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.126478,71.50726,46.81756,0.2111287,0.2111287,0,0,0,0.2111287,533.5504,0.6086681,0,0,1.126478,0.2222407,0.2111287,0,0,0.2955689,4.287677,0.2955689,0,0.2955689,6.000012,100,0.1388825,0.2322415,0.9011822,0,5.414155
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8442786,65.90218,48.13081,0.7866691,0.7866691,0,-1,0,0.7866691,107.3232,0.01620583,0,0,0.8442786,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1388825,0.8653361,0.6754229,0,5.397967
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7995394,65.13509,48.39668,0,0,0,-1,0,0,0,0.7995394,0,0,0.7995394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1388825,0,0.6396316,0,5.353229
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4792347,58.23405,48.6706,0.2937155,0.2937155,0,-1,0,0.2937155,163.1629,0.1700605,0,0,0.4792347,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1388825,0.323087,0.3833877,0,5.032924
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2840503,53.01553,47.54266,0.7404251,0.7404251,0,-1,0,0.7404251,38.36314,0,0,0,0.2840503,0.7793947,0.7404251,0,0,0,4.553689,0,0.4953445,-0.4953445,5.477873,91.2977,0.1388825,0.8144675,0.2272402,0,4.837739
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,44.68253,44.68253,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5503828,4.058344,0,0.696716,-0.696716,4.74347,79.05767,0.1388825,0.7280682,0,0,4.058344
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.03188,42.03188,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.324512,3.361628,0,0.7133499,-0.7133499,3.991533,66.52542,0.1388825,0.7454506,0,0,3.361628
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.9049,39.9049,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.117123,2.648278,0,0.4655256,-0.4655256,3.500826,58.34698,0.1388825,0.4864742,0,0,2.648278
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.0438,38.0438,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.634373,2.182753,0,0.7105778,-0.7105778,2.751811,45.86343,0.1388825,0.7425538,0,0,2.182753
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.19075,36.19075,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.423904,1.472175,0,0.2489947,-0.2489947,2.489348,41.48905,0.1388825,0.2601994,0,0,1.472175
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,34.69221,34.69221,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.700565,1.22318,0,0.1860863,-0.1860863,2.293196,38.21985,0.1388825,0.1944602,0,0,1.22318
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.907328,1.037094,0,0,0,2.293196,38.21985,0.1388825,0,0,0,1.037094
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,32.33159,32.33159,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.907328,1.037094,0,0.3145336,-0.3145336,1.961648,32.69407,0.1388825,0.3286876,0,0,1.037094
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256809,0.7225606,0,0,0,1.961648,32.69407,0.1388825,0,0,0,0.7225606
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.36575,30.36575,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.256809,0.7225606,0,0.1539517,-0.1539517,1.799369,29.98942,0.1388825,0.1608795,0,0,0.7225606
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.39089,29.39089,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.427867,0.5686089,0,0.2081963,-0.2081963,1.579911,26.33179,0.1388825,0.2175651,0,0,0.5686089
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,28.55299,28.55299,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.659196,0.3604127,0,0.09247597,-0.09247597,1.482432,24.70716,0.1388825,0.09663738,0,0,0.3604127
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.85206,27.85206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.761947,0.2679367,0,0,0,1.482432,24.70716,0.1388825,0,0,0,0.2679367
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.457339,34.98383,27.12695,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.9718,0,0,0,0.457339,0,0,0.7661176,0.7278118,4.761947,0.2679367,1.185151,0,1.185151,2.606765,43.446,0.1390254,1.027271,0.3658712,1.7,0.7252757
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9738284,47.07614,29.02834,1.67495,1.67495,1.7,0,0.5202,1.67495,58.14075,0,0,0,0.9738284,0,0,0.02505022,0.0237977,3.576796,1.334572,0.9976261,0,0.9976261,3.553196,59.21982,0.1391324,1.842445,0.7790627,1.7,2.308401
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.207272,57.42767,33.46759,0.3667895,0.3667895,0,-1,0,0.3667895,329.1456,0,0,0,1.207272,0.3860942,0.3667895,0,0,2.57917,2.232436,0.8211774,0,0.8211774,4.332234,72.20375,0.1390507,0.4034685,0.9658173,0,3.439708
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.261383,64.32449,38.06797,0.4440758,0.4440758,0,0,0,0.4440758,284.0468,0,0,0,1.261383,0.4674482,0.4440758,0,0,1.757993,2.971496,0.793935,0,0.793935,5.085426,84.75694,0.1389718,0.4884834,1.009107,0,4.232879
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.421443,73.13508,41.60487,0.2344097,0.2344097,0,0,0,0.2344097,606.3926,0.2106381,0,0,1.421443,0.246747,0.2344097,0,0,0.9640577,3.686037,0.9640577,0,0.9640577,6.000012,100,0.1388761,0.2578506,1.137154,0,5.10748
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.494925,78.81432,44.20719,1.129401,1.129401,0,0,0,1.129401,132.3644,0.3060817,0,0,1.494925,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1388761,1.242341,1.19594,0,6.048614
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.437927,80.23745,46.58392,0.2987883,0.2987883,0,0,0,0.2987883,481.253,1.123413,0,0,1.437927,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1388761,0.3286671,1.150342,0,5.991616
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.256449,76.53209,47.9455,0.3030404,0.3030404,0,-1,0,0.3030404,414.6144,0.9374591,0,0,1.256449,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1388761,0.3333444,1.005159,0,5.810138
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.018629,70.35888,48.21943,0.5646172,0.5646172,0,-1,0,0.5646172,180.4106,0.4242952,0,0,1.018629,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1388761,0.6210789,0.8149033,0,5.572318
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6609212,62.03193,48.49336,0.337879,0.337879,0,-1,0,0.337879,195.6088,0.3052591,0,0,0.6609212,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1388761,0.3716669,0.528737,0,5.21461
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2696011,52.53531,47.35736,0.5400775,0.5400775,0,-1,0,0.5400775,49.91896,0,1.110223E-16,0,0.2696011,0.5685027,0.5400775,0,0,0,4.553689,0,0.2989016,-0.2989016,5.684942,94.74885,0.1388761,0.5940853,0.2156809,0,4.82329
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,44.52945,44.52945,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3321128,4.254787,0,0.1352787,-0.1352787,5.542346,92.37225,0.1388761,0.1413662,0,0,4.254787
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.87074,41.87074,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4824225,4.119509,0,0.5567634,-0.5567634,4.955466,82.59093,0.1388761,0.5818177,0,0,4.119509
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,39.74377,39.74377,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.101048,3.562745,0,0.3154772,-0.3154772,4.622923,77.04857,0.1388761,0.3296737,0,0,3.562745
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.86655,37.86655,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.451579,3.247268,0,1.043724,-1.043724,3.522742,58.71225,0.1388761,1.090691,0,0,3.247268
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.02962,36.02962,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.611272,2.203544,0,0.2421957,-0.2421957,3.267446,54.45732,0.1388761,0.2530945,0,0,2.203544
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.53107,34.53107,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.880378,1.961349,0,0.1313584,-0.1313584,3.128982,52.14959,0.1388761,0.1372695,0,0,1.961349
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,33.35479,33.35479,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.026332,1.82999,0,0.2285318,-0.2285318,2.888088,48.1347,0.1388761,0.2388157,0,0,1.82999
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.15434,32.15434,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.280256,1.601459,0,0.2526581,-0.2526581,2.621763,43.69596,0.1388761,0.2640277,0,0,1.601459
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560987,1.3488,0,0,0,2.621763,43.69596,0.1388761,0,0,0,1.3488
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.20462,30.20462,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.560987,1.3488,0,0.2596665,-0.2596665,2.34805,39.13409,0.1388761,0.2713515,0,0,1.3488
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.20559,29.20559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849506,1.089134,0,0,0,2.34805,39.13409,0.1388761,0,0,0,1.089134
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.39186,28.39186,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.849506,1.089134,0,0.08638054,-0.08638054,2.256997,37.61655,0.1388761,0.09026767,0,0,1.089134
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.66675,27.66675,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.945484,1.002753,0,0.08575373,-0.08575373,2.166605,36.11001,0.1388761,0.08961265,0,0,1.002753
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5722449,36.91363,26.96582,0.04125345,0.04125345,0,0,0,0.04125345,1387.145,0,0,0,0.5722449,0.04342468,0.04125345,0,0,4.040766,0.9169996,0.5288202,0,0.5288202,2.668288,44.47137,0.1388237,0.04537879,0.4577959,0,1.489245
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.012725,47.65821,28.81886,0.9254533,0.9254533,0,0,0,0.9254533,109.4302,0,0,0,1.012725,0.9741614,0.9254533,0,0,3.511946,1.392938,0.03856365,0,0.03856365,2.704872,45.08112,0.1388199,1.017999,0.81018,0,2.405663
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.278218,58.88802,33.26617,0.7789015,0.7789015,0,-1,0,0.7789015,164.1052,0,0,0,1.278218,0.8198963,0.7789015,0,0,3.473382,1.427645,0.4583216,0,0.4583216,3.139674,52.3278,0.1387745,0.8567917,1.022574,0,2.705863
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.465439,69.49352,37.84238,0.606334,0.606334,0,0,0,0.606334,241.6883,0,0,0,1.465439,0.6382464,0.606334,0,0,3.01506,1.840135,0.8271923,0,0.8271923,3.924418,65.40684,0.1386926,0.6669675,1.172351,0,3.305573
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.506114,75.34064,41.37928,0.1503526,0.1503526,0,0,0,0.1503526,1001.721,0,0,0,1.506114,0.1582659,0.1503526,0,0,2.187868,2.584608,1.347848,0,1.347848,5.203099,86.71814,0.1385594,0.1653879,1.204891,0,4.090721
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.424267,76.37127,44.00577,0.6728895,0.6728895,0,0,0,0.6728895,211.6644,0,0,0,1.424267,0.7083048,0.6728895,0,0,0.8400203,3.797671,0.7159626,0,0.7159626,5.88232,98.03848,0.1384887,0.7401785,1.139414,0,5.221938
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.30729,76.05028,46.41472,0.9753312,0.9753312,0,0,0,0.9753312,134.0355,0.1565681,0,0,1.30729,1.026664,0.9753312,0,0,0.1240577,4.442037,0.1240577,0,0.1240577,6.000012,100,0.1384765,1.072864,1.045832,0,5.749327
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.153021,73.33364,47.71991,0,0,0,-1,0,0,0,1.153021,0,0,1.153021,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384765,0,0.9224166,0,5.70671
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8930398,66.98554,48.04218,0.7912539,0.7912539,0,-1,0,0.7912539,112.8639,0.06014095,0,0,0.8930398,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1384765,0.8703793,0.7144318,0,5.446729
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4863734,57.99838,48.30805,0.6739177,0.6739177,0,-1,0,0.6739177,72.17104,0,0,0,0.4863734,0.7093869,0.6739177,0,0,0,4.553689,0,0.2230136,-0.2230136,5.764935,96.08206,0.1384765,0.7413094,0.3890987,0,5.040062
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2251166,51.47347,47.18011,0.8030589,0.8030589,0,-1,0,0.8030589,28.03239,0,0,0,0.2251166,0.8453251,0.8030589,0,0,0.2477929,4.330675,0,0.6202085,-0.6202085,5.111178,85.18613,0.1384765,0.8833648,0.1800933,0,4.555792
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,44.34415,44.34415,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9369135,3.710467,0,1.452632,-1.452632,3.57997,59.66604,0.1384765,2.334877,0,0,3.710467
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,41.69349,41.69349,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.550949,2.257835,0,0.1916083,-0.1916083,3.377997,56.29984,0.1384765,0.2002307,0,0,2.257835
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,39.56652,39.56652,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.763847,2.066227,0,0.5150815,-0.5150815,2.835053,47.25079,0.1384765,0.5382602,0,0,2.066227
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.70542,37.70542,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.336159,1.551145,0,0.3721202,-0.3721202,2.442804,40.71332,0.1384765,0.3888656,0,0,1.551145
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.86849,35.86849,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.749626,1.179025,0,0.1243941,-0.1243941,2.311681,38.52794,0.1384765,0.1299918,0,0,1.179025
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,34.37799,34.37799,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.887842,1.054631,0,0.09715067,-0.09715067,2.209275,36.82118,0.1384765,0.1015224,0,0,1.054631
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.21783,33.21783,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.995787,0.9574805,0,0.1060695,-0.1060695,2.097468,34.95774,0.1384765,0.1108427,0,0,0.9574805
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.01738,32.01738,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.113642,0.8514109,0,0.226153,-0.226153,1.859082,30.98464,0.1384765,0.2363299,0,0,0.8514109
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.97806,30.97806,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.364923,0.6252579,0,0.1052659,-0.1052659,1.748122,29.13531,0.1384765,0.1100029,0,0,0.6252579
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.04349,30.04349,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.481885,0.5199921,0,0.06273812,-0.06273812,1.68199,28.03312,0.1384765,0.06556134,0,0,0.5199921
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.551594,0.4572539,0,0,0,1.68199,28.03312,0.1384765,0,0,0,0.4572539
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.25489,28.25489,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.551594,0.4572539,0,0.1509925,-0.1509925,1.52283,25.38046,0.1384765,0.1577871,0,0,0.4572539
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,27.52979,27.52979,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.719364,0.3062615,0,0.1625429,-0.1625429,1.351495,22.52487,0.1384765,0.1698573,0,0,0.3062615
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.43839,34.30495,26.80469,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,119.6696,0,0,0,0.43839,0,0,1.333666,1.266983,4.899967,0.1437186,1.705373,0,1.705373,2.969354,49.48914,0.1385836,0.4029669,0.350712,1.7,0.5821086
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6962602,41.11353,28.68995,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,93.00684,0,0,0,0.6962602,0,0,0.9513882,0.9038188,3.194594,1.678554,1.600079,0,1.600079,4.487322,74.78855,0.1387009,0.823473,0.5570081,1.7,2.374815
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9783953,51.77806,33.08086,0.1898091,0.1898091,0,-1,0,0.1898091,515.4627,0,0,0,0.9783953,0.1997991,0.1898091,0,0,1.594515,3.118625,0.7785962,0,0.7785962,5.225964,87.09922,0.1386242,0.20879,0.7827163,0,4.097021
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.31436,65.18253,37.65708,0.7435495,0.7435495,0,0,0,0.7435495,176.7684,0,0,0,1.31436,0.7826837,0.7435495,0,0,0.8159187,3.819362,0.5316769,0,0.5316769,5.730357,95.50575,0.1385719,0.8179044,1.051488,0,5.133723
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.330623,70.01888,41.16981,0.1744858,0.1744858,0,0,0,0.1744858,762.5963,0.8627114,0,0,1.330623,0.1836693,0.1744858,0,0,0.2842419,4.297871,0.2842419,0,0.2842419,6.000012,100,0.1385439,0.1919344,1.064498,0,5.628494
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.246809,71.03769,43.80435,0.7863615,0.7863615,0,0,0,0.7863615,158.5542,0.4190601,0,0,1.246809,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1385439,0.8649977,0.9974473,0,5.800498
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.370416,77.68145,46.22942,0,0,0,0,0,0,0,1.370416,0,0,1.370416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385439,0,1.096333,0,5.924105
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.232111,75.37245,47.58295,0.2015856,0.2015856,0,-1,0,0.2015856,611.2098,1.019916,0,0,1.232111,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1385439,0.2217442,0.9856889,0,5.7858
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9758421,68.8331,47.85688,0.5512549,0.5512549,0,-1,0,0.5512549,177.0219,0.3955738,0,0,0.9758421,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1385439,0.6063804,0.7806737,0,5.529531
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5582851,59.40132,48.17109,0,0,0,-1,0,0,0,0.5582851,0,0,0.5582851,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1385439,0,0.446628,0,5.111974
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2876811,52.5696,47.04315,0.2808473,0.2808473,0,-1,0,0.2808473,102.4333,0,0,0,0.2876811,0.2956288,0.2808473,0,0,0,4.553689,0,0.007947702,-0.007947702,5.991634,99.86037,0.1385439,0.3089321,0.2301449,0,4.84137
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.20719,44.20719,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.00883078,4.545741,0,0.8946419,-0.8946419,5.048599,84.14315,0.1385439,0.9349008,0,0,4.545741
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,41.55653,41.55653,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.002877,3.651099,0,1.273137,-1.273137,3.706594,61.77645,0.1385439,1.330429,0,0,3.651099
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,39.45372,39.45372,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.417475,2.377962,0,0.285869,-0.285869,3.405262,56.75425,0.1385439,0.2987331,0,0,2.377962
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735107,2.092093,0,0,0,3.405262,56.75425,0.1385439,0,0,0,2.092093
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.73153,35.73153,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.735107,2.092093,0,0.1462403,-0.1462403,3.251111,54.18508,0.1385439,0.1528212,0,0,2.092093
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.24103,34.24103,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.897596,1.945853,0,0.1791504,-0.1791504,3.06227,51.03773,0.1385439,0.1872122,0,0,1.945853
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.08086,33.08086,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.096652,1.766702,0,0.1571833,-0.1571833,2.896584,48.27631,0.1385439,0.1642566,0,0,1.766702
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.88041,31.88041,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.2713,1.609519,0,0.2636371,-0.2636371,2.618686,43.64468,0.1385439,0.2755008,0,0,1.609519
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56423,1.345882,0,0,0,2.618686,43.64468,0.1385439,0,0,0,1.345882
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.91458,29.91458,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.56423,1.345882,0,0.156955,-0.156955,2.453241,40.88727,0.1385439,0.164018,0,0,1.345882
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.91554,28.91554,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.738625,1.188927,0,0.04474971,-0.04474971,2.406071,40.1011,0.1385439,0.04676345,0,0,1.188927
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.10181,28.10181,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.788347,1.144177,0,0.0368863,-0.0368863,2.367189,39.45308,0.1385439,0.03854618,0,0,1.144177
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.36866,27.36866,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.829331,1.107291,0,0.1771898,-0.1771898,2.180415,36.34018,0.1385439,0.1851633,0,0,1.107291
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3772049,33.04801,26.64355,0.768487,0.768487,0,0,0,0.768487,49.08409,0,0,0,0.3772049,0.8089337,0.768487,0,0,4.026209,0.930101,0,0.4317288,-0.4317288,1.725333,28.75549,0.1385439,0.8453357,0.3017639,0,1.307306
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6627635,40.29422,28.52882,0.3973653,0.3973653,0,0,0,0.3973653,166.7895,0,0,0,0.6627635,0.4182793,0.3973653,0,0,4.505908,0.4983721,0.2444843,0,0.2444843,1.957271,32.62112,0.1385199,0.4371019,0.5302109,0,1.161136
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.119648,54.72314,32.90362,0.350408,0.350408,0,-1,0,0.350408,319.5268,0,0,0,1.119648,0.3688506,0.350408,0,0,4.261423,0.7184079,0.7507972,0,0.7507972,2.669539,44.49224,0.1384461,0.3854488,0.8957182,0,1.838056
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8951715,54.92413,37.45566,0.4561131,0.4561131,0,0,0,0.4561131,196.2608,0,0,0,0.8951715,0.4801191,0.4561131,0,0,3.510626,1.394125,0.4150524,0,0.4150524,3.063293,51.05478,0.1384054,0.5017245,0.7161372,0,2.289297
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.242864,67.41302,40.96839,0.1089413,0.1089413,0,0,0,0.1089413,1140.856,0,0,0,1.242864,0.1146751,0.1089413,0,0,3.095574,1.767672,1.128189,0,1.128189,4.133586,68.89297,0.1382948,0.1198355,0.994291,0,3.010536
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.191128,69.28197,43.59488,0.7569262,0.7569262,0,0,0,0.7569262,157.3639,0,0,0,1.191128,0.7967644,0.7569262,0,0,1.967385,2.783042,0.394364,0,0.394364,4.507713,75.1284,0.1382561,0.8326188,0.9529027,0,3.974171
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.303433,75.46197,46.04412,0.4868433,0.4868433,0,0,0,0.4868433,267.7316,0,0,0,1.303433,0.5124666,0.4868433,0,0,1.573021,3.13797,0.7909664,0,0.7909664,5.25809,87.63465,0.1381788,0.5355276,1.042746,0,4.441403
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.156758,73.04826,47.4057,0.3928262,0.3928262,0,-1,0,0.3928262,294.4708,0,0,0,1.156758,0.4135013,0.3928262,0,0,0.7820548,3.84984,0.7432572,0,0.7432572,5.963205,99.38656,0.1381061,0.4321088,0.9254067,0,5.006598
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.025468,69.94028,47.71991,0.6950696,0.6950696,0,-1,0,0.6950696,147.5346,0.2550182,0,0,1.025468,0.7316522,0.6950696,0,0,0.03879767,4.518771,0.03879767,0,0.03879767,6.000012,100,0.1381023,0.7645766,0.8203745,0,5.544239
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7255316,63.00549,48.04218,0.3906385,0.3906385,0,-1,0,0.3906385,185.7297,0.3143331,0,0,0.7255316,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1381023,0.4297024,0.5804253,0,5.279221
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2377454,51.43938,46.90619,0.2432371,0.2432371,0,-1,0,0.2432371,97.74225,0,2.775558E-17,0,0.2377454,0.256039,0.2432371,0,0,0,4.553689,0,0.01829364,-0.01829364,5.980729,99.67861,0.1381023,0.2675608,0.1901963,0,4.791434
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02032626,4.535395,0,0.3724748,-0.3724748,5.588106,93.13491,0.1381023,0.3892362,0,0,4.535395
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4341872,4.16292,0,1.383234,-1.383234,4.130049,68.83401,0.1381023,1.44548,0,0,4.16292
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.971114,2.779686,0,1.065297,-1.065297,3.007128,50.11869,0.1381023,1.113235,0,0,2.779686
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.154777,1.71439,0,0.2649933,-0.2649933,2.7278,45.46325,0.1381023,0.276918,0,0,1.71439
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.449214,1.449396,0,0.1157309,-0.1157309,2.605809,43.43007,0.1381023,0.1209388,0,0,1.449396
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.577804,1.333665,0,0.1748397,-0.1748397,2.421512,40.35845,0.1381023,0.1827074,0,0,1.333665
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.77207,1.158826,0,0.253729,-0.253729,2.154058,35.9009,0.1381023,0.2651468,0,0,1.158826
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.053991,0.9050967,0,0.05226633,-0.05226633,2.098964,34.98267,0.1381023,0.05461832,0,0,0.9050967
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.112065,0.8528304,0,0,0,2.098964,34.98267,0.1381023,0,0,0,0.8528304
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.112065,0.8528304,0,0.269772,-0.269772,1.8146,30.24327,0.1381023,0.2819117,0,0,0.8528304
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.411812,0.5830584,0,0.1809692,-0.1809692,1.623842,27.06397,0.1381023,0.1891128,0,0,0.5830584
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.612888,0.4020892,0,0.1288781,-0.1288781,1.487992,24.79982,0.1381023,0.1346776,0,0,0.4020892
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.756086,0.2732112,1.38,0,1.38,2.797175,46.61949,0.1382407,0.270903,0,1.7,0.2732112
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07479977,27.76124,26.53076,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.464522,0,0,0,0.07479977,0,0,0.8163144,0.7754987,3.376086,1.515211,0.8502985,0,0.8502985,3.603839,60.06387,0.1383478,0.9720541,0.05983981,1.7,1.590011
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3265487,33.94219,28.36769,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,67.59199,0,0,0,0.3265487,0,0,1.216882,1.156038,2.525788,2.28048,1.482587,0,1.482587,5.010345,83.50558,0.1384759,0.5314293,0.261239,1.7,2.607028
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5605084,42.854,32.74249,0,0,0,-1,0,0,0,0,0,0,0.5605084,0,0,0,0,1.043201,3.614808,0.5605084,0,0.5605084,5.542089,92.36797,0.1384212,0,0.4484067,0,4.175316
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6440722,49.36958,37.25424,0.9108562,0.9108562,0,0,0,0.9108562,70.71063,0,0,0,0.6440722,0.958796,0.9108562,0,0,0.4826925,4.119266,0,0.3147238,-0.3147238,5.210341,86.83885,0.1384212,1.001942,0.5152577,0,4.763338
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9113741,59.08415,40.79114,0.6260074,0.6260074,0,0,0,0.6260074,145.5852,0,0,0,0.9113741,0.6589552,0.6260074,0,0,0.8323856,3.804542,0.2524189,0,0.2524189,5.449807,90.82994,0.1383966,0.6886082,0.7290993,0,4.715916
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7597761,58.61938,43.41763,0,0,0,0,0,0,0,0.1798093,0,0,0.7597761,0,0,0,0,0.5799667,4.031719,0.5799667,0,0.5799667,6.000012,100,0.13834,0,0.6078209,0,4.791495
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7936949,62.10987,45.8427,0.4218846,0.4218846,0,0,0,0.4218846,188.1308,0.3496058,0,0,0.7936949,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.13834,0.464073,0.6349559,0,5.347384
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9002699,66.21213,47.2204,0.7369617,0.7369617,0,-1,0,0.7369617,122.1596,0.1245207,0,0,0.9002699,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.13834,0.8106579,0.7202159,0,5.453959
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6411149,60.54053,47.54266,0.663702,0.663702,0,-1,0,0.663702,96.59681,0,0,0,0.6411149,0.6986336,0.663702,0,0,0,4.553689,0,0.05751873,-0.05751873,5.939382,98.9895,0.13834,0.7300721,0.5128919,0,5.194804
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4672846,57.11092,47.85688,0.7950619,0.7950619,0,-1,0,0.7950619,58.77337,0,0,0,0.4672846,0.8369073,0.7950619,0,0,0.0639097,4.49617,0,0.3696226,-0.3696226,5.549766,92.4959,0.13834,0.8745681,0.3738277,0,4.963455
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1820884,50.16388,46.72088,1.322376,1.322376,0,-1,0,1.322376,13.76978,0,0,0.0746142,0.1820884,1.391975,1.322376,0,0,0.4746015,4.126548,0,1.209887,-1.209887,4.274433,71.2404,0.13834,1.454614,0.1456707,0,4.308636
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.81892,2.916661,0,1.333194,-1.333194,2.869123,47.81861,0.13834,1.393188,0,0,2.916661
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.300247,1.583466,0,1.452632,-1.452632,1.337914,22.29853,0.13834,1.90533,0,0,1.583466
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,0.4447999,0.1242931,0,-1,0,0.1242931,0,0,0.3205068,0.3649868,0,0.1308349,0.1242931,0,0,4.914282,0.1308349,0,0.1308349,-0.1308349,1.200002,20,0.13834,0.4892799,0,0,0.1308349
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0,0,0,0
