Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13834,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384605,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2738605,30.96966,26.37768,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.14215,0,0,0,0.2738605,0,0,1.065213,1.011953,3.679654,1.242,1.285813,0,1.285813,3.729015,62.15013,0.1386074,0.6982652,0.2190885,1.7,1.515861
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7822626,42.29275,28.23072,0.529442,0.529442,1.7,0,0.5202,0.529442,147.7523,0,0,0,0.7822626,0,0,1.170558,1.11203,2.393841,2.399232,1.894293,0,1.894293,5.526099,92.10146,0.1386946,0.5823863,0.62581,1.7,3.181494
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.16698,55.41258,32.56524,0.2840775,0.2840775,0,-1,0,0.2840775,410.7964,0.3684026,0,0,1.16698,0.2990289,0.2840775,0,0,0.4995484,4.104095,0.4995484,0,0.4995484,6.000012,100,0.138646,0.3124852,0.9335839,0,5.271075
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.251956,62.8341,37.04477,0.3613852,0.3613852,0,0,0,0.3613852,346.4325,0.8715501,0,0,1.251956,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0.3975237,1.001565,0,5.805645
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.234974,66.70086,40.5575,0,0,0,0,0,0,0,1.234974,0,0,1.234974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0,0.9879791,0,5.788663
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.055276,65.31197,43.19204,0.8029624,0.8029624,0,0,0,0.8029624,131.4228,0.2100524,0,0,1.055276,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0.8832587,0.8442208,0,5.608965
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.195453,71.91277,45.63322,0,0,0,0,0,0,0,1.195453,0,0,1.195453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0,0.9563627,0,5.749142
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.16252,72.75828,47.04315,0.567247,0.567247,0,-1,0,0.567247,204.9406,0.5654175,0,0,1.16252,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0.6239717,0.9300156,0,5.716208
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9218472,66.89983,47.35736,0.003170889,0.003170889,0,-1,0,0.003170889,29072.2,0.9185094,0,0,0.9218472,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0.003487978,0.7374777,0,5.475536
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4426753,56.44732,47.71991,0.3411951,0.3411951,0,-1,0,0.3411951,129.7426,0.08352256,0,0,0.4426753,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0.3753146,0.3541402,0,4.996364
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2108186,50.58107,46.58392,0,0,0,-1,0,0,0,0.2108186,0,0,0.2108186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138646,0,0.1686548,0,4.764507
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.138646,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.138646,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.138646,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.138646,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.138646,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.138646,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.138646,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.138646,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.138646,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.138646,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.138646,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.138646,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.138646,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1484738,28.69674,26.24072,1.738929,1.738929,1.7,0,0.5202,1.738929,8.53823,0,0,0,0.1484738,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1074955,0,0.1074955,3.862134,64.36876,0.1386573,1.912822,0.118779,1.7,2.577247
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4305097,35.49681,28.07765,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4305097,0,0,1.452632,1.38,2.253522,2.525519,1.81051,0,1.81051,5.579734,92.99538,0.1386998,0,0.3444078,1.7,2.956029
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4154242,39.72857,32.37993,0.009341177,0.009341177,0,-1,0,0.009341177,4447.236,0,0,0,0.4154242,0.009832818,0.009341177,0,0,0.4430122,4.154978,0.4055914,0,0.4055914,5.964511,99.40833,0.1386604,0.01027529,0.3323393,0,4.570402
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5183554,46.40875,36.84335,0.8059554,0.8059554,0,0,0,0.8059554,64.31565,0,0,0,0.5183554,0.8483741,0.8059554,0,0,0.03742085,4.52001,0,0.3300186,-0.3300186,5.616641,93.6105,0.1386604,0.8865509,0.4146844,0,5.038366
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.973404,59.99213,40.33191,0.1483212,0.1483212,0,0,0,0.1483212,656.281,0.4131682,0,0,0.973404,0.1561276,0.1483212,0,0,0.4041082,4.189991,0.4041082,0,0.4041082,6.000012,100,0.1386211,0.1631534,0.7787232,0,5.163395
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8994207,61.31522,42.98257,0.3441616,0.3441616,0,0,0,0.3441616,261.3368,0.5371454,0,0,0.8994207,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0.3785777,0.7195365,0,5.45311
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.246786,73.07567,45.43181,0.4449642,0.4449642,0,0,0,0.4449642,280.1992,0.778403,0,0,1.246786,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0.4894606,0.9974291,0,5.800475
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9963452,68.12565,46.81756,0,0,0,-1,0,0,0,0.9963452,0,0,0.9963452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0,0.7970761,0,5.550034
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.977334,68.07384,47.18011,0.161733,0.161733,0,-1,0,0.161733,604.2883,0.8070887,0,0,0.977334,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0.1779063,0.7818672,0,5.531023
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6715998,61.22296,47.54266,0.3464542,0.3464542,0,-1,0,0.3464542,193.8495,0.3069111,0,0,0.6715998,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0.3810996,0.5372798,0,5.225289
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2363443,50.9054,46.41472,0,0,0,-1,0,0,0,0.2363443,0,0,0.2363443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386211,0,0.1890754,0,4.790033
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1386211,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1386211,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1386211,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1386211,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1386211,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1386211,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1386211,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1386211,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1386211,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1386211,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1386211,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1386211,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1386211,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4790845,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,0.4790845,0,0,0,0,3.382442,1.509491,0.4790845,0,0.4790845,3.245645,54.09398,0.1385746,0,0.3832676,0,1.988575
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7667822,41.64408,27.91651,0.06720803,0.06720803,0,0,0,0.06720803,1140.909,0,0,0,0.7667822,0.0707453,0.06720803,0,0,2.903358,1.940667,0.6960369,0,0.6960369,3.905964,65.09927,0.138507,0.07392883,0.6134257,0,2.707449
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.28212,57.6944,32.20268,0.1654918,0.1654918,0,-1,0,0.1654918,774.7336,0,0,0,1.28212,0.1742018,0.1654918,0,0,2.207321,2.5671,1.107918,0,1.107918,4.957027,82.61696,0.1383996,0.1820409,1.025696,0,3.84922
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.337517,64.49192,36.61776,0.9225399,0.9225399,0,0,0,0.9225399,144.982,0,0,0,1.337517,0.9710947,0.9225399,0,0,1.099402,3.564227,0.3664225,0,0.3664225,5.304646,88.41059,0.1383641,1.014794,1.070014,0,4.901744
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.115024,63.12109,40.10632,0,0,0,0,0,0,0,0.3820442,0,0,1.115024,0,0,0,0,0.73298,3.894007,0.73298,0,0.73298,6.000012,100,0.1382932,0,0.8920193,0,5.009031
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8290821,59.43872,42.75698,0.2464728,0.2464728,0,0,0,0.2464728,336.3788,0.5696371,0,0,0.8290821,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1382932,0.27112,0.6632656,0,5.382771
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8871284,63.57545,45.20622,0.4674146,0.4674146,0,0,0,0.4674146,189.7948,0.3951131,0,0,0.8871284,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1382932,0.514156,0.7097027,0,5.440817
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9348575,66.37675,46.63226,0.2085551,0.2085551,0,-1,0,0.2085551,448.2544,0.7153258,0,0,0.9348575,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1382932,0.2294106,0.7478859,0,5.488546
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6824951,60.8624,46.99481,1.309026,1.309026,0,-1,0,1.309026,52.13764,0,0,0.05992806,0.6824951,1.377922,1.309026,0,0,0,4.553689,0,0.6954265,-0.6954265,5.266968,87.78262,0.1382932,1.439928,0.545996,0,5.236184
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3129887,53.40335,47.35736,0.1177408,0.1177408,0,-1,0,0.1177408,265.8286,0,0,0,0.3129887,0.1239377,0.1177408,0,0,0.7726961,3.858262,0.189051,0,0.189051,5.446318,90.77177,0.1382749,0.1295149,0.2503909,0,4.171251
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2503121,51.00471,46.24554,0.4617248,0.4617248,0,-1,0,0.4617248,54.21241,0,5.551115E-17,0,0.2503121,0.4860262,0.4617248,0,0,0.5836452,4.028408,0,0.235714,-0.235714,5.197853,86.63071,0.1382749,0.5078973,0.2002497,0,4.27872
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8455496,3.792694,0,0.8953183,-0.8953183,4.254105,70.9016,0.1382749,0.9356077,0,0,3.792694
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.840348,2.897376,0,0.5675756,-0.5675756,3.655828,60.93034,0.1382749,0.5931165,0,0,2.897376
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.470987,2.3298,0,0.1911135,-0.1911135,3.454376,57.57282,0.1382749,0.1997136,0,0,2.3298
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.683336,2.138687,0,0.5373171,-0.5373171,2.887994,48.13314,0.1382749,0.5614964,0,0,2.138687
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.280355,1.60137,0,0.1509364,-0.1509364,2.728894,45.48146,0.1382749,0.1577285,0,0,1.60137
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.448062,1.450433,0,0.1513685,-0.1513685,2.569337,42.8222,0.1382749,0.1581801,0,0,1.450433
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616249,1.299065,0,0,0,2.569337,42.8222,0.1382749,0,0,0,1.299065
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.616249,1.299065,0,0.2644391,-0.2644391,2.290594,38.17648,0.1382749,0.2763389,0,0,1.299065
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.91007,1.034626,0,0.02667284,-0.02667284,2.262478,37.70789,0.1382749,0.02787312,0,0,1.034626
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.939707,1.007953,0,0.01708657,-0.01708657,2.244467,37.40771,0.1382749,0.01785547,0,0,1.007953
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.958692,0.9908662,0,0.2509795,-0.2509795,1.979912,32.99846,0.1382749,0.2622736,0,0,0.9908662
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.237558,0.7398868,0,0.025523,-0.025523,1.953008,32.55007,0.1382749,0.02667154,0,0,0.7398868
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.265917,0.7143638,0,0,0,1.953008,32.55007,0.1382749,0,0,0,0.7143638
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2437943,29.99047,25.9265,0.6881628,0.6881628,1.7,0,0.5202,0.6881628,35.42683,0,0,0,0.2437943,0,0,1.011837,0.9612453,4.265917,0.7143638,1.20504,0,1.20504,3.096209,51.60338,0.138422,0.7569791,0.1950354,1.7,0.9581581
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2462222,31.90724,27.75538,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.35416,0,0,0,0.2462222,0,0,1.074343,1.020626,3.060877,1.798899,1.266848,0,1.266848,4.298046,71.63396,0.1385696,0.6882229,0.1969777,1.7,2.045122
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2922382,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,0.2922382,0,0,0,0,1.794029,2.939062,0.2922382,0,0.2922382,4.575288,76.25465,0.1385413,0,0.2337906,0,3.231301
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3643202,42.96926,36.39217,0.559836,0.559836,0,0,0,0.559836,65.07623,0,0,0,0.3643202,0.5893011,0.559836,0,0,1.501791,3.202077,0,0.2249809,-0.2249809,4.338137,72.30214,0.1385413,0.6158197,0.2914561,0,3.566397
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8575545,56.83153,39.88073,0.7861103,0.7861103,0,0,0,0.7861103,109.0883,0,0,0,0.8575545,0.8274845,0.7861103,0,0,1.75177,2.977096,0.03007001,0,0.03007001,4.366664,72.77759,0.1385384,0.8647213,0.6860436,0,3.834651
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8868431,60.50695,42.53139,0.1431888,0.1431888,0,0,0,0.1431888,619.3522,0,0,0,0.8868431,0.1507251,0.1431888,0,0,1.7217,3.004159,0.7361181,0,0.7361181,5.065007,84.41661,0.1384673,0.1575077,0.7094746,0,3.891002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6882348,58.80912,45.02092,1.238119,1.238119,0,0,0,1.238119,55.58711,0,2.220446E-16,0,0.6882348,1.303284,1.238119,0,0,0.9855819,3.666665,0,0.6150488,-0.6150488,4.416688,73.61133,0.1384673,1.361931,0.5505878,0,4.3549
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.17134,72.27268,46.45501,0.7661894,0.7661894,0,-1,0,0.7661894,152.8786,0,0,0,1.17134,0.8065152,0.7661894,0,0,1.668969,3.051616,0.3648245,0,0.3648245,4.762792,79.3797,0.138432,0.8428083,0.9370717,0,4.222956
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5258306,57.24017,46.81756,0.551089,0.551089,0,-1,0,0.551089,95.41663,1.110223E-16,0,0,0.5258306,0.5800937,0.551089,0,0,1.304145,3.379958,0,0.05426311,-0.05426311,4.705593,78.42639,0.138432,0.6061979,0.4206645,0,3.905789
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4662578,56.3675,47.18011,0.37905,0.37905,0,-1,0,0.37905,123.0069,0,0,0,0.4662578,0.399,0.37905,0,0,1.364437,3.325695,0.06725781,0,0.06725781,4.7694,79.48983,0.1384255,0.4169551,0.3730063,0,3.791953
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1875787,49.62684,46.09246,0.4291644,0.4291644,0,-1,0,0.4291644,43.7079,0,0,0,0.1875787,0.4517519,0.4291644,0,0,1.297179,3.386227,0,0.2641732,-0.2641732,4.490936,74.84879,0.1384255,0.4720808,0.150063,0,3.573806
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.590705,3.122054,0,1.148699,-1.148699,3.280101,54.66825,0.1384255,1.20039,0,0,3.122054
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.867038,1.973355,0,0.2986163,-0.2986163,2.965332,49.4221,0.1384255,0.3120541,0,0,1.973355
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,3.198833,1.674739,0,1.096611,-1.096611,1.809402,30.15665,0.1384255,1.145959,0,0,1.674739
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,4.41729,0.5781276,0,0.049427,-0.049427,1.757302,29.2883,0.1384255,0.05165122,0,0,0.5781276
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,4.472209,0.5287006,0,0.06651677,-0.06651677,1.687187,28.11973,0.1384255,0.06951003,0,0,0.5287006
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546117,0.4621838,0,0,0,1.687187,28.11973,0.1384255,0,0,0,0.4621838
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.546117,0.4621838,0,0.01320363,-0.01320363,1.673269,27.88776,0.1384255,0.01379779,0,0,0.4621838
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.560788,0.4489802,0,0.1769252,-0.1769252,1.486774,24.77951,0.1384255,0.1848868,0,0,0.4489802
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.757371,0.272055,0,0.067252,-0.067252,1.415884,23.59801,0.1384255,0.07027835,0,0,0.272055
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.832096,0.204803,0,0.1074483,-0.1074483,1.302623,21.71035,0.1384255,0.1122834,0,0,0.204803
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,0.1460242,0.09248705,0,-1,0,0.09248705,0,0,0.05353711,0.06813953,0,0.09735479,0.09248705,0,0,4.951482,0.09735479,0,0.09735479,-0.09735479,1.200002,20,0.1384255,0.1606266,0,0,0.09735479
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385317,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1386155,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4084446,32.68504,25.76537,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.19433,0,0,0,0.4084446,0,0,1.134243,1.077531,2.299654,2.484,1.485975,0,1.485975,5.228088,87.13463,0.1387412,0.6223328,0.3267556,1.7,2.892445
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7594836,41.13133,27.57813,1.853159,1.853159,1.7,0,0.5202,1.853159,40.98319,0,0,0,0.7594836,0.1612198,0.1531588,0,0,0.813679,3.821378,0.5982637,0,0.5982637,5.795651,96.59399,0.1388034,2.038475,0.6075869,1.7,4.580862
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.217741,55.70385,31.81596,0.7658724,0.7658724,0,-1,0,0.7658724,159.0005,0.1961438,0,0,1.217741,0.8061814,0.7658724,0,0,0.2154153,4.359815,0.2154153,0,0.2154153,6.000012,100,0.1387826,0.8424596,0.9741925,0,5.577556
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.337945,63.97201,36.19075,0.1108916,0.1108916,0,0,0,0.1108916,1206.534,1.221218,0,0,1.337945,0.116728,0.1108916,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.1219808,1.070356,0,5.891634
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.362038,68.95959,39.65514,0.3026158,0.3026158,0,0,0,0.3026158,450.0883,1.043495,0,0,1.362038,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.3328773,1.08963,0,5.915727
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.278098,70.0154,42.3058,0.3448883,0.3448883,0,0,0,0.3448883,370.5832,0.9150578,0,0,1.278098,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.3793772,1.022479,0,5.831787
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.327982,74.59852,44.8195,0.3677159,0.3677159,0,0,0,0.3677159,361.1436,0.940913,0,0,1.327982,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.4044875,1.062386,0,5.881671
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.032945,68.37621,46.24554,0,0,0,-1,0,0,0,1.032945,0,0,1.032945,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0,0.8263562,0,5.586634
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.942021,66.55305,46.63226,0.3944811,0.3944811,0,-1,0,0.3944811,238.8,0.5267777,0,0,0.942021,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.4339292,0.7536168,0,5.49571
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6320829,59.79202,47.04315,0,0,0,-1,0,0,0,0.6320829,0,0,0.6320829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0,0.5056663,0,5.185772
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2008561,49.69336,45.90715,0.1841759,0.1841759,0,-1,0,0.1841759,109.0567,0.006986775,0,0,0.2008561,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1387826,0.2025935,0.1606849,0,4.754545
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1387826,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1387826,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1387826,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1387826,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1387826,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1387826,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1387826,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1387826,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1387826,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1387826,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1387826,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1387826,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1387826,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2531757,29.79552,25.58006,0.940554,0.940554,0,0,0,0.940554,26.91772,0,0,0,0.2531757,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7368812,-0.7368812,2.809402,46.82327,0.1387826,1.034609,0.2025405,0,2.516867
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3538888,33.41476,27.39283,0.7000275,0.7000275,0,0,0,0.7000275,50.55356,0,1.110223E-16,0,0.3538888,0.736871,0.7000275,0,0,3.363198,1.526811,0,0.3829822,-0.3829822,2.405703,40.09497,0.1387826,0.7700302,0.2831111,0,1.880699
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5843298,42.09754,31.60649,0.5295702,0.5295702,0,-1,0,0.5295702,110.3404,0,0,0,0.5843298,0.5574424,0.5295702,0,0,3.788734,1.143828,0.02688748,0,0.02688748,2.431211,40.5201,0.13878,0.5825273,0.4674639,0,1.728158
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.115151,58.2065,35.95711,0.9025474,0.9025474,0,0,0,0.9025474,123.5559,0,0,0,1.115151,0.9500498,0.9025474,0,0,3.761847,1.168027,0.1651009,0,0.1651009,2.587839,43.13057,0.1387641,0.9928021,0.8921206,0,2.283178
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.226214,65.09272,39.42955,0.2396801,0.2396801,0,0,0,0.2396801,511.6043,0,0,0,1.226214,0.2522948,0.2396801,0,0,3.596746,1.316618,0.9739188,0,0.9739188,3.51178,58.52955,0.1386703,0.2636481,0.9809709,0,2.542831
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.147749,66.33865,42.10438,0.05399345,0.05399345,0,0,0,0.05399345,2125.719,0,0,0,1.147749,0.05683521,0.05399345,0,0,2.622827,2.193145,1.090914,0,1.090914,4.546712,75.77838,0.1385653,0.0593928,0.9181993,0,3.340894
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.29577,73.39094,44.59391,0.6537673,0.6537673,0,0,0,0.6537673,198.2004,0,0,0,1.29577,0.6881762,0.6537673,0,0,1.531913,3.174967,0.6075934,0,0.6075934,5.123126,85.38525,0.1385069,0.719144,1.036616,0,4.470737
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.118779,70.3606,46.04412,0.05860678,0.05860678,0,-1,0,0.05860678,1908.959,0.1327684,0,0,1.118779,0.06169135,0.05860678,0,0,0.9243196,3.721801,0.9243196,0,0.9243196,6.000012,100,0.1384182,0.06446746,0.8950235,0,4.84058
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6595847,59.75521,46.45501,0.2374514,0.2374514,0,-1,0,0.2374514,277.7767,0.4096358,0,0,0.6595847,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1384182,0.2611966,0.5276678,0,5.213274
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4988534,56.71032,46.85785,0,0,0,-1,0,0,0,0.4988534,0,0,0.4988534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1384182,0,0.3990827,0,5.052542
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2209748,49.91757,45.74602,0.5193548,0.5193548,0,-1,0,0.5193548,42.54795,0,0,0,0.2209748,0.5466892,0.5193548,0,0,0,4.553689,0,0.3257144,-0.3257144,5.656679,94.27779,0.1384182,0.5712903,0.1767799,0,4.774664
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3619049,4.227974,0,0,0,5.656679,94.27779,0.1384182,0,0,0,4.227974
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3619049,4.227974,0,1.204528,-1.204528,4.386995,73.11644,0.1384182,1.258731,0,0,4.227974
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.700269,3.023447,0,1.013059,-1.013059,3.319137,55.31884,0.1384182,1.058647,0,0,3.023447
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.82589,2.010388,0,0.8605399,-0.8605399,2.412049,40.20073,0.1384182,0.8992642,0,0,2.010388
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.782046,1.149848,0,0.1289112,-0.1289112,2.276164,37.93599,0.1384182,0.1347122,0,0,1.149848
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.92528,1.020937,0,0.04880646,-0.04880646,2.224718,37.07856,0.1384182,0.05100276,0,0,1.020937
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.97951,0.9721303,0,0.2008885,-0.2008885,2.012963,33.54931,0.1384182,0.2099285,0,0,0.9721303
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202719,0.7712418,0,0,0,2.012963,33.54931,0.1384182,0,0,0,0.7712418
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.202719,0.7712418,0,0.1263059,-0.1263059,1.879825,31.33035,0.1384182,0.1319897,0,0,0.7712418
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.343059,0.6449359,0,0.2827756,-0.2827756,1.581753,26.3625,0.1384182,0.2955005,0,0,0.6449359
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657254,0.3621604,0,0,0,1.581753,26.3625,0.1384182,0,0,0,0.3621604
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.657254,0.3621604,0,0.06507156,-0.06507156,1.513161,25.21931,0.1384182,0.06799978,0,0,0.3621604
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.729556,0.2970888,0,0.1811924,-0.1811924,1.322168,22.03609,0.1384182,0.189346,0,0,0.2970888
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07716253,26.68833,25.42699,0,0,0,0,0,0,0,0,0,0,0.07716253,0,0,0,0,4.930881,0.1158964,0.07716253,0,0.07716253,1.395371,23.25613,0.1384108,0,0.06173003,0,0.1930589
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3961822,33.98036,27.21558,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.55012,0,0,0,0.3961822,0,0,1.24748,1.185106,4.853718,0.1853427,1.581288,0,1.581288,2.895512,48.25844,0.138527,0.4977725,0.3169458,1.7,0.5815249
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6334841,42.83143,31.40507,0.8282813,0.8282813,0,-1,0,0.8282813,76.48174,0,0,0,0.6334841,0.8718751,0.8282813,0,0,3.27243,1.608502,0,0.2383911,-0.2383911,2.644226,44.07034,0.138527,0.9111095,0.5067872,0,2.241986
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5568944,45.97983,35.73153,0,0,0,0,0,0,0,0,0,0,0.5568944,0,0,0,0,3.537309,1.370111,0.5568944,0,0.5568944,3.172542,52.8756,0.1384736,0,0.4455155,0,1.927005
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7387276,53.48133,39.20397,0.1230121,0.1230121,0,0,0,0.1230121,600.5325,0,0,0,0.7387276,0.1294864,0.1230121,0,0,2.980415,1.871316,0.6092412,0,0.6092412,3.750519,62.50853,0.1384153,0.1353133,0.5909821,0,2.610043
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.63097,54.11728,41.87074,0,0,0,0,0,0,0,0,0,0,0.63097,0,0,0,0,2.371174,2.419633,0.63097,0,0.63097,4.34911,72.48502,0.1383549,0,0.504776,0,3.050603
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6205161,56.64218,44.39249,0,0,0,0,0,0,0,0,0,0,0.6205161,0,0,0,0,1.740204,2.987506,0.6205161,0,0.6205161,4.937783,82.29622,0.1382955,0,0.4964128,0,3.608022
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3418521,52.40253,45.8427,1.063329,1.063329,0,-1,0,1.063329,32.14925,0,0,0,0.3418521,1.119293,1.063329,0,0,1.119688,3.54597,0,0.7774411,-0.7774411,4.118288,68.638,0.1382955,1.169661,0.2734817,0,3.887822
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5920995,58.04615,46.24554,0.4011118,0.4011118,0,-1,0,0.4011118,147.6146,0,0,0,0.5920995,0.4222229,0.4011118,0,0,1.983511,2.768529,0.1698767,0,0.1698767,4.279448,71.32398,0.1382793,0.4412229,0.4736796,0,3.360629
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4032927,54.52974,46.6806,0.4183667,0.4183667,0,-1,0,0.4183667,96.39693,0,0,0,0.4032927,0.440386,0.4183667,0,0,1.813634,2.921418,0,0.03709334,-0.03709334,4.240347,70.67232,0.1382793,0.4602034,0.3226341,0,3.324711
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1178477,47.76253,45.56877,0.7349395,0.7349395,0,-1,0,0.7349395,16.03503,0,1.110223E-16,0,0.1178477,0.7736205,0.7349395,0,0,1.854849,2.884325,0,0.6557728,-0.6557728,3.549102,59.15159,0.1382793,0.8084335,0.0942782,0,3.002172
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.583486,2.228552,0,0.2041753,-0.2041753,3.333883,55.5646,0.1382793,0.2133632,0,0,2.228552
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.810347,2.024377,0,0.1802009,-0.1802009,3.143934,52.3988,0.1382793,0.18831,0,0,2.024377
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.01057,1.844176,0,0.3499911,-0.3499911,2.775011,46.25009,0.1382793,0.3657407,0,0,1.844176
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.399449,1.494184,0,1.024276,-1.024276,1.69533,28.25544,0.1382793,1.070368,0,0,1.494184
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.537534,0.4699087,0,0.1582381,-0.1582381,1.528532,25.47548,0.1382793,0.1653588,0,0,0.4699087
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.713354,0.3116706,0,0.03231568,-0.03231568,1.494468,24.90775,0.1382793,0.03376988,0,0,0.3116706
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74926,0.2793549,0,0,0,1.494468,24.90775,0.1382793,0,0,0,0.2793549
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74926,0.2793549,0,0,0,1.494468,24.90775,0.1382793,0,0,0,0.2793549
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.74926,0.2793549,0,0.0002493623,-0.0002493623,1.494205,24.90338,0.1382793,0.0002605836,0,0,0.2793549
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.749537,0.2791055,0,0,0,1.494205,24.90338,0.1382793,0,0,0,0.2791055
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.749537,0.2791055,0,0.2313711,-0.2313711,1.250319,20.83861,0.1382793,0.2417828,0,0,0.2791055
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.006616,0.04773442,1.38,0,1.38,2.559502,42.65828,0.1383784,0.08205685,0,1.7,0.04773442
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.626616,1.289734,1.38,0,1.38,3.868685,64.47795,0.1384764,0.07762659,0,1.7,1.289734
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04423992,25.96177,25.24168,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.31179,0,0,0,0.04423992,0,0,1.167745,1.109358,2.246616,2.531734,1.153598,0,1.153598,4.963084,82.7179,0.1386192,0.5854805,0.03539193,1.7,2.575974
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2554831,31.3232,27.03027,0.8735815,0.8735815,0,0,0,0.8735815,29.24548,0,0,0,0.2554831,0.9195595,0.8735815,0,0,1.093018,3.569972,0,0.6640763,-0.6640763,4.263086,71.05128,0.1386192,0.9609396,0.2043865,0,3.825455
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1561149,33.86747,31.20365,0.6514379,0.6514379,0,-1,0,0.6514379,23.96466,0,1.110223E-16,0,0.1561149,0.6857241,0.6514379,0,0,1.830881,2.905896,0,0.5296093,-0.5296093,3.704829,61.74702,0.1386192,0.7165817,0.1248919,0,3.062011
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6994727,48.62384,35.53011,0.5018157,0.5018157,0,0,0,0.5018157,139.3884,0,0,0,0.6994727,0.528227,0.5018157,0,0,2.419336,2.376287,0.1712457,0,0.1712457,3.867286,64.45464,0.1386029,0.5519972,0.5595781,0,3.075759
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9924811,58.87022,38.97838,0,0,0,0,0,0,0,0,0,0,0.9924811,0,0,0,0,2.24809,2.530408,0.9924811,0,0.9924811,4.808836,80.14712,0.1385082,0,0.7939848,0,3.522889
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5594774,52.37937,41.64515,0.6352038,0.6352038,0,0,0,0.6352038,88.0784,0,0,0,0.5594774,0.6686356,0.6352038,0,0,1.255609,3.423641,0,0.1091583,-0.1091583,4.693774,78.22941,0.1385082,0.6987242,0.4475819,0,3.983118
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4555052,52.93875,44.1669,0.6812938,0.6812938,0,0,0,0.6812938,66.85886,0,0,0,0.4555052,0.7171513,0.6812938,0,0,1.376896,3.314482,0,0.2616462,-0.2616462,4.417974,73.63276,0.1385082,0.7494232,0.3644042,0,3.769988
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2209657,49.80144,45.63322,0.4530513,0.4530513,0,-1,0,0.4530513,48.77279,0,0,0,0.2209657,0.4768961,0.4530513,0,0,1.667614,3.052836,0,0.2559304,-0.2559304,4.1482,69.13654,0.1385082,0.4983565,0.1767726,0,3.273802
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3606845,52.99244,46.04412,0.7830784,0.7830784,0,-1,0,0.7830784,46.05981,0,0,0,0.3606845,0.8242931,0.7830784,0,0,1.951981,2.796906,0,0.4636086,-0.4636086,3.659514,60.99178,0.1385082,0.8613863,0.2885476,0,3.15759
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4919169,56.17575,46.49529,0,0,0,-1,0,0,0,0,0,0,0.4919169,0,0,0,0,2.467102,2.333297,0.4919169,0,0.4919169,4.126187,68.76965,0.1384613,0,0.3935335,0,2.825214
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2681131,50.463,45.38347,0.2387668,0.2387668,0,-1,0,0.2387668,112.2908,0,0,0,0.2681131,0.2513334,0.2387668,0,0,1.975185,2.776023,0.01677966,0,0.01677966,4.142106,69.03496,0.1384597,0.2626435,0.2144905,0,3.044136
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.958405,2.791124,0,0.5234113,-0.5234113,3.590382,59.83958,0.1384597,0.5469648,0,0,2.791124
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.539973,2.267713,0,0.6835024,-0.6835024,2.869907,47.83169,0.1384597,0.71426,0,0,2.267713
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.29942,1.584211,0,0.8458238,-0.8458238,1.97833,32.97211,0.1384597,0.8838859,0,0,1.584211
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.239224,0.7383868,0,0.5485891,-0.5485891,1.400067,23.3344,0.1384597,0.5732756,0,0,0.7383868
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,0.1975534,0.1803079,0,-1,0,0.1803079,0,0,0.01724558,0.03700092,0,0.1897977,0.1803079,0,0,4.848768,0.1897977,0,0.1897977,-0.1897977,1.200002,20,0.1384597,0.2173088,0,0,0.1897977
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384597,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138545,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1386672,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3101014,30.25811,25.08055,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.34611,-2.220446E-16,0,0,0.3101014,0,0,1.139705,1.08272,2.299654,2.484,1.392821,0,1.392821,5.139715,85.66174,0.1388001,0.6163242,0.2480811,1.7,2.794101
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7153413,39.51434,26.8772,0.9226214,0.9226214,0,0,0,0.9226214,77.53357,0,0,0,0.7153413,0.9711804,0.9226214,0,0,0.9068331,3.737539,0,0.2558391,-0.2558391,4.870037,81.16711,0.1388001,1.014884,0.572273,0,4.45288
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8953528,47.64912,30.99418,1.424378,1.38,0,-1,0,1.38,64.88064,2.220446E-16,0.04437784,0.1868156,0.8953528,1.452632,1.38,0,0,1.191099,3.4817,0,0.5572788,-0.5572788,4.282613,71.37674,0.1388001,1.566816,0.7162822,0,4.377053
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.347992,63.12954,35.30452,0.2741463,0.2741463,0,0,0,0.2741463,491.7055,0,0,0,1.347992,0.288575,0.2741463,0,0,1.810297,2.924421,1.059417,0,1.059417,5.287664,88.12756,0.1386992,0.3015609,1.078394,0,4.272414
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.425526,69.5454,38.74474,0.1473701,0.1473701,0,0,0,0.1473701,967.3102,0.5195197,0,0,1.425526,0.1551265,0.1473701,0,0,0.7508801,3.877897,0.7508801,0,0.7508801,6.000012,100,0.1386278,0.1621071,1.140421,0,5.303423
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.404915,72.41886,41.41956,0,0,0,0,0,0,0,1.404915,0,0,1.404915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386278,0,1.123932,0,5.958604
