Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,23.74314,23.74314,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1372025,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3170444,28.1904,22.96163,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3170444,0,0,1.452632,1.38,2.299654,2.484,1.697044,0,1.697044,5.428326,90.47192,0.1372541,0,0.2536355,1.7,2.801044
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4704928,32.45207,24.49241,0.7159581,0.7159581,0,0,0,0.7159581,65.71513,0,0,0,0.4704928,0.7536401,0.7159581,0,0,0.60261,4.01134,0,0.2831472,-0.2831472,5.129862,85.49754,0.1372541,0.7875538,0.3763942,0,4.481833
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6683726,39.98412,28.1421,0,0,0,-1,0,0,0,0,0,0,0.6683726,0,0,0,0,0.9172181,3.728193,0.6683726,0,0.6683726,5.763937,96.06541,0.1371941,0,0.5346981,0,4.396565
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9460751,49.74434,31.90458,0.04582999,0.04582999,0,0,0,0.04582999,2064.315,0.6489876,0,0,0.9460751,0.04824209,0.04582999,0,0,0.2488454,4.329728,0.2488454,0,0.2488454,6.000012,100,0.1371718,0.05041298,0.7568601,0,5.275803
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8933597,52.14407,35.03059,0.7211118,0.7211118,0,0,0,0.7211118,123.8864,0.1342947,0,0,0.8933597,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1371718,0.793223,0.7146878,0,5.447049
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9353768,56.20499,37.79404,0.4513971,0.4513971,0,0,0,0.4513971,207.2182,0.4602219,0,0,0.9353768,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1371718,0.4965368,0.7483014,0,5.489066
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9575377,59.78051,40.46887,0.6973736,0.6973736,0,0,0,0.6973736,137.3063,0.2234602,0,0,0.9575377,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1371718,0.7671109,0.7660301,0,5.511227
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.130917,65.91071,42.10438,0.8884077,0.8884077,0,-1,0,0.8884077,127.2971,0.1957514,0,0,1.130917,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1371718,0.9772485,0.904734,0,5.684607
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9566417,62.35736,42.71669,1.566084,1.38,0,-1,0,1.38,69.32186,2.220446E-16,0.1860841,0.3426925,0.9566417,1.452632,1.38,0,0,0,4.553689,0,0.4959899,-0.4959899,5.477193,91.28636,0.1371718,1.722692,0.7653133,0,5.510331
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4625895,52.21052,43.34512,0.3022023,0.3022023,0,-1,0,0.3022023,153.0728,0,0,0,0.4625895,0.3181077,0.3022023,0,0,0.5510999,4.057699,0.1444818,0,0.1444818,5.61426,93.57082,0.1371589,0.3324225,0.3700716,0,4.520288
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2886412,47.84284,42.46693,0.01641268,0.01641268,0,-1,0,0.01641268,1758.648,0,0,0,0.2886412,0.01727651,0.01641268,0,0,0.4066181,4.187733,0.2713647,0,0.2713647,5.871699,97.86146,0.1371346,0.01805395,0.230913,0,4.476374
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,39.9049,39.9049,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1352534,4.431961,0,0.211433,-0.211433,5.648829,94.14697,0.1371346,0.2209475,0,0,4.431961
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,37.45566,37.45566,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3701789,4.220528,0,0.390857,-0.390857,5.23683,87.28033,0.1371346,0.4084456,0,0,4.220528
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,35.61873,35.61873,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8044645,3.829671,0,0.5054925,-0.5054925,4.703994,78.39974,0.1371346,0.5282397,0,0,3.829671
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.83014,33.83014,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.366123,3.324178,0,1.452632,-1.452632,3.172786,52.87966,0.1371346,2.068981,0,0,3.324178
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.01738,32.01738,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.980158,1.871547,0,0.1284356,-0.1284356,3.037403,50.62328,0.1371346,0.1342153,0,0,1.871547
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,30.45438,30.45438,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.122864,1.743111,0,0.2811232,-0.2811232,2.741073,45.68446,0.1371346,0.2937738,0,0,1.743111
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.2781,29.2781,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.435223,1.461988,0,0.05735373,-0.05735373,2.680617,44.67686,0.1371346,0.05993464,0,0,1.461988
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.07765,28.07765,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.49895,1.404634,0,0.09011631,-0.09011631,2.585626,43.09368,0.1371346,0.09417155,0,0,1.404634
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.05444,27.05444,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.599079,1.314518,0,0.1232369,-0.1232369,2.455723,40.92863,0.1371346,0.1287826,0,0,1.314518
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736009,1.191281,0,0,0,2.455723,40.92863,0.1371346,0,0,0,1.191281
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.15306,25.15306,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.736009,1.191281,0,0.170988,-0.170988,2.275486,37.92468,0.1371346,0.1786825,0,0,1.191281
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.35545,24.35545,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.925996,1.020293,0,0.388518,-0.388518,1.865952,31.09913,0.1371346,0.4060013,0,0,1.020293
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,23.63034,23.63034,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.357682,0.6317749,0,0.2829388,-0.2829388,1.567708,26.12841,0.1371346,0.295671,0,0,0.6317749
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1613833,25.48444,22.86495,0.376434,0.376434,1.7,0,0.5202,0.376434,42.87162,0,0,0,0.1613833,0,0,1.323566,1.257388,4.672059,0.3488361,1.418771,0,1.418771,2.913672,48.56111,0.13726,0.4140774,0.1291067,1.7,0.5102194
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2836369,29.08224,24.37962,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.38664,0,0,0,0.2836369,0,0,1.046257,0.9939446,3.253288,1.62573,1.277581,0,1.277581,4.125692,68.76141,0.1373978,0.7191168,0.2269095,1.7,1.909367
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.637769,39.25364,28.00514,0.114579,0.114579,0,-1,0,0.114579,556.6194,0,0,0,0.637769,0.1206095,0.114579,0,0,1.975706,2.775553,0.5171595,0,0.5171595,4.616313,76.9384,0.1373515,0.1260369,0.5102152,0,3.413322
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.04177,51.63266,31.74345,0.3438238,0.3438238,0,0,0,0.3438238,302.9954,0,0,0,1.04177,0.3619198,0.3438238,0,0,1.458547,3.240997,0.6798505,0,0.6798505,5.261276,87.68776,0.1372907,0.3782062,0.8334162,0,4.282767
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.11742,56.95996,34.85334,1.118861,1.118861,0,0,0,1.118861,99.87115,0,0,0,1.11742,1.177749,1.118861,0,0,0.7786962,3.852862,0,0.06032906,-0.06032906,5.197683,86.62788,0.1372907,1.230747,0.8939357,0,4.970282
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.030853,58.20876,37.64096,0,0,0,0,0,0,0,0.1851245,0,0,1.030853,0,0,0,0,0.8457285,3.792533,0.8457285,0,0.8457285,6.000012,100,0.137215,0,0.8246824,0,4.823386
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9101027,58.50276,40.30774,0.5211462,0.5211462,0,0,0,0.5211462,174.6348,0.3615278,0,0,0.9101027,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.137215,0.5732608,0.7280822,0,5.463792
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.11542,65.32625,41.94325,0.3190158,0.3190158,0,-1,0,0.3190158,349.6442,0.7796142,0,0,1.11542,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.137215,0.3509174,0.8923362,0,5.669109
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7719126,57.95443,42.57973,0.3708765,0.3708765,0,-1,0,0.3708765,208.132,0.3815163,0,0,0.7719126,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.137215,0.4079641,0.61753,0,5.325602
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2337407,47.5534,43.20815,1.006634,1.006634,0,-1,0,1.006634,23.22004,0,0,0,0.2337407,1.059614,1.006634,0,0,0,4.553689,0,0.8258736,-0.8258736,5.129465,85.49091,0.137215,1.107297,0.1869926,0,4.78743
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1029996,44.20405,42.32997,0.3148036,0.3148036,0,-1,0,0.3148036,32.71869,0,0,0,0.1029996,0.3313722,0.3148036,0,0,0.9176372,3.727815,0,0.2283726,-0.2283726,4.888739,81.47882,0.137215,0.346284,0.0823997,0,3.830815
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,39.79211,39.79211,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.171385,3.499443,0,0.781826,-0.781826,4.064622,67.74357,0.137215,0.8170081,0,0,3.499443
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,37.36703,37.36703,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.04008,2.717617,0,0.2829428,-0.2829428,3.766374,62.77278,0.137215,0.2956752,0,0,2.717617
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,35.53011,35.53011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.354461,2.434674,0,0,0,3.766374,62.77278,0.137215,0,0,0,2.434674
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,33.74152,33.74152,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.354461,2.434674,0,0.3250118,-0.3250118,3.423781,57.06291,0.137215,0.3396374,0,0,2.434674
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,31.92875,31.92875,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.715585,2.109662,0,0.02673663,-0.02673663,3.395599,56.5932,0.137215,0.02793978,0,0,2.109662
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.36575,30.36575,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.745293,2.082926,0,0.09848606,-0.09848606,3.291785,54.86298,0.137215,0.1029179,0,0,2.082926
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.18142,29.18142,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.854722,1.984439,0,0.06510477,-0.06510477,3.223159,53.7192,0.137215,0.06803448,0,0,1.984439
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.92706,1.919335,0,0,0,3.223159,53.7192,0.137215,0,0,0,1.919335
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,26.96582,26.96582,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.92706,1.919335,0,0.005862329,-0.005862329,3.216979,53.61621,0.137215,0.006126134,0,0,1.919335
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.0393,26.0393,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.933574,1.913472,0,0.1849844,-0.1849844,3.021989,50.36638,0.137215,0.1933087,0,0,1.913472
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.08055,25.08055,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.139112,1.728488,0,0.105811,-0.105811,2.910454,48.50747,0.137215,0.1105725,0,0,1.728488
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.26682,24.26682,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.25668,1.622677,0,0.3041034,-0.3041034,2.589901,43.16493,0.137215,0.317788,0,0,1.622677
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,23.54172,23.54172,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.594573,1.318574,0,0.2311566,-0.2311566,2.346241,39.10393,0.137215,0.2415586,0,0,1.318574
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2035443,26.09194,22.77633,0.9643117,0.9643117,0,0,0,0.9643117,21.10773,0,1.110223E-16,0,0.2035443,1.015065,0.9643117,0,0,3.851413,1.087417,0,0.8115206,-0.8115206,1.490823,24.847,0.137215,1.060743,0.1628355,0,1.290961
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5126168,32.96609,24.26682,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.78619,0,0,0,0.5126168,0,0,0.8129079,0.7722625,4.753103,0.2758964,1.284879,0,1.284879,2.709766,45.16268,0.137352,0.9758013,0.4100934,1.7,0.7885131
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.095904,48.34588,27.86817,0.4696716,0.4696716,0,-1,0,0.4696716,233.334,0,0,0,1.095904,0.4943911,0.4696716,0,0,3.468224,1.432288,0.6015123,0,0.6015123,3.280411,54.6734,0.1372982,0.5166388,0.8767228,0,2.528191
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.334083,58.20818,31.59037,0.8429608,0.8429608,0,0,0,0.8429608,158.2616,0,0,0,1.334083,0.8873271,0.8429608,0,0,2.866711,1.973649,0.4467561,0,0.4467561,3.704241,61.73722,0.1372584,0.9272568,1.067267,0,3.307732
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.131123,57.11808,34.71638,0.8226445,0.8226445,0,0,0,0.8226445,137.4984,0,0,0,1.131123,0.8659416,0.8226445,0,0,2.419955,2.375729,0.2651811,0,0.2651811,3.955814,65.9301,0.1372347,0.904909,0.9048982,0,3.506852
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.116445,60.0359,37.47983,0.641968,0.641968,0,0,0,0.641968,173.9098,0,0,0,1.116445,0.6757557,0.641968,0,0,2.154774,2.614392,0.4406894,0,0.4406894,4.373888,72.89799,0.1371954,0.7061648,0.8931561,0,3.730837
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.917155,58.48894,40.15466,0.6972335,0.6972335,0,0,0,0.6972335,131.542,0,0,0,0.917155,0.73393,0.6972335,0,0,1.714085,3.011013,0.1832251,0,0.1832251,4.547711,75.79504,0.1371791,0.7669568,0.7337241,0,3.928168
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8091573,57.89178,41.78212,0.5392094,0.5392094,0,-1,0,0.5392094,150.0636,0,0,0,0.8091573,0.5675888,0.5392094,0,0,1.53086,3.175915,0.2415684,0,0.2415684,4.776883,79.61456,0.1371575,0.5931304,0.6473258,0,3.985073
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8589682,59.76455,42.44276,0.6856743,0.6856743,0,-1,0,0.6856743,125.2735,0,0,0,0.8589682,0.7217624,0.6856743,0,0,1.289291,3.393327,0.1372058,0,0.1372058,4.907048,81.78397,0.1371453,0.7542416,0.6871746,0,4.252295
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4680052,52.03823,43.07925,0.9785084,0.9785084,0,-1,0,0.9785084,47.82843,0,1.110223E-16,0,0.4680052,1.030009,0.9785084,0,0,1.152085,3.516812,0,0.5620036,-0.5620036,4.314644,71.91059,0.1371453,1.076359,0.3744042,0,3.984817
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2643305,47.11727,42.21718,0,0,0,-1,0,0,0,0,0,0,0.2643305,0,0,0,0,1.776534,2.954808,0.2643305,0,0.2643305,4.56541,76.09001,0.1371218,0,0.2114644,0,3.219139
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512203,3.192706,0,0,0,4.56541,76.09001,0.1371218,0,0,0,3.192706
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,37.27841,37.27841,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.512203,3.192706,0,0.5704255,-0.5704255,3.964129,66.06868,0.1371218,0.5960946,0,0,3.192706
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,35.44148,35.44148,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.146009,2.622281,0,1.328944,-1.328944,2.563299,42.72157,0.1371218,1.388746,0,0,2.622281
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,33.65289,33.65289,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.622613,1.293337,0,0.1172136,-0.1172136,2.439745,40.66234,0.1371218,0.1224882,0,0,1.293337
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.84013,31.84013,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.752851,1.176123,0,0.1437469,-0.1437469,2.288223,38.13697,0.1371218,0.1502155,0,0,1.176123
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.26907,30.26907,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.91257,1.032376,0,0.246198,-0.246198,2.028707,33.81172,0.1371218,0.2572769,0,0,1.032376
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.09279,29.09279,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.186123,0.7861784,0,0.2249846,-0.2249846,1.791552,29.85915,0.1371218,0.235109,0,0,0.7861784
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,27.89234,27.89234,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.436106,0.5611937,0,0.112296,-0.112296,1.673182,27.88631,0.1371218,0.1173493,0,0,0.5611937
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,26.85303,26.85303,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.560879,0.4488977,0,0.09906983,-0.09906983,1.568753,26.14584,0.1371218,0.103528,0,0,0.4488977
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,25.9265,25.9265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670957,0.3498279,0,0,0,1.568753,26.14584,0.1371218,0,0,0,0.3498279
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,24.96776,24.96776,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.670957,0.3498279,0,0.02907405,-0.02907405,1.538107,25.63506,0.1371218,0.03038239,0,0,0.3498279
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.15403,24.15403,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.703261,0.3207538,0,0.03474819,-0.03474819,1.501479,25.0246,0.1371218,0.03631186,0,0,0.3207538
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.42892,23.42892,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.74187,0.2860056,0,0.1367324,-0.1367324,1.35735,22.62246,0.1371218,0.1428854,0,0,0.2860056
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.350618,28.45508,22.66353,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.11404,0,0,0,0.350618,0,0,1.342642,1.27551,4.893795,0.1492732,1.626128,0,1.626128,2.900031,48.33375,0.137228,0.3930934,0.2804944,1.7,0.4998913
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8326481,38.79817,24.15403,1.201356,1.201356,1.7,0,0.5202,1.201356,69.30903,0,0,0,0.8326481,0,0,0.4986441,0.4737119,3.267667,1.612789,1.30636,0,1.30636,4.139353,68.98907,0.1373625,1.321491,0.6661185,1.7,2.445437
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.137534,49.0992,27.73926,1.153147,1.153147,0,-1,0,1.153147,98.64597,0,0,0,1.137534,1.213839,1.153147,0,0,1.961307,2.788513,0,0.07630593,-0.07630593,4.058919,67.64852,0.1373625,1.268462,0.9100268,0,3.926046
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.412753,59.98616,31.45341,0.2470262,0.2470262,0,0,0,0.2470262,571.9041,0,0,0,1.412753,0.2600276,0.2470262,0,0,2.046091,2.712207,1.152725,0,1.152725,5.152491,85.87467,0.1372599,0.2717289,1.130203,0,4.12496
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.526651,66.89343,34.53107,0.9970053,0.9970053,0,0,0,0.9970053,153.1236,0,0,0,1.526651,1.049479,0.9970053,0,0,0.8933658,3.74966,0.4771713,0,0.4771713,5.605175,93.4194,0.1372175,1.096706,1.221321,0,5.27631
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.487711,69.43795,37.3187,0.5367758,0.5367758,0,0,0,0.5367758,277.157,0.5064896,0,0,1.487711,0.5650271,0.5367758,0,0,0.4161945,4.179114,0.4161945,0,0.4161945,6.000012,100,0.1371806,0.5904533,1.190169,0,5.666825
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.373296,69.72948,40.0177,0.07184685,0.07184685,0,0,0,0.07184685,1911.421,1.297668,0,0,1.373296,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1371806,0.07903153,1.098637,0,5.926985
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.247115,68.36156,41.64515,0,0,0,-1,0,0,0,1.247115,0,0,1.247115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371806,0,0.9976918,0,5.800804
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.096163,65.27711,42.3058,0,0,0,-1,0,0,0,1.096163,0,0,1.096163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371806,0,0.8769302,0,5.649852
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7259102,57.34052,42.94228,0,0,0,-1,0,0,0,0.7259102,0,0,0.7259102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371806,0,0.5807282,0,5.279599
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3214678,48.10173,42.10438,0.3552369,0.3552369,0,-1,0,0.3552369,90.49393,0,0,0,0.3214678,0.3739336,0.3552369,0,0,0,4.553689,0,0.05246576,-0.05246576,5.944708,99.07827,0.1371806,0.3907606,0.2571743,0,4.875157
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,39.58263,39.58263,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05829529,4.501223,0,0.2038733,-0.2038733,5.729807,95.49659,0.1371806,0.2130476,0,0,4.501223
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.16562,37.16562,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2848212,4.29735,0,0.9925493,-0.9925493,4.683568,78.05931,0.1371806,1.037214,0,0,4.29735
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,35.32869,35.32869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.387654,3.304801,0,0,0,4.683568,78.05931,0.1371806,0,0,0,3.304801
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,33.55621,33.55621,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.387654,3.304801,0,0.2885371,-0.2885371,4.379423,72.99024,0.1371806,0.3015212,0,0,3.304801
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,31.74345,31.74345,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.708251,3.016263,0,0.03914632,-0.03914632,4.33816,72.30251,0.1371806,0.0409079,0,0,3.016263
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.20462,30.20462,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.751746,2.977117,0,0.01557006,-0.01557006,4.321747,72.02898,0.1371806,0.01627071,0,0,2.977117
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769046,2.961547,0,0,0,4.321747,72.02898,0.1371806,0,0,0,2.961547
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.77955,27.77955,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.769046,2.961547,0,0.0718433,-0.0718433,4.246017,70.76682,0.1371806,0.07507624,0,0,2.961547
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,26.7644,26.7644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848872,2.889704,0,0,0,4.246017,70.76682,0.1371806,0,0,0,2.889704
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848872,2.889704,0,0,0,4.246017,70.76682,0.1371806,0,0,0,2.889704
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,24.87913,24.87913,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.848872,2.889704,0,0.1186257,-0.1186257,4.120975,68.68279,0.1371806,0.1239638,0,0,2.889704
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.0654,24.0654,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.980679,2.771078,0,0.1359112,-0.1359112,3.977712,66.29507,0.1371806,0.1420272,0,0,2.771078
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.3403,23.3403,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.131691,2.635167,0,0.1376475,-0.1376475,3.832619,63.87686,0.1371806,0.1438417,0,0,2.635167
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4275739,29.68124,22.56685,0.3232142,0.3232142,0,0,0,0.3232142,132.2881,0,0,0,0.4275739,0.3402255,0.3232142,0,0,2.284633,2.497519,0.08734836,0,0.08734836,3.915485,65.25795,0.1371728,0.3555357,0.3420591,0,2.925093
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8114315,38.26517,24.04123,0,0,0,0,0,0,0,0,0,0,0.8114315,0,0,0,0,2.197284,2.576133,0.8114315,0,0.8114315,4.685277,78.08778,0.1371008,0,0.6491452,0,3.387564
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.042477,46.9189,27.61841,0.07069953,0.07069953,0,-1,0,0.07069953,1474.518,0,0,0,1.042477,0.07442056,0.07069953,0,0,1.385853,3.306421,0.9680569,0,0.9680569,5.603656,93.39408,0.137015,0.07776948,0.833982,0,4.348899
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.141883,53.34079,31.29227,0.4193909,0.4193909,0,0,0,0.4193909,272.2718,0.2826231,0,0,1.141883,0.4414641,0.4193909,0,0,0.417796,4.177672,0.417796,0,0.417796,6.000012,100,0.136978,0.4613299,0.9135065,0,5.319556
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.033203,54.4802,34.37799,0.4065148,0.4065148,0,0,0,0.4065148,254.1613,0.605293,0,0,1.033203,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.136978,0.4471663,0.8265627,0,5.586892
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8742111,54.13528,37.16562,0,0,0,0,0,0,0,0.8742111,0,0,0.8742111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136978,0,0.6993688,0,5.4279
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.050795,61.26757,39.85656,0.7049813,0.7049813,0,0,0,0.7049813,149.0529,0.3087094,0,0,1.050795,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.136978,0.7754794,0.840636,0,5.604484
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.31436,69.98064,41.49207,0.066953,0.066953,0,-1,0,0.066953,1963.108,1.243883,0,0,1.31436,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.136978,0.0736483,1.051488,0,5.868049
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.00144,62.76339,42.14467,0.5078439,0.5078439,0,-1,0,0.5078439,197.1945,0.4668676,0,0,1.00144,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.136978,0.5586283,0.8011521,0,5.555129
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7593818,57.92768,42.80532,0.9538612,0.9538612,0,-1,0,0.9538612,79.61135,0,0,0,0.7593818,1.004064,0.9538612,0,0,0,4.553689,0,0.2446826,-0.2446826,5.742094,95.70137,0.136978,1.049247,0.6075054,0,5.313071
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3533301,48.57966,41.96742,0,0,0,-1,0,0,0,0.08146054,0,0,0.3533301,0,0,0,0,0.2718696,4.309006,0.2718696,0,0.2718696,6.000012,100,0.1369539,0,0.2826641,0,4.662336
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369539,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.06894,37.06894,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1369539,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.23201,35.23201,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1369539,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,33.46759,33.46759,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1369539,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,31.65483,31.65483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1369539,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.09182,30.09182,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1369539,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,28.89137,28.89137,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1369539,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,27.66675,27.66675,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1369539,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,26.64355,26.64355,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1369539,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,25.71703,25.71703,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1369539,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,24.79051,24.79051,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1369539,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,23.97678,23.97678,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370559,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.25167,23.25167,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1371653,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3332054,27.95791,22.47017,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,102.5593,-2.220446E-16,0,0,0.3332054,0,0,1.37511,1.306354,2.299654,2.484,1.63956,0,1.63956,5.373791,89.563,0.1372696,0.3573794,0.2665644,1.7,2.817205
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7365078,36.71624,23.92844,0.3960109,0.3960109,0,0,0,0.3960109,185.9817,0,0,0,0.7365078,0.4168536,0.3960109,0,0,0.6600947,3.959604,0.3196542,0,0.3196542,5.677042,94.61717,0.1372413,0.435612,0.5892062,0,4.696111
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9331436,44.47299,27.46534,0.04254864,0.04254864,0,-1,0,0.04254864,2193.122,0.547915,0,0,0.9331436,0.04478804,0.04254864,0,0,0.3404406,4.247293,0.3404406,0,0.3404406,6.000012,100,0.1372112,0.0468035,0.7465149,0,5.180436
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.273235,56.1895,31.13114,0.3949901,0.3949901,0,0,0,0.3949901,322.346,0.8574556,0,0,1.273235,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1372112,0.4344891,1.018588,0,5.826924
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.362265,62.11374,34.19269,1.301488,1.301488,0.425,0,0.172125,1.301488,104.6698,0.4396457,0,0,1.362265,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1372112,1.431637,1.089812,1.7,5.915954
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.480924,68.83907,37.00448,0.1793101,0.1793101,0,0,0,0.1793101,825.9008,1.292176,0,0,1.480924,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1372112,0.1972411,1.184739,0,6.034613
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.312734,67.68024,39.69543,0.8173994,0.8173994,0,0,0,0.8173994,160.5988,0.4523134,0,0,1.312734,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1372112,0.8991393,1.050187,0,5.866423
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.319978,69.96145,41.35511,0.8745347,0.8745347,0,-1,0,0.8745347,150.9348,0.3994147,0,0,1.319978,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1372112,0.9619881,1.055982,0,5.873666
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.109531,65.28455,42.03188,1.345159,1.345159,0,-1,0,1.345159,82.48323,0,2.220446E-16,0.0996753,1.109531,1.415957,1.345159,0,0,0,4.553689,0,0.3064263,-0.3064263,5.677011,94.61665,0.1372112,1.479675,0.8876247,0,5.66322
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7696301,58.05661,42.71669,0,0,0,-1,0,0,0,0.4291564,0,0,0.7696301,0,0,0,0,0.3404737,4.247262,0.3404737,0,0.3404737,6.000012,100,0.1371811,0,0.6157041,0,5.016893
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4077147,49.54905,41.87074,0,0,0,-1,0,0,0,0.4077147,0,0,0.4077147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371811,0,0.3261718,0,4.961404
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,39.38121,39.38121,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1371811,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.98032,36.98032,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1371811,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.16755,35.16755,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1371811,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,33.37896,33.37896,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1371811,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,31.5662,31.5662,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1371811,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.0032,30.0032,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1371811,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,28.80275,28.80275,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1371811,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,27.6023,27.6023,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1371811,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,26.5791,26.5791,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1371811,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.65257,25.65257,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1371811,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,24.718,24.718,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1371811,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,23.90427,23.90427,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1371811,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.17111,23.17111,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1371811,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3397816,27.9866,22.38961,0.7156279,0.7156279,0,0,0,0.7156279,47.48021,0,0,0,0.3397816,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4135109,-0.4135109,2.975861,49.59758,0.1371811,0.7871907,0.2718253,0,2.43802
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8541213,38.86814,23.83982,0.721102,0.721102,0,0,0,0.721102,118.4467,0,0,0,0.8541213,0.7590548,0.721102,0,0,3.187735,1.684727,0.09506649,0,0.09506649,3.066049,51.10071,0.1371727,0.7932122,0.683297,0,2.538849
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.208198,50.22251,27.36866,0.526096,0.526096,0,-1,0,0.526096,229.6535,0,0,0,1.208198,0.5537853,0.526096,0,0,3.092669,1.770287,0.6544124,0,0.6544124,3.686879,61.44786,0.1371149,0.5787056,0.9665582,0,2.978485
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.335709,57.51991,30.99418,0.4218333,0.4218333,0,0,0,0.4218333,316.6439,0,0,0,1.335709,0.4440351,0.4218333,0,0,2.438256,2.359258,0.8916744,0,0.8916744,4.532795,75.54644,0.1370363,0.4640166,1.068568,0,3.694968
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.356869,61.80693,34.05573,0.04095111,0.04095111,0,0,0,0.04095111,3313.387,0,0,0,1.356869,0.04310643,0.04095111,0,0,1.546582,3.161765,1.313762,0,1.313762,5.77914,96.31881,0.1369205,0.04504622,1.085495,0,4.518634
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.448702,67.771,36.86752,0.8235379,0.8235379,0,0,0,0.8235379,175.9119,0.3490001,0,0,1.448702,0.866882,0.8235379,0,0,0.2328195,4.344151,0.2328195,0,0.2328195,6.000012,100,0.1369,0.9058917,1.158961,0,5.792853
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.398474,69.87003,39.58263,1.244806,1.244806,0,0,0,1.244806,112.3448,0.08815216,0,0,1.398474,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1369,1.369287,1.118779,0,5.952163
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.245388,67.81763,41.24231,0.8165699,0.8165699,0,-1,0,0.8165699,152.5146,0.3858409,0,0,1.245388,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1369,0.8982269,0.9963105,0,5.799077
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.129524,65.65254,41.91908,1.039718,1.039718,0,-1,0,1.039718,108.6376,0.03508437,0,0,1.129524,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1369,1.143689,0.9036191,0,5.683213
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7817362,58.20037,42.6039,0,0,0,-1,0,0,0,0.7817362,0,0,0.7817362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369,0,0.625389,0,5.335425
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3769405,48.84855,41.78212,0.2365752,0.2365752,0,-1,0,0.2365752,159.3322,0.1279139,0,0,0.3769405,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1369,0.2602328,0.3015524,0,4.930629
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,39.31676,39.31676,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1369,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,36.93198,36.93198,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1369,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.11921,35.11921,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1369,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,33.33062,33.33062,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1369,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,31.51786,31.51786,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1369,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,29.95486,29.95486,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1369,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,28.75441,28.75441,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1369,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,27.52979,27.52979,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1369,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,26.51464,26.51464,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1369,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,25.60423,25.60423,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1369,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,24.65354,24.65354,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1369,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,23.86398,23.86398,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1369,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.0986,23.0986,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1369,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4192246,29.26732,22.30904,0.6669304,0.6669304,0,0,0,0.6669304,62.85883,0,0,0,0.4192246,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2828074,-0.2828074,2.18289,36.38143,0.1369,0.7336234,0.3353797,0,1.634481
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7868702,37.46882,23.74314,1.217779,1.217779,0.425,0,0.172125,1.217779,64.61517,2.220446E-16,0,0,0.7868702,0.8345047,0.7927794,0,0,4.0236,0.9324492,0,0.04763451,-0.04763451,2.132679,35.54458,0.1369,1.339557,0.6294962,1.7,1.719319
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8466205,42.49414,27.25586,1.143837,1.143837,0,-1,0,1.143837,74.0158,0,0,0.2567894,0.8466205,1.204039,1.143837,0,0,4.076527,0.8848146,0,0.357419,-0.357419,1.755926,29.26538,0.1369,1.258221,0.6772964,0,1.731435
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.042007,50.64648,30.88138,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,108.4806,0,0,0,1.042007,0,0,0.7394535,0.7024808,4.473659,0.5273957,1.744488,0,1.744488,3.410893,56.84809,0.136995,1.056601,0.8336055,1.7,1.569403
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9923592,53.06984,33.94293,1.239877,1.239877,1.7,0,0.5202,1.239877,80.03693,0,0,0,0.9923592,0,0,0.4601234,0.4371172,2.729172,2.097435,1.429476,0,1.429476,4.767013,79.45006,0.1371175,1.363864,0.7938874,1.7,3.089794
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.194926,61.06911,36.75473,0.3498745,0.3498745,0.4601581,0,0.1817231,0.3498745,341.5298,0,0,0,1.194926,0,0,0.1102835,0.1047693,1.299695,3.383963,1.299695,0,1.299695,6.000012,100,0.1370101,0.384862,0.9559405,1.7,4.578889
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9814165,59.18193,39.46984,0.6350396,0.6350396,0,0,0,0.6350396,154.5441,0.3129537,0,0,0.9814165,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1370101,0.6985435,0.7851331,0,5.535105
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.032311,62.33683,41.14564,0.7612111,0.7612111,0,-1,0,0.7612111,135.6143,0.2310366,0,0,1.032311,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1370101,0.8373322,0.8258491,0,5.586
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.069547,64.05097,41.83046,0.5450498,0.5450498,0,-1,0,0.5450498,196.2292,0.4958101,0,0,1.069547,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1370101,0.5995548,0.8556374,0,5.623236
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7552685,57.53136,42.53139,1.091416,1.091416,0,-1,0,1.091416,69.20078,0,0,0,0.7552685,1.148859,1.091416,0,0,0,4.553689,0,0.3935906,-0.3935906,5.585131,93.08533,0.1370101,1.200558,0.6042147,0,5.308958
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3399344,48.05771,41.71766,0.7403663,0.7403663,0,-1,0,0.7403663,45.91435,0,1.110223E-16,0,0.3399344,0.7793329,0.7403663,0,0,0.4373229,4.160099,0,0.4393986,-0.4393986,5.121964,85.3659,0.1370101,0.8144029,0.2719475,0,4.500033
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,39.26842,39.26842,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9255435,3.7207,0,0.5952494,-0.5952494,4.494516,74.90845,0.1370101,0.6220356,0,0,3.7207
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,36.91586,36.91586,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.586932,3.12545,0,1.452632,-1.452632,2.963308,49.38837,0.1370101,1.657954,0,0,3.12545
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.07893,35.07893,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.200967,1.672819,0,0.8822429,-0.8822429,2.033343,33.88898,0.1370101,0.9219438,0,0,1.672819
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.30645,33.30645,1.092941,0.7510471,0,-1,0,0.7510471,0,0,0.3418939,0.451188,0,0.7905759,0.7510471,0,0,4.181237,0.7905759,0,0.7905759,-0.7905759,1.200002,20,0.1370101,1.202235,0,0,0.7905759
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,31.47758,31.47758,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,29.91458,29.91458,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,28.68995,28.68995,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,27.46534,27.46534,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,26.4663,26.4663,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,25.53978,25.53978,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,24.6052,24.6052,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370101,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,23.79148,23.79148,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1371101,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.03414,23.03414,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1371962,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1565002,24.76611,22.23653,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.39474,0,0,0,0.1565002,0,0,1.281491,1.217417,2.299654,2.484,1.373917,0,1.373917,5.12178,85.36284,0.137323,0.4603595,0.1252002,1.7,2.6405
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3283712,29.09937,23.65451,0.2178316,0.2178316,0,0,0,0.2178316,150.7454,0,0,0,0.3283712,0.2292964,0.2178316,0,0,0.9257373,3.720525,0.09907474,0,0.09907474,5.215771,86.92934,0.1373143,0.2396148,0.262697,0,4.048896
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7771817,41.02721,27.16724,0.5715904,0.5715904,0,-1,0,0.5715904,135.9683,0,0,0,0.7771817,0.601674,0.5715904,0,0,0.8266626,3.809693,0.1755077,0,0.1755077,5.382272,89.70436,0.1372989,0.6287494,0.6217454,0,4.586874
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9357138,48.26843,30.79276,0.7419221,0.7419221,0,0,0,0.7419221,126.1202,0,0,0,0.9357138,0.7809706,0.7419221,0,0,0.6511549,3.967649,0.1547431,0,0.1547431,5.529075,92.15105,0.1372853,0.8161143,0.748571,0,4.903363
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.08991,55.15603,33.85431,0,0,0,0,0,0,0,0.5934979,0,0,1.08991,0,0,0,0,0.4964117,4.106918,0.4964117,0,0.4964117,6.000012,100,0.1372418,0,0.8719277,0,5.196828
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.276261,62.98358,36.6661,0.4233394,0.4233394,0,0,0,0.4233394,301.4747,0.8306407,0,0,1.276261,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.4656733,1.021009,0,5.82995
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.088951,61.62468,39.38121,0.5484464,0.5484464,0,0,0,0.5484464,198.5518,0.5116385,0,0,1.088951,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.603291,0.8711604,0,5.64264
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8349743,57.65378,41.05701,0.1219929,0.1219929,0,-1,0,0.1219929,684.4448,0.7065607,0,0,0.8349743,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.1341922,0.6679795,0,5.388663
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9608869,61.34788,41.75795,0.8867618,0.8867618,0,-1,0,0.8867618,108.3591,0.0274534,0,0,0.9608869,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.975438,0.7687095,0,5.514576
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.478072,51.5917,42.46693,0.02887558,0.02887558,0,-1,0,0.02887558,1655.627,0.4476767,0,0,0.478072,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.03176314,0.3824576,0,5.031761
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1857661,45.068,41.66932,0.1055519,0.1055519,0,-1,0,0.1055519,175.995,0.07465883,0,0,0.1857661,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1372418,0.1161071,0.1486129,0,4.739455
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,39.22008,39.22008,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1372418,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,36.89169,36.89169,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1372418,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.05476,35.05476,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1372418,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.26617,33.26617,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1372418,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,31.42924,31.42924,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1372418,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,29.84207,29.84207,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1372418,0.06539315,0,0,2.0817
