Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.555506,75.17948,40.14666,0.3924495,0.3924495,0,0,0,0.3924495,396.3584,1.142402,0,0,1.555506,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1408655,0.4316945,1.244405,0,6.109195
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.351619,71.60027,41.95581,0.3333146,0.3333146,0,-1,0,0.3333146,405.5085,1.000762,0,0,1.351619,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1408655,0.3666461,1.081295,0,5.905308
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.10454,66.00341,42.73703,1.107579,1.107579,0,-1,0,1.107579,99.72562,0,2.220446E-16,0,1.10454,1.165873,1.107579,0,0,0,4.553689,0,0.06133262,-0.06133262,5.935362,98.9225,0.1408655,1.218337,0.883632,0,5.658229
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7651808,58.86175,43.52648,1.054173,1.054173,0,-1,0,1.054173,72.58591,0,0,0,0.7651808,1.109655,1.054173,0,0,0.06814735,4.492356,0,0.3444747,-0.3444747,5.572254,92.8707,0.1408655,1.15959,0.6121446,0,5.257537
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3986524,50.38449,42.83571,0.2646061,0.2646061,0,-1,0,0.2646061,150.6588,0,0,0,0.3986524,0.2785327,0.2646061,0,0,0.450897,4.147882,0.1201196,0,0.1201196,5.686209,94.76996,0.1402999,0.2910667,0.3189219,0,4.546534
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,40.42625,40.42625,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.3307773,4.25599,0,1.421376,-1.421376,4.187947,69.79898,0.1402999,1.485338,0,0,4.25599
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.11548,38.11548,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.910084,2.834614,0,1.452632,-1.452632,2.656739,44.2789,0.1402999,1.690179,0,0,2.834614
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.21587,36.21587,1.318976,1.312883,0,-1,0,1.312883,0,0,0.00609287,0.1379904,0,1.381982,1.312883,0,0,3.524119,1.381982,0,1.381982,-1.381982,1.200002,20,0.1402999,1.450873,0,0,1.381982
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,34.3656,34.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,32.44955,32.44955,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.85421,30.85421,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.26881,27.26881,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.33956,26.33956,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.39387,25.39387,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402999,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.39884,24.39884,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448954,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.60117,23.60117,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1491026,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3329299,28.26374,22.77061,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3329299,0,0,1.452632,1.38,2.299654,2.484,1.71293,0,1.71293,5.443396,90.72309,0.1507402,0,0.2663439,1.7,2.81693
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7135534,36.47359,24.1028,0.4829254,0.4829254,0,0,0,0.4829254,147.7565,0,0,0,0.7135534,0.5083424,0.4829254,0,0,0.5867245,4.025637,0.2052109,0,0.2052109,5.638076,93.96775,0.149846,0.5312179,0.5708427,0,4.73919
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.047761,47.08228,27.66353,0.3027418,0.3027418,0,-1,0,0.3027418,346.0905,0.3475716,0,0,1.047761,0.3186756,0.3027418,0,0,0.3815136,4.210327,0.3815136,0,0.3815136,6.000012,100,0.1482113,0.333016,0.8382086,0,5.258088
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.401507,59.50158,31.29005,0.7591709,0.7591709,0,0,0,0.7591709,184.6102,0.6023798,0,0,1.401507,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0.835088,1.121206,0,5.955196
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.460941,64.9311,34.39027,1.327817,1.327817,0.425,0,0.172125,1.327817,110.0258,0.5106072,0,0,1.460941,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,1.460599,1.168753,1.7,6.01463
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.398922,67.06686,37.37537,0,0,0,0,0,0,0,1.398922,0,0,1.398922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0,1.119137,0,5.95261
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.249549,66.69641,40.24534,0.7092671,0.7092671,0,0,0,0.7092671,176.1747,0.5029522,0,0,1.249549,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0.7801939,0.9996394,0,5.803238
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.163854,66.6805,42.04626,0.4107394,0.4107394,0,-1,0,0.4107394,283.3558,0.7314967,0,0,1.163854,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0.4518133,0.9310831,0,5.717543
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9576359,62.51894,42.83571,0.703912,0.703912,0,-1,0,0.703912,136.0448,0.2166759,0,0,0.9576359,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0.7743033,0.7661088,0,5.511325
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7373487,58.36948,43.64161,0,0,0,-1,0,0,0,0.7373487,0,0,0.7373487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1482113,0,0.5898789,0,5.291038
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4285985,51.07909,42.92617,0.5369974,0.5369974,0,-1,0,0.5369974,79.81387,0,0,0,0.4285985,0.5652605,0.5369974,0,0,0,4.553689,0,0.136662,-0.136662,5.855958,97.5991,0.1482113,0.5906972,0.3428788,0,4.982287
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,40.54138,40.54138,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1518467,4.417027,0,0.7188765,-0.7188765,5.098195,84.96975,0.1482113,0.7512259,0,0,4.417027
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,38.23061,38.23061,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9505983,3.69815,0,1.214452,-1.214452,3.818051,63.63406,0.1482113,1.269102,0,0,3.69815
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,36.31455,36.31455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299989,2.483699,0,0,0,3.818051,63.63406,0.1482113,0,0,0,2.483699
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,34.46429,34.46429,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.299989,2.483699,0,1.154403,-1.154403,2.601203,43.3533,0.1482113,1.206351,0,0,2.483699
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,32.54001,32.54001,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.582659,1.329296,0,0.0705914,-0.0705914,2.526793,42.11314,0.1482113,0.07376801,0,0,1.329296
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661094,1.258704,0,0,0,2.526793,42.11314,0.1482113,0,0,0,1.258704
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.661094,1.258704,0,0,0,2.526793,42.11314,0.1482113,0,0,0,1.258704
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.3543,28.3543,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.661094,1.258704,0,0.2724001,-0.2724001,2.239658,37.32756,0.1482113,0.284658,0,0,1.258704
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.31815,27.31815,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.963761,0.9863043,0,0.1891864,-0.1891864,2.040238,34.00391,0.1482113,0.1976998,0,0,0.9863043
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.3889,26.3889,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.173968,0.7971179,0,0.06952127,-0.06952127,1.966956,32.78254,0.1482113,0.07264972,0,0,0.7971179
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.44321,25.44321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.251214,0.7275966,0,0,0,1.966956,32.78254,0.1482113,0,0,0,0.7275966
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.47285,24.47285,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.251214,0.7275966,0,0.2259469,-0.2259469,1.728788,28.81307,0.1482113,0.2361146,0,0,0.7275966
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.65051,23.65051,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.502266,0.5016496,0,0.317525,-0.317525,1.394087,23.23473,0.1482113,0.3318136,0,0,0.5016496
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07570305,24.03839,22.81995,0,0,0,0,0,0,0,0,0,0,0.07570305,0,0,0,0,4.855072,0.1841247,0.07570305,0,0.07570305,1.465905,24.4317,0.1478912,0,0.06056244,0,0.2598277
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5388696,33.30762,24.14392,0.02251629,0.02251629,0,0,0,0.02251629,2393.244,0,0,0,0.5388696,0.02370135,0.02251629,0,0,4.779368,0.2522574,0.5151683,0,0.5151683,1.954637,32.57721,0.1457489,0.02476791,0.4310957,0,0.7911271
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9147196,44.39264,27.72932,0.8375573,0.8375573,0,-1,0,0.8375573,109.2128,0,0,0.06740281,0.9147196,0.8816392,0.8375573,0,0,4.2642,0.7159089,0.03308038,0,0.03308038,1.986019,33.10026,0.1456135,0.921313,0.7317756,0,1.630628
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9371005,48.94244,31.36406,0,0,0,0,0,0,0,0,0,0,0.9371005,0,0,0,0,4.23112,0.7456812,0.9371005,0,0.9371005,2.875031,47.91709,0.1418785,0,0.7496804,0,1.682782
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.13241,56.87031,34.48073,0.4992138,0.4992138,0,0,0,0.4992138,226.8386,0,0,0,1.13241,0.5254883,0.4992138,0,0,3.294019,1.589072,0.6069214,0,0.6069214,3.450807,57.51334,0.1395601,0.5491352,0.9059277,0,2.721481
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.136674,60.53427,37.4905,0.1557841,0.1557841,0,0,0,0.1557841,729.6475,0,0,0,1.136674,0.1639832,0.1557841,0,0,2.687098,2.135301,0.9726912,0,0.9726912,4.373583,72.89291,0.1359985,0.1713625,0.9093395,0,3.271975
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5833622,51.48719,40.36047,0.6406193,0.6406193,0,0,0,0.6406193,91.06223,0,0,0,0.5833622,0.6743361,0.6406193,0,0,1.714407,3.010723,0,0.09097394,-0.09097394,4.277688,71.29466,0.1359985,0.7046813,0.4666898,0,3.594085
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5229344,52.20778,42.18606,0.6895559,0.6895559,0,-1,0,0.6895559,75.8364,0,0,0,0.5229344,0.7258484,0.6895559,0,0,1.815489,2.919749,0,0.2029139,-0.2029139,4.063798,67.72984,0.1359985,0.7585115,0.4183476,0,3.442683
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.485505,52.28464,42.97551,0.3497966,0.3497966,0,-1,0,0.3497966,138.7964,0,0,0,0.485505,0.3682069,0.3497966,0,0,2.040949,2.716835,0.117298,0,0.117298,4.175077,69.58447,0.1355812,0.3847763,0.388404,0,3.20234
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3031037,49.48732,43.7814,0.2101597,0.2101597,0,-1,0,0.2101597,144.2254,0,0,0,0.3031037,0.2212208,0.2101597,0,0,1.923651,2.822403,0.08188298,0,0.08188298,4.252758,70.87916,0.1352915,0.2311757,0.242483,0,3.125507
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2182314,47.11133,43.06597,0.7192758,0.7192758,0,-1,0,0.7192758,30.34043,1.110223E-16,0,0,0.2182314,0.7571324,0.7192758,0,0,1.841768,2.896098,0,0.538901,-0.538901,3.684706,61.41165,0.1352915,0.7912034,0.1745851,0,3.114329
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,40.65651,40.65651,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.440547,2.357197,0,1.052496,-1.052496,2.575278,42.92121,0.1352915,1.099859,0,0,2.357197
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,38.34573,38.34573,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.609987,1.304701,0,0.871797,-0.871797,1.656323,27.60533,0.1352915,0.9110278,0,0,1.304701
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,36.42968,36.42968,0.8497165,0.4112585,0,-1,0,0.4112585,0,0,0.438458,0.5234297,0,0.4329037,0.4112585,0,0,4.57865,0.4329037,0,0.4329037,-0.4329037,1.200002,20,0.1352915,0.9346882,0,0,0.4329037
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,34.55474,34.55474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,32.63047,32.63047,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.03513,31.03513,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.71938,29.71938,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,28.42831,28.42831,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.38394,27.38394,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.46291,26.46291,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.53367,25.53367,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.53864,24.53864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352915,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.73274,23.73274,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399099,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1875985,25.96397,22.9104,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,94.62741,0,0,0,0.1875985,0,0,1.452632,1.38,3.679654,1.242,1.567598,0,1.567598,3.99634,66.60553,0.1436066,0.2180745,0.1500788,1.7,1.429598
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4206381,31.30151,24.23437,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,515.0549,2.220446E-16,0,0,0.4206381,0,0,1.452632,1.38,2.112056,2.652839,1.800638,0,1.800638,5.704575,95.07606,0.1454157,0.08983544,0.3365104,1.7,3.073477
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9739458,45.71219,27.81978,0.7745376,0.7745376,0,-1,0,0.7745376,125.7455,0,0,0,0.9739458,0.8153027,0.7745376,0,0,0.3114178,4.273413,0.1586431,0,0.1586431,5.855077,97.58443,0.1448819,0.8519913,0.7791566,0,5.247359
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.068241,51.88279,31.45452,0,0,0,0,0,0,0,0.9154664,0,0,1.068241,0,0,0,0,0.1527747,4.416192,0.1527747,0,0.1527747,6.000012,100,0.1443716,0,0.8545929,0,5.484433
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8198336,50.04436,34.55474,0.6266069,0.6266069,0,0,0,0.6266069,130.837,0.1602474,0,0,0.8198336,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1443716,0.6892676,0.6558669,0,5.373523
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6119999,49.07059,37.58096,1.014149,1.014149,0,0,0,1.014149,60.34617,0,2.220446E-16,0,0.6119999,1.067525,1.014149,0,0,0,4.553689,0,0.4555251,-0.4555251,5.519846,91.99725,0.1443716,1.115564,0.4895999,0,5.165689
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8362753,56.99997,40.45092,1.636995,1.636995,1.323365,0,0.4173787,1.636995,51.08601,1.110223E-16,0,0,0.8362753,0.3301364,0.3136295,0,0,0.506139,4.098164,0.506139,0,0.506139,6.000012,100,0.1460303,1.800694,0.6690203,1.7,4.934439
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4174343,50.16984,42.27652,0.4585278,0.4585278,0,-1,0,0.4585278,91.03793,5.551115E-17,0,0,0.4174343,0.4826609,0.4585278,0,0,0,4.553689,0,0.06522661,-0.06522661,5.931257,98.85409,0.1460303,0.5043806,0.3339474,0,4.971123
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.315042,49.00259,43.09064,0.9789355,0.9789355,0,-1,0,0.9789355,32.1821,0,0,0,0.315042,1.030458,0.9789355,0,0,0.072474,4.488462,0,0.7154164,-0.7154164,5.177142,86.28553,0.1460303,1.076829,0.2520336,0,4.803504
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1548194,46.7348,43.87186,0.3270578,0.3270578,0,-1,0,0.3270578,47.33702,5.551115E-17,0,0,0.1548194,0.3442714,0.3270578,0,0,0.8673812,3.773046,0,0.1894519,-0.1894519,4.977442,82.9572,0.1460303,0.3597636,0.1238555,0,3.927865
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1104487,45.20356,43.1811,0,0,0,-1,0,0,0,0,0,0,0.1104487,0,0,0,0,1.077883,3.583594,0.1104487,0,0.1104487,5.082223,84.70354,0.1456636,0,0.08835899,0,3.694043
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,40.79631,40.79631,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9674346,3.682998,0,0.4835864,-0.4835864,4.572478,76.20782,0.1456636,0.5053478,0,0,3.682998
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,38.48553,38.48553,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.504753,3.199411,0,1.355805,-1.355805,3.143334,52.3888,0.1456636,1.416816,0,0,3.199411
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,36.54481,36.54481,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.011203,1.843607,0,0.9626468,-0.9626468,2.128616,35.47686,0.1456636,1.005966,0,0,1.843607
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,34.66987,34.66987,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.08081,0.8809598,0,0.752515,-0.752515,1.335395,22.25654,0.1456636,0.7863781,0,0,0.8809598
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.74559,32.74559,0.1465819,0.1220226,0,-1,0,0.1220226,0,0,0.02455933,0.03921751,0,0.1284448,0.1220226,0,0,4.916938,0.1284448,0,0.1284448,-0.1284448,1.200002,20,0.1456636,0.1612401,0,0,0.1284448
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.13381,31.13381,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.83451,29.83451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,28.54343,28.54343,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,27.49906,27.49906,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.57804,26.57804,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.62413,25.62413,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.6291,24.6291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456636,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.8232,23.8232,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1499217,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3282837,28.42243,23.00086,0.101501,0.101501,1.554133,0,0.4803782,0.101501,323.4289,0,0,0,0.3282837,0,0,1.452632,1.38,3.729359,1.197266,1.708284,0,1.708284,4.082652,68.04406,0.1517588,0.1116511,0.2626269,1.7,1.52555
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6321507,35.18155,24.30838,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,86.87566,0,0,0,0.6321507,0,0,0.9723501,0.9237326,2.021075,2.734721,1.555883,0,1.555883,5.558692,92.64468,0.1548592,0.8004149,0.5057206,1.7,3.366872
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8738238,43.7469,27.89379,0,0,0,-1,0,0,0,0.408632,0,0,0.8738238,0,0,0,0,0.4651918,4.135016,0.4651918,0,0.4651918,6.000012,100,0.1533905,0,0.699059,0,5.00884
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.112069,52.93539,31.52031,0.4650872,0.4650872,0,0,0,0.4650872,239.1097,0.6225033,0,0,1.112069,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0.5115959,0.889655,0,5.665758
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.439982,64.66719,34.62053,0.0554965,0.0554965,0,0,0,0.0554965,2594.726,1.381565,0,0,1.439982,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0.06104615,1.151986,0,5.993671
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.453334,68.91319,37.65496,0,0,0,0,0,0,0,1.453334,0,0,1.453334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0,1.162667,0,6.007023
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.421736,71.72832,40.51671,0,0,0,0,0,0,0,1.421736,0,0,1.421736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0,1.137389,0,5.975425
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.191527,67.76733,42.35053,0.386288,0.386288,0,-1,0,0.386288,308.4557,0.7849083,0,0,1.191527,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0.4249168,0.9532218,0,5.745216
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8921304,61.3159,43.13176,0,0,0,-1,0,0,0,0.8921304,0,0,0.8921304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0,0.7137043,0,5.445819
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4337629,52.26163,43.94587,0,0,0,-1,0,0,0,0.4337629,0,0,0.4337629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1533905,0,0.3470103,0,4.987452
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.252168,47.94663,43.24688,1.149978,1.149978,0,-1,0,1.149978,21.92806,0,0,0,0.252168,1.210503,1.149978,0,0,0,4.553689,0,0.9583355,-0.9583355,4.989838,83.1638,0.1533905,1.264976,0.2017344,0,4.805857
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.87032,40.87032,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.064817,3.595354,0,0.4929763,-0.4929763,4.470195,74.50311,0.1533905,0.5151602,0,0,3.595354
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,38.55132,38.55132,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.612569,3.102377,0,0.9898776,-0.9898776,3.426773,57.11276,0.1533905,1.034422,0,0,3.102377
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,36.63527,36.63527,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.712433,2.1125,0,0.6142306,-0.6142306,2.779317,46.32185,0.1533905,0.6418709,0,0,2.1125
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.76033,34.76033,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.394911,1.498269,0,0.680845,-0.680845,2.061643,34.36065,0.1533905,0.7114831,0,0,1.498269
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.81961,32.81961,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.151405,0.8174241,0,0.02020102,-0.02020102,2.040349,34.00575,0.1533905,0.02111007,0,0,0.8174241
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.19959,31.19959,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.173851,0.797223,0,0.1774122,-0.1774122,1.85334,30.88894,0.1533905,0.1853958,0,0,0.797223
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.88385,29.88385,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.370975,0.6198108,0,0.2697098,-0.2697098,1.569041,26.15063,0.1533905,0.2818467,0,0,0.6198108
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.58455,28.58455,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.670653,0.350101,0,0.100677,-0.100677,1.462918,24.38192,0.1533905,0.1052075,0,0,0.350101
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.56485,27.56485,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.782516,0.249424,0,0.08996543,-0.08996543,1.368086,22.8014,0.1533905,0.09401387,0,0,0.249424
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.64383,26.64383,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.882478,0.1594586,0,0.04727812,-0.04727812,1.318251,21.97081,0.1533905,0.04940563,0,0,0.1594586
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.69814,25.69814,0.1654355,0.1065714,0,-1,0,0.1065714,0,0,0.0588641,0.07540765,0,0.1121805,0.1065714,0,0,4.935009,0.1121805,0,0.1121805,-0.1121805,1.200002,20,0.1533905,0.1819791,0,0,0.1121805
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.67843,24.67843,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.155399,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.87254,23.87254,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.158658,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1752141,25.9095,23.05842,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.57634,0,0,0,0.1752141,0,0,0.8484683,0.8060449,2.299654,2.484,0.9812589,0,0.9812589,4.749272,79.15438,0.1615407,0.9366848,0.1401712,1.7,2.659214
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6766387,36.05871,24.35772,0.9603192,0.9603192,1.569988,0,0.4847068,0.9603192,70.45976,0,0,0,0.6766387,0,0,0.609669,0.5791855,1.318395,3.367133,1.255824,0,1.255824,5.940652,99.01067,0.1642133,1.056351,0.5413109,1.7,4.043772
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8699984,43.71547,27.9349,0.3324277,0.3324277,0,-1,0,0.3324277,261.7106,0.4575033,0,0,0.8699984,0.3499238,0.3324277,0,0,0.06257129,4.497375,0.06257129,0,0.06257129,6.000012,100,0.1640234,0.3656704,0.6959987,0,5.367373
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7127258,44.56777,31.56965,0.05444653,0.05444653,0,0,0,0.05444653,1309.038,0.6554137,0,0,0.7127258,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0.05989119,0.5701807,0,5.266415
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7292264,48.29113,34.66987,0,0,0,0,0,0,0,0.7292264,0,0,0.7292264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0,0.5833811,0,5.282915
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.085466,59.55371,37.69608,0,0,0,0,0,0,0,1.085466,0,0,1.085466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0,0.8683729,0,5.639155
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.15378,64.63541,40.56605,0.4664998,0.4664998,0,0,0,0.4664998,247.3269,0.6627273,0,0,1.15378,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0.5131498,0.9230238,0,5.707469
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9871629,62.70864,42.39165,0.4143413,0.4143413,0,-1,0,0.4143413,238.2487,0.5510141,0,0,0.9871629,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0.4557755,0.7897303,0,5.540852
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6376465,55.71515,43.20576,0.4142688,0.4142688,0,-1,0,0.4142688,153.921,0.2015741,0,0,0.6376465,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0.4556957,0.5101172,0,5.191335
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4589573,52.84446,44.01166,0,0,0,-1,0,0,0,0.4589573,0,0,0.4589573,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1640234,0,0.3671658,0,5.012646
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2362146,47.71677,43.32089,0.6408046,0.6408046,0,-1,0,0.6408046,36.86219,0,0,0,0.2362146,0.6745312,0.6408046,0,0,0,4.553689,0,0.4383166,-0.4383166,5.537986,92.29958,0.1640234,0.7048851,0.1889717,0,4.789904
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.96077,40.96077,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4870184,4.115372,0,0.5994246,-0.5994246,4.906137,81.76878,0.1640234,0.6263987,0,0,4.115372
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,38.65,38.65,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.153046,3.515948,0,0,0,4.906137,81.76878,0.1640234,0,0,0,3.515948
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,36.70105,36.70105,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.153046,3.515948,0,1.436637,-1.436637,3.391789,56.5297,0.1640234,1.501285,0,0,3.515948
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.83434,34.83434,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.749309,2.079311,0,1.452632,-1.452632,1.860581,31.00961,0.1640234,1.682226,0,0,2.079311
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.8854,32.8854,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.363344,0.6266795,0,0.2271706,-0.2271706,1.621122,27.01864,0.1640234,0.2373932,0,0,0.6266795
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.26538,31.26538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615756,0.3995089,0,0,0,1.621122,27.01864,0.1640234,0,0,0,0.3995089
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.94964,29.94964,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.615756,0.3995089,0,0.03085731,-0.03085731,1.588595,26.47654,0.1640234,0.03224589,0,0,0.3995089
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.63389,28.63389,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.650042,0.3686516,0,0.2339267,-0.2339267,1.342015,22.36687,0.1640234,0.2444534,0,0,0.3686516
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.61419,27.61419,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.90996,0.1347249,0,0.0734307,-0.0734307,1.264612,21.07683,0.1640234,0.07673509,0,0,0.1347249
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.69317,26.69317,0.1670688,0.05822945,0,-1,0,0.05822945,0,0,0.1088394,0.1255463,0,0.06129416,0.05822945,0,0,4.99155,0.06129416,0,0.06129416,-0.06129416,1.200002,20,0.1640234,0.1837757,0,0,0.06129416
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.73926,25.73926,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1640234,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.72778,24.72778,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1661976,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.91366,23.91366,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1684216,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3682395,29.20094,23.09132,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3682395,0,0,1.452632,1.38,2.299654,2.484,1.74824,0,1.74824,5.476894,91.28138,0.1687163,0,0.2945916,1.7,2.85224
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.848443,39.37429,24.39884,0.927345,0.927345,0,0,0,0.927345,91.49162,0,0,0,0.848443,0.9761527,0.927345,0,0,0.5514148,4.057415,0,0.1277096,-0.1277096,5.342276,89.03776,0.1687163,1.020079,0.6787544,0,4.905859
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.122233,49.05013,27.98424,0.1176623,0.1176623,0,-1,0,0.1176623,953.7737,0.305063,0,0,1.122233,0.1238551,0.1176623,0,0,0.6933144,3.929706,0.6933144,0,0.6933144,6.000012,100,0.1667441,0.1294286,0.897786,0,5.051939
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.257106,56.39411,31.61899,0.894753,0.894753,0,0,0,0.894753,140.4975,0.3152604,0,0,1.257106,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1667441,0.9842283,1.005684,0,5.810794
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.44726,65.03802,34.76033,0.08510675,0.08510675,0,0,0,0.08510675,1700.523,1.357674,0,0,1.44726,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1667441,0.09361742,1.157808,0,6.000949
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.311551,65.24979,37.7701,0.574033,0.574033,0,0,0,0.574033,228.4801,0.707306,0,0,1.311551,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1667441,0.6314363,1.049241,0,5.86524
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.380252,70.73887,40.65651,0,0,0,0,0,0,0,1.380252,0,0,1.380252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1667441,0,1.104202,0,5.933941
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.240627,69.23598,42.49033,0.3467822,0.3467822,0,-1,0,0.3467822,357.754,0.8755933,0,0,1.240627,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1667441,0.3814604,0.9925017,0,5.794316
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8493123,60.51162,43.29622,0.8584566,0.8584566,0,-1,0,0.8584566,98.9348,0,1.110223E-16,0,0.8493123,0.9036385,0.8584566,0,0,0,4.553689,0,0.05432623,-0.05432623,5.942747,99.04559,0.1667441,0.9443023,0.6794499,0,5.403001
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7442787,59.03632,44.10212,0.1636693,0.1636693,0,-1,0,0.1636693,454.7454,0.5116328,0,0,0.7442787,0.1722835,0.1636693,0,0,0.06036248,4.499362,0.06036248,0,0.06036248,6.000012,100,0.1665746,0.1800362,0.595423,0,5.243641
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.392578,50.8947,43.43602,1.012613,1.012613,0,-1,0,1.012613,38.76881,0,0,0,0.392578,1.065909,1.012613,0,0,0,4.553689,0,0.6733305,-0.6733305,5.290259,88.17081,0.1665746,1.113874,0.3140624,0,4.946267
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.05123,41.05123,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.748145,3.880358,0,0.6696931,-0.6696931,4.584341,76.40553,0.1665746,0.6998293,0,0,3.880358
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,38.74046,38.74046,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.492249,3.210665,0,1.36848,-1.36848,3.141837,52.36384,0.1665746,1.430061,0,0,3.210665
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.79973,36.79973,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.012781,1.842186,0,0.9863787,-0.9863787,2.102102,35.03497,0.1665746,1.030766,0,0,1.842186
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.9248,34.9248,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.108757,0.855807,0,0.3962728,-0.3962728,1.684394,28.07318,0.1665746,0.4141051,0,0,0.855807
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.9594,32.9594,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.549061,0.4595342,0,0.06298718,-0.06298718,1.618,26.96661,0.1665746,0.0658216,0,0,0.4595342
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.33939,31.33939,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.619047,0.396547,0,0.1402349,-0.1402349,1.470179,24.50294,0.1665746,0.1465455,0,0,0.396547
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.02365,30.02365,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.774863,0.2563121,0,0.1116035,-0.1116035,1.352539,22.54226,0.1665746,0.1166257,0,0,0.2563121
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.65856,28.65856,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.898867,0.1447086,0,0.1311753,-0.1311753,1.214268,20.23775,0.1665746,0.1370782,0,0,0.1447086
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.63886,27.63886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.044618,0.01353324,0,0,0,1.214268,20.23775,0.1665746,0,0,0,0.01353324
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.70962,26.70962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.044618,0.01353324,0,0,0,1.214268,20.23775,0.1665746,0,0,0,0.01353324
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.73926,25.73926,0.2170392,0.01285658,0,-1,0,0.01285658,0,0,0.2041827,0.2258866,0,0.01353324,0.01285658,0,0,5.044618,0.01353324,0,0.01353324,-0.01353324,1.200002,20,0.1665746,0.2387432,0,0,0.01353324
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.74422,24.74422,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1682669,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.93833,23.93833,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1695466,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2509158,27.23074,23.11599,0.494253,0.494253,1.7,0,0.5202,0.494253,50.76667,0,0,0,0.2509158,0,0,1.205747,1.14546,2.299654,2.484,1.396375,0,1.396375,5.143086,85.71793,0.1719078,0.5436783,0.2007326,1.7,2.734916
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6151344,34.99174,24.42351,0,0,0,0,0,0,0,0,0,0,0.6151344,0,0,0,0,0.9032789,3.740738,0.6151344,0,0.6151344,5.726654,95.44405,0.1702591,0,0.4921075,0,4.355872
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6055161,38.64851,28.00891,0.3263113,0.3263113,0,-1,0,0.3263113,185.5639,0,0,0,0.6055161,0.3434856,0.3263113,0,0,0.2881446,4.294359,0.2620305,0,0.2620305,5.975238,99.5871,0.1695664,0.3589425,0.4844129,0,4.899875
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5654582,41.79288,31.66011,0.2750702,0.2750702,0,0,0,0.2750702,205.5687,0.2497966,0,0,0.5654582,0.2895476,0.2750702,0,0,0.02611412,4.530186,0.02611412,0,0.02611412,6.000012,100,0.1694977,0.3025772,0.4523666,0,5.095644
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.016104,54.56583,34.785,0,0,0,0,0,0,0,1.016104,0,0,1.016104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0,0.8128829,0,5.569793
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.062735,59.15229,37.81121,0.3275082,0.3275082,0,0,0,0.3275082,324.4912,0.7179899,0,0,1.062735,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0.3602591,0.8501883,0,5.616425
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3525971,47.24771,40.70585,0,0,0,0,0,0,0,0.3525971,0,0,0.3525971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0,0.2820776,0,4.906286
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2117742,46.46549,42.55611,0.1868843,0.1868843,0,-1,0,0.1868843,113.3183,0.01505387,0,0,0.2117742,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0.2055728,0.1694194,0,4.765463
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2898645,48.79412,43.36201,0,0,0,-1,0,0,0,0.2898645,0,0,0.2898645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0,0.2318916,0,4.843554
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3121272,50.0745,44.17612,0,0,0,-1,0,0,0,0.3121272,0,0,0.3121272,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1694977,0,0.2497018,0,4.865816
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1343349,45.97382,43.50181,0.4793039,0.4793039,0,-1,0,0.4793039,28.02708,0,0,0,0.1343349,0.5045304,0.4793039,0,0,0,4.553689,0,0.3701955,-0.3701955,5.609792,93.49634,0.1694977,0.5272343,0.1074679,0,4.688024
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,41.16636,41.16636,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4113283,4.183494,0,0.4934508,-0.4934508,5.089649,84.82731,0.1694977,0.5156561,0,0,4.183494
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.85558,38.85558,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.959607,3.690043,0,0.7765432,-0.7765432,4.271101,71.18487,0.1694977,0.8114877,0,0,3.690043
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.91486,36.91486,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.822433,2.913499,0,0.4664212,-0.4664212,3.779449,62.9907,0.1694977,0.4874102,0,0,2.913499
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340679,2.447078,0,0,0,3.779449,62.9907,0.1694977,0,0,0,2.447078
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.04986,33.04986,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.340679,2.447078,0,0.04001877,-0.04001877,3.737266,62.28764,0.1694977,0.04181962,0,0,2.447078
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,31.42985,31.42985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385144,2.407059,0,0,0,3.737266,62.28764,0.1694977,0,0,0,2.407059
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.11411,30.11411,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.385144,2.407059,0,0.07906523,-0.07906523,3.653924,60.89861,0.1694977,0.08262317,0,0,2.407059
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.77369,28.77369,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.472994,2.327994,0,0.110126,-0.110126,3.537841,58.96389,0.1694977,0.1150817,0,0,2.327994
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.72932,27.72932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595356,2.217868,0,0,0,3.537841,58.96389,0.1694977,0,0,0,2.217868
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.78363,26.78363,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.595356,2.217868,0,0.0472312,-0.0472312,3.488055,58.13413,0.1694977,0.04935661,0,0,2.217868
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.83793,25.83793,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.647835,2.170637,0,0.08710047,-0.08710047,3.396243,56.60393,0.1694977,0.09101999,0,0,2.170637
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.8429,24.8429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.744614,2.083537,0,0,0,3.396243,56.60393,0.1694977,0,0,0,2.083537
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.00412,24.00412,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.744614,2.083537,0,0.0721747,-0.0721747,3.320164,55.33595,0.1694977,0.07542256,0,0,2.083537
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3294401,28.63762,23.19,0.05405929,0.05405929,0,0,0,0.05405929,609.4052,0,0,0,0.3294401,0.05690451,0.05405929,0,0,2.824808,2.011362,0.2725356,0,0.2725356,3.578714,59.64511,0.1687838,0.05946521,0.2635521,0,2.340802
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.77052,37.97157,24.4893,0.9465719,0.9465719,0,0,0,0.9465719,81.4011,0,1.110223E-16,0,0.77052,0.9963915,0.9465719,0,0,2.552272,2.256644,0,0.2258715,-0.2258715,3.340624,55.67696,0.1687838,1.041229,0.616416,0,3.027164
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.15197,49.80563,28.0747,0.8958907,0.8958907,0,-1,0,0.8958907,128.5838,0,0,0,1.15197,0.9430429,0.8958907,0,0,2.803241,2.030772,0.208927,0,0.208927,3.53883,58.98038,0.1682405,0.9854798,0.9215759,0,3.182742
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.34226,58.58379,31.73412,0,0,0,0,0,0,0,0,0,0,1.34226,0,0,0,0,2.594314,2.218807,1.34226,0,1.34226,4.812209,80.20333,0.1648321,0,1.073808,0,3.561066
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.505756,66.76582,34.87546,0.726482,0.726482,0,0,0,0.726482,207.2668,0,0,0,1.505756,0.7647179,0.726482,0,0,1.252054,3.42684,0.741038,0,0.741038,5.51522,91.92014,0.1630089,0.7991303,1.204605,0,4.932596
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.455998,69.31695,37.90989,0,0,0,0,0,0,0,0.9449821,0,0,1.455998,0,0,0,0,0.511016,4.093774,0.511016,0,0.511016,6.000012,100,0.1617749,0,1.164798,0,5.549773
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.311856,69.03683,40.79631,0.3567453,0.3567453,0,0,0,0.3567453,367.7289,0.9363343,0,0,1.311856,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1617749,0.3924198,1.049485,0,5.865545
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.404306,74.02834,42.67124,0.06961709,0.06961709,0,-1,0,0.06961709,2017.186,1.331025,0,0,1.404306,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1617749,0.07657879,1.123445,0,5.957995
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.138722,67.77753,43.48536,0.7598699,0.7598699,0,-1,0,0.7598699,149.8575,0.3388587,0,0,1.138722,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1617749,0.8358569,0.9109774,0,5.692411
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8830284,62.45796,44.31592,0.1924263,0.1924263,0,-1,0,0.1924263,458.8917,0.6804743,0,0,0.8830284,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1617749,0.211669,0.7064227,0,5.436718
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4512586,52.29467,43.64161,1.103158,1.103158,0,-1,0,1.103158,40.90607,0,0,0,0.4512586,1.161219,1.103158,0,0,0,4.553689,0,0.7099602,-0.7099602,5.251648,87.5273,0.1617749,1.213474,0.3610069,0,5.004948
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,41.30616,41.30616,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7888447,3.843729,0,0.6079659,-0.6079659,4.610796,76.84644,0.1617749,0.6353244,0,0,3.843729
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.99538,38.99538,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.464362,3.235763,0,0.7104096,-0.7104096,3.861958,64.36584,0.1617749,0.7423781,0,0,3.235763
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.02999,37.02999,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.253706,2.525353,0,0.6527367,-0.6527367,3.173913,52.89845,0.1617749,0.6821098,0,0,2.525353
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,35.15505,35.15505,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.978969,1.872617,0,0.0299616,-0.0299616,3.142331,52.37208,0.1617749,0.03130987,0,0,1.872617
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.18966,33.18966,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.01226,1.842655,0,0.08416639,-0.08416639,3.053612,50.89343,0.1617749,0.08795388,0,0,1.842655
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,31.54498,31.54498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.105778,1.758489,0,0,0,3.053612,50.89343,0.1617749,0,0,0,1.758489
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,30.22923,30.22923,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.105778,1.758489,0,0.1825981,-0.1825981,2.861137,47.68552,0.1617749,0.1908151,0,0,1.758489
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,28.86415,28.86415,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.308665,1.57589,0,0.1743084,-0.1743084,2.677399,44.62323,0.1617749,0.1821523,0,0,1.57589
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,27.81978,27.81978,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.502341,1.401582,0,0.2100785,-0.2100785,2.455957,40.93254,0.1617749,0.219532,0,0,1.401582
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,26.89875,26.89875,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.735762,1.191503,0,0.0447287,-0.0447287,2.408809,40.14674,0.1617749,0.04674149,0,0,1.191503
