Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,25.92839,25.92839,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.78546,1.146775,0,0.1944608,-0.1944608,2.20383,36.73042,0.1617749,0.2032115,0,0,1.146775
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,24.93336,24.93336,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.001528,0.952314,0,0.02416393,-0.02416393,2.178359,36.3059,0.1617749,0.0252513,0,0,0.952314
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.1028,24.1028,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.028377,0.9281501,0,0.2274907,-0.2274907,1.938562,32.3093,0.1617749,0.2377278,0,0,0.9281501
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2845806,27.96763,23.28046,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.12032,0,0,0,0.2845806,0,0,0.8896984,0.8452135,4.281144,0.7006593,1.129794,0,1.129794,3.010379,50.17288,0.1642388,0.8913318,0.2276644,1.7,0.9852399
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8116574,38.84218,24.56331,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,153.0275,0,0,0,0.8116574,0,0,1.1696,1.11112,3.15135,1.717474,1.922778,0,1.922778,4.834486,80.57461,0.1652444,0.5834396,0.6493259,1.7,2.529131
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.201899,51.02865,28.17338,0.2475512,0.2475512,0,-1,0,0.2475512,485.5152,0,0,0,1.201899,0.2605802,0.2475512,0,0,1.228572,3.447974,0.9413184,0,0.9413184,5.727499,95.45813,0.1630689,0.2723063,0.9615189,0,4.649872
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.430817,60.93696,31.84924,0.7521536,0.7521536,0,0,0,0.7521536,190.2294,0.3518227,0,0,1.430817,0.7917407,0.7521536,0,0,0.2872539,4.29516,0.2872539,0,0.2872539,6.000012,100,0.1624164,0.827369,1.144654,0,5.725978
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.539623,67.85291,34.99059,0.8298067,0.8298067,0,0,0,0.8298067,185.54,0.6661427,0,0,1.539623,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,0.9127873,1.231699,0,6.093312
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.589487,73.33494,38.02502,1.165012,1.165012,0,0,0,1.165012,136.4352,0.3631581,0,0,1.589487,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,1.281514,1.271589,0,6.143176
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.487511,74.19141,40.9361,0.253552,0.253552,0,0,0,0.253552,586.6689,1.220614,0,0,1.487511,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,0.2789072,1.190009,0,6.0412
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.266209,70.29383,42.78637,1.004646,1.004646,0,-1,0,1.004646,126.0353,0.2086869,0,0,1.266209,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,1.10511,1.012967,0,5.819898
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9762778,63.87461,43.61694,0.6149566,0.6149566,0,-1,0,0.6149566,158.7556,0.3289551,0,0,0.9762778,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,0.6764523,0.7810223,0,5.529967
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8235144,61.20355,44.43105,0.1422578,0.1422578,0,-1,0,0.1422578,578.8889,0.6737694,0,0,0.8235144,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1624164,0.1564835,0.6588115,0,5.377203
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4972374,53.35901,43.75673,1.539318,1.38,0,-1,0,1.38,36.0317,2.220446E-16,0.1593177,0.3132494,0.4972374,1.452632,1.38,0,0,0,4.553689,0,0.9553941,-0.9553941,4.992938,83.21547,0.1624164,1.693249,0.39779,0,5.050926
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,41.42129,41.42129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.061549,3.598295,0,0,0,4.992938,83.21547,0.1624164,0,0,0,3.598295
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,39.11051,39.11051,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.061549,3.598295,0,0.3029121,-0.3029121,4.673641,77.89386,0.1624164,0.3165431,0,0,3.598295
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,37.16978,37.16978,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.398118,3.295383,0,0.6493034,-0.6493034,3.989215,66.48679,0.1624164,0.6785221,0,0,3.295383
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,35.27018,35.27018,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.119566,2.646079,0,1.254933,-1.254933,2.666399,44.4399,0.1624164,1.311405,0,0,2.646079
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,33.30479,33.30479,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.513936,1.391146,0,0.02286623,-0.02286623,2.642296,44.03819,0.1624164,0.02389521,0,0,1.391146
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.66011,31.66011,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.539343,1.36828,0,0.06322395,-0.06322395,2.575652,42.92746,0.1624164,0.06606902,0,0,1.36828
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,30.34436,30.34436,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.609592,1.305056,0,0.09112782,-0.09112782,2.479595,41.3265,0.1624164,0.09522857,0,0,1.305056
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,29.00395,29.00395,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.710845,1.213928,0,0.3108152,-0.3108152,2.151967,35.86605,0.1624164,0.3248019,0,0,1.213928
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.9349,27.9349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056195,0.9031132,0,0,0,2.151967,35.86605,0.1624164,0,0,0,0.9031132
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.98921,26.98921,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.056195,0.9031132,0,0.2013606,-0.2013606,1.939715,32.32851,0.1624164,0.2104219,0,0,0.9031132
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,26.01885,26.01885,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.279929,0.7017525,0,0.2498253,-0.2498253,1.676376,27.93954,0.1624164,0.2610675,0,0,0.7017525
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,25.02382,25.02382,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.557513,0.4519272,0,0.05810964,-0.05810964,1.615123,26.91866,0.1624164,0.06072458,0,0,0.4519272
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,24.19325,24.19325,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.622079,0.3938176,0,0.1402001,-0.1402001,1.467339,24.4556,0.1624164,0.1465091,0,0,0.3938176
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3259885,28.76555,23.37091,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.88166,0,0,0,0.3259885,0,0,0.9397951,0.8928053,4.777857,0.2536175,1.218794,0,1.218794,2.623588,43.72638,0.1648964,0.8362254,0.2607908,1.7,0.5796059
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.813503,38.9771,24.65376,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.813503,0,0,1.452632,1.38,3.559063,1.350532,2.193503,0,2.193503,4.704528,78.40864,0.1642317,0,0.6508024,1.7,2.164035
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.134005,49.63157,28.26384,0.6390457,0.6390457,0,-1,0,0.6390457,177.453,0,0,0,1.134005,0.6726796,0.6390457,0,0,1.36556,3.324685,0.4613258,0,0.4613258,5.14218,85.70283,0.1632303,0.7029502,0.9072043,0,4.45869
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.271368,57.11912,31.9397,0,0,0,0,0,0,0,0.3671335,0,0,1.271368,0,0,0,0,0.9042346,3.739878,0.9042346,0,0.9042346,6.000012,100,0.1613026,0,1.017094,0,5.011246
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.464245,65.93378,35.10571,1.339621,1.339621,0.425,0,0.172125,1.339621,109.303,0.5014867,0,0,1.464245,0.9627585,0.9146206,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,1.473583,1.171396,1.7,6.017934
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.570763,72.96289,38.16482,0.4558564,0.4558564,0,0,0,0.4558564,344.5739,1.090914,0,0,1.570763,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,0.5014421,1.25661,0,6.124452
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.390667,71.57004,41.0759,0.1681365,0.1681365,0,0,0,0.1681365,827.1061,1.213681,0,0,1.390667,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,0.1849502,1.112534,0,5.944356
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.331843,72.28397,42.92617,0,0,0,-1,0,0,0,1.331843,0,0,1.331843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,0,1.065475,0,5.885532
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.120486,67.6058,43.73206,1.037287,1.037287,0,-1,0,1.037287,108.0208,0.02860501,0,0,1.120486,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,1.141016,0.8963888,0,5.674175
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7144244,58.89184,44.57085,0.2854108,0.2854108,0,-1,0,0.2854108,250.3145,0.413992,0,0,0.7144244,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1613026,0.3139518,0.5715395,0,5.268113
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3747536,51.02255,43.89653,0.6737678,0.6737678,0,-1,0,0.6737678,55.62058,0,0,0,0.3747536,0.7092292,0.6737678,0,0,0,4.553689,0,0.3344757,-0.3344757,5.647444,94.12387,0.1613026,0.7411445,0.2998028,0,4.928442
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06341119,42.70393,41.56108,0.6705902,0.6705902,0,-1,0,0.6705902,9.456028,0,0,0,0.06341119,0.7058844,0.6705902,0,0,0.3716396,4.219213,0,0.6424732,-0.6424732,4.970218,82.83679,0.1613026,0.7376491,0.05072895,0,4.282624
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,39.27497,39.27497,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.085499,3.57674,0,0.932459,-0.932459,3.987319,66.45519,0.1613026,0.9744196,0,0,3.57674
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,37.28491,37.28491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121564,2.644281,0,0,0,3.987319,66.45519,0.1613026,0,0,0,2.644281
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,35.40998,35.40998,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.121564,2.644281,0,0.412416,-0.412416,3.552595,59.20979,0.1613026,0.4309747,0,0,2.644281
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,33.41991,33.41991,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.579804,2.231865,0,0.05758567,-0.05758567,3.491894,58.19812,0.1613026,0.06017703,0,0,2.231865
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.7999,31.7999,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.643788,2.174279,0,0.3057366,-0.3057366,3.16962,52.82689,0.1613026,0.3194948,0,0,2.174279
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,30.45949,30.45949,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.983496,1.868543,0,0.03148784,-0.03148784,3.136428,52.2737,0.1613026,0.0329048,0,0,1.868543
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,29.11907,29.11907,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.018482,1.837055,0,0.04615786,-0.04615786,3.087774,51.46279,0.1613026,0.04823496,0,0,1.837055
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,28.05825,28.05825,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.069769,1.790897,0,0.2076787,-0.2076787,2.868861,47.81425,0.1613026,0.2170243,0,0,1.790897
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,27.10434,27.10434,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.300523,1.583218,0,0.2535948,-0.2535948,2.601549,43.35906,0.1613026,0.2650066,0,0,1.583218
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.13398,26.13398,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.582295,1.329624,0,0.1056289,-0.1056289,2.490206,41.50335,0.1613026,0.1103822,0,0,1.329624
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,25.11428,25.11428,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.69966,1.223995,0,0.1412179,-0.1412179,2.341349,39.02241,0.1613026,0.1475727,0,0,1.223995
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,24.28371,24.28371,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.856569,1.082777,0,0.2577098,-0.2577098,2.069699,34.49492,0.1613026,0.2693067,0,0,1.082777
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3910115,29.99607,23.47782,0.0946296,0.0946296,0,0,0,0.0946296,413.2021,0,0,0,0.3910115,0.09961011,0.0946296,0,0,4.142913,0.825067,0.2914014,0,0.2914014,2.346147,39.10237,0.160691,0.1040926,0.3128092,0,1.216079
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7886109,38.62352,24.76889,0.04531958,0.04531958,0,0,0,0.04531958,1740.111,0,0,0,0.7886109,0.04770482,0.04531958,0,0,3.851512,1.087328,0.7409061,0,0.7409061,3.049032,50.8171,0.1591567,0.04985154,0.6308888,0,1.875939
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.148601,50.08612,28.37897,0.2256251,0.2256251,0,-1,0,0.2256251,509.075,0,0,0,1.148601,0.2375001,0.2256251,0,0,3.110606,1.754144,0.9111008,0,0.9111008,3.913378,65.22284,0.1573097,0.2481876,0.9188808,0,2.902745
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.414439,60.77802,32.05483,1.211162,1.211162,0,0,0,1.211162,116.7836,0,0,0,1.414439,1.274908,1.211162,0,0,2.199505,2.574135,0.1395314,0,0.1395314,4.04575,67.42902,0.1570306,1.332279,1.131551,0,3.988574
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.466732,66.18004,35.24551,0.7473525,0.7473525,0,0,0,0.7473525,196.257,0,0,0,1.466732,0.7866869,0.7473525,0,0,2.059973,2.699713,0.6800452,0,0.6800452,4.690897,78.18146,0.1556845,0.8220878,1.173386,0,4.166445
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.493102,70.86929,38.29639,0,0,0,0,0,0,0,0.1131739,0,0,1.493102,0,0,0,0,1.379928,3.311754,1.379928,0,1.379928,6.000012,100,0.1530226,0,1.194482,0,4.804856
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.522431,75.64918,41.24037,0.3047002,0.3047002,0,0,0,0.3047002,499.6487,1.201693,0,0,1.522431,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1530226,0.3351702,1.217944,0,6.076119
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.22871,69.66106,43.09064,0.214542,0.214542,0,-1,0,0.214542,572.7131,1.002877,0,0,1.22871,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1530226,0.2359962,0.9829682,0,5.782399
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.122023,67.87366,43.9212,0.308749,0.308749,0,-1,0,0.308749,363.4094,0.7970238,0,0,1.122023,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1530226,0.3396239,0.8976182,0,5.675712
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8508162,62.17262,44.7271,0.02789109,0.02789109,0,-1,0,0.02789109,3050.495,0.8214572,0,0,0.8508162,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530226,0.0306802,0.680653,0,5.404505
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3331035,50.39361,44.08567,0.5347242,0.5347242,0,-1,0,0.5347242,62.29446,0,0,0,0.3331035,0.5628675,0.5347242,0,0,0,4.553689,0,0.229764,-0.229764,5.75782,95.96346,0.1530226,0.5881966,0.2664828,0,4.886793
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.109021,43.72787,41.75022,0.5129455,0.5129455,0,-1,0,0.5129455,21.25392,0,1.110223E-16,0,0.109021,0.5399427,0.5129455,0,0,0.2552934,4.323925,0,0.4309217,-0.4309217,5.303588,88.39296,0.1530226,0.5642401,0.08721682,0,4.432946
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,39.45589,39.45589,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7340952,3.893003,0,0.9283205,-0.9283205,4.325052,72.08406,0.1530226,0.9700949,0,0,3.893003
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,37.4905,37.4905,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.765562,2.964683,0,0.9537556,-0.9537556,3.319706,55.32832,0.1530226,0.9966746,0,0,2.964683
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,35.59089,35.59089,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.825291,2.010927,0,0.3509381,-0.3509381,2.949785,49.16298,0.1530226,0.3667302,0,0,2.010927
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,33.60905,33.60905,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.215222,1.659989,0,0.1433337,-0.1433337,2.798698,46.64487,0.1530226,0.1497837,0,0,1.659989
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.96437,31.96437,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.374482,1.516655,0,0.03246583,-0.03246583,2.764476,46.0745,0.1530226,0.03392679,0,0,1.516655
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.62396,30.62396,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.410555,1.48419,0,0.1052691,-0.1052691,2.653512,44.22512,0.1530226,0.1100063,0,0,1.48419
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,29.25887,29.25887,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.52752,1.378921,0,0.137628,-0.137628,2.50844,41.80724,0.1530226,0.1438213,0,0,1.378921
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,28.18983,28.18983,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.68044,1.241292,0,0.04065681,-0.04065681,2.465584,41.09298,0.1530226,0.04248636,0,0,1.241292
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.24414,27.24414,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.725615,1.200636,0,0.07817794,-0.07817794,2.383177,39.71953,0.1530226,0.08169595,0,0,1.200636
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,26.27378,26.27378,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.812479,1.122458,0,0.260527,-0.260527,2.108557,35.14255,0.1530226,0.2722507,0,0,1.122458
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,25.25407,25.25407,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.101954,0.8619308,0,0.04665088,-0.04665088,2.059383,34.32298,0.1530226,0.04875017,0,0,0.8619308
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,24.42351,24.42351,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.153788,0.8152799,0,0.1070886,-0.1070886,1.946502,32.44163,0.1530226,0.1119075,0,0,0.8152799
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2601461,27.87534,23.59295,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.62711,0,0,0,0.2601461,0,0,0.8774586,0.8335857,4.272775,0.7081913,1.093732,0,1.093732,2.984107,49.73501,0.1551468,0.9047955,0.2081168,1.7,0.9683374
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7980874,38.95902,24.90869,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7980874,0,0,1.452632,1.38,3.179043,1.69255,2.178087,0,2.178087,5.050422,84.17353,0.1548347,0,0.6384699,1.7,2.490637
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9142209,45.23845,28.49409,0.1674509,0.1674509,0,-1,0,0.1674509,545.9636,0,0,0,0.9142209,0.1762641,0.1674509,0,0,1.000956,3.652829,0.7379568,0,0.7379568,5.750509,95.84163,0.153486,0.184196,0.7313768,0,4.56705
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.001426,51.23946,32.16996,0.5662817,0.5662817,0,0,0,0.5662817,176.8423,0.1423405,0,0,1.001426,0.596086,0.5662817,0,0,0.2629991,4.31699,0.2629991,0,0.2629991,6.000012,100,0.153011,0.6229099,0.8011405,0,5.318415
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.231084,60.30332,35.38531,0.1633472,0.1633472,0,0,0,0.1633472,753.6608,1.059139,0,0,1.231084,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.153011,0.1796819,0.984867,0,5.784773
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.407578,68.65365,38.43619,0.5512372,0.5512372,0,0,0,0.5512372,255.3488,0.827328,0,0,1.407578,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.153011,0.6063609,1.126062,0,5.961267
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.363155,71.15585,41.3555,0.08833058,0.08833058,0,0,0,0.08833058,1543.243,1.270176,0,0,1.363155,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.153011,0.09716364,1.090524,0,5.916844
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.266549,70.85882,43.23043,0.9294448,0.9294448,0,-1,0,0.9294448,136.2694,0.2881857,0,0,1.266549,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.153011,1.022389,1.013239,0,5.820238
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7868709,59.92133,44.03633,1.316814,1.316814,0,-1,0,1.316814,59.75568,0,0,0.06849494,0.7868709,1.38612,1.316814,0,0,0,4.553689,0,0.5992486,-0.5992486,5.368349,89.4723,0.153011,1.448495,0.6294967,0,5.34056
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.50116,54.62715,44.86689,0.8089407,0.8089407,0,-1,0,0.8089407,61.95263,0,0,0,0.50116,0.8515165,0.8089407,0,0,0.6658319,3.95444,0,0.3503565,-0.3503565,4.99904,83.31717,0.153011,0.8898348,0.400928,0,4.4556
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3271311,50.41286,44.21724,0.2354534,0.2354534,0,-1,0,0.2354534,138.9367,0,0,0,0.3271311,0.2478457,0.2354534,0,0,1.055117,3.604084,0.07928541,0,0.07928541,5.074257,84.57078,0.1528683,0.2589988,0.2617049,0,3.931215
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1066557,43.81764,41.8818,0.6418275,0.6418275,0,-1,0,0.6418275,16.6175,0,0,0,0.1066557,0.6756079,0.6418275,0,0,0.9758314,3.675441,0,0.5689521,-0.5689521,4.474529,74.57533,0.1528683,0.7060102,0.08532456,0,3.782096
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,39.57102,39.57102,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.608001,3.106488,0,0.9810242,-0.9810242,3.440439,57.34053,0.1528683,1.02517,0,0,3.106488
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,37.63029,37.63029,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.698027,2.125464,0,0.6647823,-0.6647823,2.739697,45.66151,0.1528683,0.6946975,0,0,2.125464
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.73069,35.73069,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.436674,1.460682,0,0.4152553,-0.4152553,2.301979,38.36624,0.1528683,0.4339418,0,0,1.460682
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.72418,33.72418,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.898069,1.045427,0,0.07661907,-0.07661907,2.221215,37.02018,0.1528683,0.08006693,0,0,1.045427
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,32.0795,32.0795,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.983202,0.9688076,0,0.1584718,-0.1584718,2.054171,34.23612,0.1528683,0.165603,0,0,0.9688076
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.71441,30.71441,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.159281,0.8103358,0,0.2208545,-0.2208545,1.82137,30.35611,0.1528683,0.2307929,0,0,0.8103358
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,29.374,29.374,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.404675,0.5894814,0,0.1700969,-0.1700969,1.642072,27.36782,0.1528683,0.1777513,0,0,0.5894814
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,28.31318,28.31318,0.4406059,0.3984152,0,-1,0,0.3984152,0,0,0.04219067,0.08625125,0,0.4193844,0.3984152,0,0,4.593672,0.4193844,0,0.4193844,-0.4193844,1.200002,20,0.1528683,0.4846665,0,0,0.4193844
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,27.33459,27.33459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528683,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,26.36423,26.36423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528683,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,25.3692,25.3692,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1547882,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.53864,24.53864,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1562074,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3132323,28.89562,23.70807,1.090652,1.090652,1.7,0,0.5202,1.090652,28.71975,0,0,0,0.3132323,0,0,0.6093485,0.5788811,2.299654,2.484,0.8921134,0,0.8921134,4.664701,77.74487,0.1577376,1.199717,0.2505859,1.7,2.797232
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7008147,37.20378,24.99915,0.7926232,0.7926232,1.464013,0,0.4557756,0.7926232,88.41713,0,0,0,0.7008147,0,0,0.6713899,0.6378204,1.407541,3.286902,1.338635,0,1.338635,5.934642,98.91051,0.1588926,0.8718855,0.5606518,1.7,3.987717
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8964283,45.00302,28.60922,0.5013753,0.5013753,0,-1,0,0.5013753,178.7939,0.2997591,0,0,0.8964283,0.5277635,0.5013753,0,0,0.06890581,4.491674,0.06890581,0,0.06890581,6.000012,100,0.1587711,0.5515128,0.7171426,0,5.388102
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.250922,57.04755,32.28508,0,0,0,0,0,0,0,1.250922,0,0,1.250922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,0,1.000738,0,5.804611
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.451146,66.11726,35.5251,1.026769,1.026769,0,0,0,1.026769,141.3314,0.3703374,0,0,1.451146,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,1.129445,1.160917,0,6.004835
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.277433,65.36213,38.57599,0.730258,0.730258,0,0,0,0.730258,174.929,0.5087404,0,0,1.277433,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,0.8032839,1.021947,0,5.831122
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.40562,72.53719,41.4953,0.2441236,0.2441236,0,0,0,0.2441236,575.7819,1.148647,0,0,1.40562,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,0.268536,1.124496,0,5.959309
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.296413,71.84721,43.36201,1.195365,1.195365,0,-1,0,1.195365,108.4533,0.03813378,0,0,1.296413,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,1.314901,1.03713,0,5.850101
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.053387,66.43291,44.17612,0.6899396,0.6899396,0,-1,0,0.6899396,152.6782,0.327135,0,0,1.053387,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,0.7589335,0.8427097,0,5.607076
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.768566,60.59426,45.00669,0,0,0,-1,0,0,0,0.768566,0,0,0.768566,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1587711,0,0.6148528,0,5.322255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4082739,52.17992,44.35704,0.9313538,0.9313538,0,-1,0,0.9313538,43.83661,0,1.110223E-16,0,0.4082739,0.9803724,0.9313538,0,0,0,4.553689,0,0.5720985,-0.5720985,5.396967,89.94927,0.1587711,1.024489,0.3266191,0,4.961963
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07655714,43.38264,41.99693,1.885622,1.38,0,-1,0,1.38,5.547618,0,0.5056217,0.6941839,0.07655714,1.452632,1.38,0,0,0.635665,3.981591,0,1.376074,-1.376074,3.946457,65.77416,0.1587711,2.074184,0.06124571,0,4.058147
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164637,2.605516,0,0,0,3.946457,65.77416,0.1587711,0,0,0,2.605516
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,37.74542,37.74542,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.164637,2.605516,0,1.143689,-1.143689,2.740904,45.68164,0.1587711,1.195155,0,0,2.605516
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.84582,35.84582,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.435402,1.461827,0,1.065899,-1.065899,1.617347,26.95573,0.1587711,1.113865,0,0,1.461827
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.83931,33.83931,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.619734,0.3959282,0,0.1491964,-0.1491964,1.460081,24.33463,0.1587711,0.1559103,0,0,0.3959282
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,32.16996,32.16996,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.785508,0.2467317,0,0.1114248,-0.1114248,1.342628,22.3771,0.1587711,0.1164389,0,0,0.2467317
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.82954,30.82954,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0.01101935,0,0.1335511,0.1268736,0,0,4.909313,0.1353069,0,0.1335511,-0.1335511,1.201853,20.03085,0.1587711,0.1395609,0,0,0.1353069
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,29.46446,29.46446,0.1165121,0.001668007,0,-1,0,0.001668007,0,0,0.1148441,0.1264953,0,0.001755797,0.001668007,0,0,5.057703,0.001755797,0,0.001755797,-0.001755797,1.200002,20,0.1587711,0.1281633,0,0,0.001755797
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,28.40364,28.40364,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587711,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,27.43328,27.43328,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587711,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,26.46291,26.46291,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1587711,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.44321,25.44321,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1599956,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.60443,24.60443,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1613797,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09524918,25.31839,23.77386,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.95843,0,0,0,0.09524918,0,0,1.318369,1.25245,2.299654,2.484,1.3477,0,1.3477,5.096908,84.9483,0.163176,0.4197944,0.07619934,1.7,2.579249
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3005364,30.11129,25.09783,0.06960382,0.06960382,0,0,0,0.06960382,431.7815,0,0,0,0.3005364,0.07326718,0.06960382,0,0,0.9519549,3.696929,0.2272693,0,0.2272693,5.312515,88.54174,0.1627834,0.0765642,0.2404291,0,3.997466
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6915398,41.03278,28.69968,0,0,0,-1,0,0,0,0,0,0,0.6915398,0,0,0,0,0.7246856,3.901472,0.6915398,0,0.6915398,5.968567,99.47592,0.1616002,0,0.5532318,0,4.593012
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.255346,57.29137,32.40021,0,0,0,0,0,0,0,1.2222,0,0,1.255346,0,0,0,0,0.03314581,4.523858,0.03314581,0,0.03314581,6.000012,100,0.1615439,0,1.004277,0,5.779204
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.328188,63.03912,35.64023,1.500569,1.500569,0.425,0,0.172125,1.500569,88.5123,0.1960104,0,0,1.328188,1.132177,1.075568,0,0,0,4.553689,0,0,0,6.000012,100,0.1615439,1.650625,1.06255,1.7,5.881876
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.39103,68.52584,38.69112,0.1732485,0.1732485,0,0,0,0.1732485,802.9106,1.208663,0,0,1.39103,0.1823668,0.1732485,0,0,0,4.553689,0,0,0,6.000012,100,0.1615439,0.1905733,1.112824,0,5.944719
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9638867,61.27647,41.63509,0.1304852,0.1304852,0,0,0,0.1304852,738.6945,0.8265339,0,0,0.9638867,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1615439,0.1435337,0.7711094,0,5.517576
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8455027,60.63855,43.48536,0.613594,0.613594,0,-1,0,0.613594,137.7951,0.1996143,0,0,0.8455027,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1615439,0.6749534,0.6764022,0,5.399192
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8093876,60.74895,44.31592,0,0,0,-1,0,0,0,0.8093876,0,0,0.8093876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1615439,0,0.6475101,0,5.363077
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4088871,52.99908,45.12182,0.8216715,0.8216715,0,-1,0,0.8216715,49.76284,0,0,0,0.4088871,0.8649174,0.8216715,0,0,0,4.553689,0,0.4560303,-0.4560303,5.519314,91.98838,0.1615439,0.9038387,0.3271097,0,4.962576
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05331762,45.45003,44.47217,0.2470686,0.2470686,0,-1,0,0.2470686,21.58009,0,0,0,0.05331762,0.2600722,0.2470686,0,0,0.5067004,4.097659,0,0.2067546,-0.2067546,5.301375,88.35608,0.1615439,0.2717755,0.0426541,0,4.150976
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04047048,42.86687,42.13672,0,0,0,-1,0,0,0,0,0,0,0.04047048,0,0,0,0,0.7364277,3.890904,0.04047048,0,0.04047048,5.339769,88.99597,0.1614753,0,0.03237639,0,3.931375
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.85062,39.85062,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6959572,3.927327,0,0.5413415,-0.5413415,4.769145,79.48559,0.1614753,0.5657019,0,0,3.927327
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.88522,37.88522,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.297448,3.385986,0,1.138,-1.138,3.569588,59.49301,0.1614753,1.18921,0,0,3.385986
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.561892,2.247986,0,0,0,3.569588,59.49301,0.1614753,0,0,0,2.247986
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.95443,33.95443,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.561892,2.247986,0,0.2107978,-0.2107978,3.347387,55.78968,0.1614753,0.2202837,0,0,2.247986
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,32.28508,32.28508,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.796112,2.037188,0,0.2003735,-0.2003735,3.136175,52.26948,0.1614753,0.2093903,0,0,2.037188
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.94467,30.94467,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.018749,1.836815,0,0.1216705,-0.1216705,3.007923,50.13195,0.1614753,0.1271456,0,0,1.836815
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,29.57958,29.57958,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.153939,1.715144,0,0.01513585,-0.01513585,2.991969,49.86604,0.1614753,0.01581697,0,0,1.715144
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,28.49409,28.49409,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.170756,1.700008,0,0.1854468,-0.1854468,2.796491,46.60808,0.1614753,0.1937919,0,0,1.700008
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,27.52373,27.52373,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.376808,1.514562,0,0.06593316,-0.06593316,2.726991,45.44976,0.1614753,0.06890015,0,0,1.514562
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,26.5287,26.5287,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.450067,1.448629,0,0.1662099,-0.1662099,2.55179,42.52975,0.1614753,0.1736893,0,0,1.448629
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.53367,25.53367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.634745,1.282419,0,0,0,2.55179,42.52975,0.1614753,0,0,0,1.282419
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.67843,24.67843,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.634745,1.282419,0,0.09345321,-0.09345321,2.453282,40.88795,0.1614753,0.0976586,0,0,1.282419
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1512999,26.31569,23.84787,0.4188426,0.4188426,0,0,0,0.4188426,36.12332,0,0,0,0.1512999,0.440887,0.4188426,0,0,3.738582,1.188965,0,0.2895871,-0.2895871,2.14803,35.80043,0.1614753,0.4607269,0.1210399,0,1.340265
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5314931,34.25392,25.16362,0.8651401,0.8651401,0,0,0,0.8651401,61.43433,1.110223E-16,0,0,0.5314931,0.9106739,0.8651401,0,0,4.060345,0.8993783,0,0.3791808,-0.3791808,1.748339,29.13892,0.1614753,0.9516542,0.4251945,0,1.430871
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.079959,49.07384,28.79836,0.6186438,0.6186438,0,-1,0,0.6186438,174.5687,0,0,0,1.079959,0.651204,0.6186438,0,0,4.481657,0.5201975,0.4287547,0,0.4287547,2.155091,35.91811,0.1607514,0.6805082,0.863967,0,1.600156
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.133925,54.57471,32.49889,0.9870489,0.9870489,1.7,0,0.5202,0.9870489,114.8804,0,0,0,1.133925,0,0,0.7129511,0.6773036,4.052902,0.9060768,1.811229,0,1.811229,3.873374,64.5561,0.1617323,1.085754,0.9071403,1.7,2.040002
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.303089,62.51329,35.73069,0,0,0.9879842,0,0.3258197,0,0,0,0,0,1.303089,0,0,0.9879842,0.938585,2.241673,2.536183,2.241673,0,2.241673,6.000012,100,0.1598088,0,1.042471,1.7,3.839271
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.082277,60.78528,38.80624,0,0,0,0,0,0,0,1.082277,0,0,1.082277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1598088,0,0.8658218,0,5.635966
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8668073,59.15743,41.75022,0.2074977,0.2074977,0,0,0,0.2074977,417.7431,0.6483887,0,0,0.8668073,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1598088,0.2282475,0.6934459,0,5.420496
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8119362,60.00041,43.60049,0.8984763,0.8984763,0,-1,0,0.8984763,90.36813,0,0,0,0.8119362,0.9457645,0.8984763,0,0,0,4.553689,0,0.1338283,-0.1338283,5.858944,97.64888,0.1598088,0.9883239,0.6495489,0,5.365625
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6269584,56.82307,44.43105,0.9506378,0.9506378,0,-1,0,0.9506378,65.95135,0,0,0,0.6269584,1.000671,0.9506378,0,0,0.1486982,4.41986,0,0.3737129,-0.3737129,5.465016,91.08343,0.1598088,1.045702,0.5015668,0,5.046819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2838297,50.61977,45.23695,0,0,0,-1,0,0,0,0,0,0,0.2838297,0,0,0,0,0.5639347,4.046148,0.2838297,0,0.2838297,5.734281,95.57116,0.1593551,0,0.2270638,0,4.329978
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3114597,50.48906,44.5873,0.9607304,0.9607304,0,-1,0,0.9607304,32.41905,0,0,0,0.3114597,1.011295,0.9607304,0,0,0.280105,4.301594,0,0.6998354,-0.6998354,4.99659,83.27633,0.1593551,1.056803,0.2491678,0,4.613054
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09308862,43.96773,42.27652,0.8939182,0.8939182,0,-1,0,0.8939182,10.41355,0,1.110223E-16,0,0.09308862,0.9409665,0.8939182,0,0,1.0577,3.601759,0,0.8478779,-0.8478779,4.102848,68.38066,0.1593551,0.9833099,0.0744709,0,3.694848
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.96574,39.96574,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,1.999786,2.753881,0,0.5166909,-0.5166909,3.558208,59.30335,0.1593551,0.539942,0,0,2.753881
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,38.00035,38.00035,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.573887,2.23719,0,0.4410936,-0.4410936,3.093255,51.55414,0.1593551,0.4609428,0,0,2.23719
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,36.05963,36.05963,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.063991,1.796097,0,0.4529392,-0.4529392,2.615815,43.59682,0.1593551,0.4733215,0,0,1.796097
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,34.04489,34.04489,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.567257,1.343158,0,0.1398869,-0.1398869,2.468361,41.13927,0.1593551,0.1461818,0,0,1.343158
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,32.38376,32.38376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722687,1.203271,0,0,0,2.468361,41.13927,0.1593551,0,0,0,1.203271
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,31.01868,31.01868,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.722687,1.203271,0,0.01269059,-0.01269059,2.454984,40.91632,0.1593551,0.01326167,0,0,1.203271
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.67004,29.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736788,1.19058,0,0,0,2.454984,40.91632,0.1593551,0,0,0,1.19058
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736788,1.19058,0,0,0,2.454984,40.91632,0.1593551,0,0,0,1.19058
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.58952,27.58952,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.736788,1.19058,0,0.2230443,-0.2230443,2.219875,36.99784,0.1593551,0.2330813,0,0,1.19058
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.59449,26.59449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984615,0.9675358,0,0,0,2.219875,36.99784,0.1593551,0,0,0,0.9675358
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.59946,25.59946,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,3.984615,0.9675358,0,0.1164664,-0.1164664,2.097108,34.95173,0.1593551,0.1217074,0,0,0.9675358
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.74422,24.74422,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.114022,0.8510693,0,0.042687,-0.042687,2.052112,34.2018,0.1593551,0.04460791,0,0,0.8510693
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.31689,29.17036,23.91366,0.3396381,0.3396381,0,0,0,0.3396381,93.30228,0,0,0,0.31689,0.3575137,0.3396381,0,0,4.161452,0.8083823,0,0.04062369,-0.04062369,2.009291,33.48812,0.1593551,0.3736019,0.253512,0,1.125272
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.694847,37.34029,25.2294,1.317157,1.317157,1.7,0,0.5202,1.317157,52.75354,0,0,0,0.694847,0,0,0.382843,0.3637008,4.206589,0.7677587,1.058548,0,1.058548,3.013518,50.22519,0.1608166,1.448873,0.5558776,1.7,1.462606
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9933499,47.3004,28.86415,0.1921329,0.1921329,0,-1,0,0.1921329,517.0118,0,0,0,0.9933499,0.2022452,0.1921329,0,0,3.148041,1.720452,0.7911047,0,0.7911047,3.764025,62.73363,0.1595673,0.2113462,0.7946799,0,2.713802
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.182073,55.7912,32.58935,0.07636297,0.07636297,0,0,0,0.07636297,1547.966,0,0,0,1.182073,0.08038208,0.07636297,0,0,2.356937,2.432446,1.101691,0,1.101691,4.809181,80.15286,0.1578595,0.08399928,0.9456583,0,3.614519
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.310405,62.82006,35.82937,0.8819956,0.8819956,0,0,0,0.8819956,148.5727,0,0,0,1.310405,0.9284164,0.8819956,0,0,1.255246,3.423968,0.3819882,0,0.3819882,5.171567,86.19261,0.1572759,0.9701951,1.048324,0,4.734372
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.480093,71.3161,38.92137,1.197522,1.197522,0,0,0,1.197522,123.5963,0,0,0,1.480093,1.26055,1.197522,0,0,0.8732578,3.767757,0.2195433,0,0.2195433,5.379844,89.66389,0.1569424,1.317275,1.184075,0,5.24785
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.171852,66.66639,41.86535,0.2093951,0.2093951,0,0,0,0.2093951,559.637,0.2977221,0,0,1.171852,0.2204159,0.2093951,0,0,0.6537145,3.965346,0.6537145,0,0.6537145,6.000012,100,0.1559577,0.2303346,0.9374819,0,5.137198
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7457436,58.63856,43.71561,0.3988163,0.3988163,0,-1,0,0.3988163,186.9892,0.3259369,0,0,0.7457436,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1559577,0.438698,0.5965949,0,5.299433
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6672546,57.8246,44.54618,0,0,0,-1,0,0,0,0.6672546,0,0,0.6672546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559577,0,0.5338036,0,5.220943
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.728809,60.08113,45.35207,0,0,0,-1,0,0,0,0.728809,0,0,0.728809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559577,0,0.5830472,0,5.282498
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3029324,50.44933,44.71065,0,0,0,-1,0,0,0,0.3029324,0,0,0.3029324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559577,0,0.2423459,0,4.856621
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1671563,45.45748,42.39165,0,0,0,-1,0,0,0,0.1671563,0,0,0.1671563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559577,0,0.1337251,0,4.720845
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,40.08087,40.08087,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1559577,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,38.11548,38.11548,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1559577,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,36.17476,36.17476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1559577,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,34.13535,34.13535,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1559577,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,32.47422,32.47422,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1559577,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,31.13381,31.13381,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1559577,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.76872,29.76872,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1559577,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.65856,28.65856,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1559577,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.66353,27.66353,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1559577,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.6685,26.6685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559577,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.67347,25.67347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1559577,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.81823,24.81823,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1559577,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.316773,29.24476,23.98767,0,0,0,0,0,0,0,0,0,0,0.316773,0,0,0,0,1.820192,2.915516,0.316773,0,0.316773,4.573744,76.22891,0.155485,0,0.2534184,0,3.23229
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7185254,37.89459,25.32808,0.6901987,0.6901987,0,0,0,0.6901987,104.1041,0,0,0,0.7185254,0.7265249,0.6901987,0,0,1.503419,3.200612,0,0.007999627,-0.007999627,4.565311,76.08837,0.155485,0.7592186,0.5748203,0,3.919137
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.06041,48.83172,28.95461,0.008055403,0.008055403,0,-1,0,0.008055403,13163.95,0,0,0,1.06041,0.008479372,0.008055403,0,0,1.512307,3.192613,1.05193,0,1.05193,5.56326,92.72082,0.1539356,0.008860944,0.8483276,0,4.253022
