Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.00669,45.00669,0.3674444,0.1921196,0,-1,0,0.1921196,0,0,0.1753248,0.2120692,0,0.2022312,0.1921196,0,0,4.834953,0.2022312,0,0.2022312,-0.2022312,1.200002,20,0.1346669,0.4041889,0,0,0.2022312
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.9015,42.9015,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,40.70585,40.70585,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.92137,38.92137,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,37.56451,37.56451,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.12542,36.12542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.76033,34.76033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.72418,33.72418,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.65514,32.65514,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.96934,30.96934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346669,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.117807,32.12791,30.13877,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.57257,0,0,0,0.117807,0,0,1.065693,1.012409,5.059654,0,1.130216,0,1.130216,2.272219,37.87024,0.1355224,0.6977373,0.09424561,1.7,0.117807
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2670094,36.38539,31.75879,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,141.6112,0,0,0,0.2670094,0,0,1.452632,1.38,3.929439,1.017194,1.647009,0,1.647009,3.834709,63.9117,0.1361262,0.2074062,0.2136075,1.7,1.284204
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7865499,50.63238,35.71424,0.2085097,0.2085097,0,-1,0,0.2085097,377.2245,0,0,0,0.7865499,0.2194839,0.2085097,0,0,2.282429,2.499503,0.567066,0,0.567066,4.372675,72.87778,0.1358071,0.2293607,0.6292399,0,3.286052
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9131396,57.99377,39.80128,0.5136897,0.5136897,0,0,0,0.5136897,177.7609,0,0,0,0.9131396,0.540726,0.5136897,0,0,1.715363,3.009862,0.3724136,0,0.3724136,4.725978,78.76614,0.1355982,0.5650586,0.7305117,0,3.923002
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.163645,68.22461,43.32089,0.2155554,0.2155554,0,0,0,0.2155554,539.8358,0,0,0,1.163645,0.2269004,0.2155554,0,0,1.34295,3.345034,0.9367447,0,0.9367447,5.614652,93.57735,0.1350759,0.2371109,0.9309161,0,4.508679
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.192138,72.6769,46.32244,0.3324355,0.3324355,0,0,0,0.3324355,358.6073,0.436001,0,0,1.192138,0.3499321,0.3324355,0,0,0.4062049,4.188105,0.4062049,0,0.4062049,6.000012,100,0.1348506,0.365679,0.9537104,0,5.380242
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.212904,76.77264,49.12661,0,0,0,0,0,0,0,1.212904,0,0,1.212904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348506,0,0.9703234,0,5.766593
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.162814,77.59807,50.92754,0.5308849,0.5308849,0,-1,0,0.5308849,219.0332,0.6039879,0,0,1.162814,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1348506,0.5839735,0.9302514,0,5.716503
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9345248,72.2644,51.66765,0.1035612,0.1035612,0,-1,0,0.1035612,902.3885,0.8255129,0,0,0.9345248,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1348506,0.1139174,0.7476198,0,5.488214
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6708188,66.49738,52.3173,0.9924552,0.9924552,0,-1,0,0.9924552,67.59185,0,2.220446E-16,0,0.6708188,1.04469,0.9924552,0,0,0,4.553689,0,0.3738708,-0.3738708,5.605917,93.43177,0.1348506,1.091701,0.536655,0,5.224508
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4148251,60.04933,51.66765,0.5018173,0.5018173,0,-1,0,0.5018173,82.66457,0,0,0,0.4148251,0.5282287,0.5018173,0,0,0.4154121,4.179818,0,0.1134036,-0.1134036,5.48638,91.43948,0.1348506,0.551999,0.3318601,0,4.594643
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09075256,51.26624,49.53778,0.5786557,0.5786557,0,-1,0,0.5786557,15.68334,0,0,0,0.09075256,0.6091112,0.5786557,0,0,0.541416,4.066414,0,0.5183586,-0.5183586,4.939981,82.33286,0.1348506,0.6365212,0.07260205,0,4.157167
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,47.41615,47.41615,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.11737,3.548056,0,1.203979,-1.203979,3.670876,61.18115,0.1348506,1.258158,0,0,3.548056
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,45.28629,45.28629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.455125,2.344077,0,0,0,3.670876,61.18115,0.1348506,0,0,0,2.344077
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,43.1811,43.1811,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.455125,2.344077,0,1.018422,-1.018422,2.597366,43.28934,0.1348506,1.064251,0,0,2.344077
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.01012,41.01012,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.586704,1.325655,0,0.06407652,-0.06407652,2.529823,42.16363,0.1348506,0.06695997,0,0,1.325655
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.20097,39.20097,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.657901,1.261579,0,0.1509793,-0.1509793,2.370677,39.5112,0.1348506,0.1577734,0,0,1.261579
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.83588,37.83588,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.825655,1.110599,0,0.08959783,-0.08959783,2.276232,37.93713,0.1348506,0.09362973,0,0,1.110599
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,36.40501,36.40501,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.925208,1.021001,0,0.1225889,-0.1225889,2.147012,35.78347,0.1348506,0.1281054,0,0,1.021001
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.03992,35.03992,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.061419,0.8984125,0,0.09203864,-0.09203864,2.049995,34.16652,0.1348506,0.09618037,0,0,0.8984125
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.99555,33.99555,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.163683,0.8063738,0,0.2917386,-0.2917386,1.742476,29.0412,0.1348506,0.3048668,0,0,0.8063738
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487837,0.5146352,0,0,0,1.742476,29.0412,0.1348506,0,0,0,0.5146352
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.05483,32.05483,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.487837,0.5146352,0,0.1200823,-0.1200823,1.615898,26.93157,0.1348506,0.125486,0,0,0.5146352
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.26538,31.26538,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.621262,0.3945529,0,0.07261859,-0.07261859,1.539351,25.6558,0.1348506,0.07588643,0,0,0.3945529
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1307165,32.64887,30.43482,0.07013367,0.07013367,0,0,0,0.07013367,186.382,0,0,0,0.1307165,0.07382492,0.07013367,0,0,4.70195,0.3219343,0.05689163,0,0.05689163,1.593323,26.55533,0.1348191,0.07714704,0.1045732,0,0.4526509
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2912062,37.09819,32.03016,1.012401,1.012401,0.425,0,0.172125,1.012401,28.76393,1.110223E-16,0,0,0.2912062,0.6183165,0.5874007,0,0,4.645058,0.3731368,0,0.3271103,-0.3271103,1.248519,20.8086,0.1348191,1.113641,0.2329649,1.7,0.664343
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6944273,49.04525,36.01028,0.8233266,0.7034312,0,-1,0,0.7034312,98.72001,0,0.1198955,0.7299929,0.6944273,0.7404538,0.7034312,0,0,5.008514,0.04602653,0,0.04602653,-0.04602653,1.200002,20,0.1348191,0.9056593,0.5555419,0,0.7404538
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8469417,56.84848,40.10554,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,234.7894,0,0,0,0.8469417,0,0,1.339276,1.272312,5.059654,0,2.119254,0,2.119254,3.210503,53.50828,0.1352302,0.3967965,0.6775534,1.7,0.8469417
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4824726,52.88857,43.60049,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4824726,0,0,1.452632,1.38,2.940401,1.907328,1.862473,0,1.862473,4.9774,82.9565,0.135472,0,0.3859781,1.7,2.389801
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.743785,61.78748,46.57736,0.197552,0.197552,0,0,0,0.197552,376.501,0,0,0,0.743785,0.2079494,0.197552,0,0,1.077928,3.583554,0.5358356,0,0.5358356,5.485738,91.42879,0.1351794,0.2173072,0.595028,0,4.327339
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.565127,60.88237,49.39799,0.9152452,0.9152452,0,0,0,0.9152452,61.74596,0,1.110223E-16,0,0.565127,0.963416,0.9152452,0,0,0.5420923,4.065806,0,0.3982891,-0.3982891,5.065905,84.43157,0.1351794,1.00677,0.4521016,0,4.630933
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3084526,57.32455,51.20714,0,0,0,-1,0,0,0,0,0,0,0.3084526,0,0,0,0,0.9846357,3.667517,0.3084526,0,0.3084526,5.358529,89.30862,0.1350116,0,0.2467621,0,3.975969
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2399177,56.63388,51.8979,0.5429837,0.5429837,0,-1,0,0.5429837,44.18507,0,1.110223E-16,0,0.2399177,0.5715618,0.5429837,0,0,0.6761831,3.945124,0,0.3316441,-0.3316441,5.008945,83.48225,0.1350116,0.5972821,0.1919342,0,4.185042
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1844,56.22696,52.59689,0,0,0,-1,0,0,0,0,0,0,0.1844,0,0,0,0,1.044677,3.61348,0.1844,0,0.1844,5.183882,86.39786,0.1349115,0,0.14752,0,3.79788
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05817674,53.01883,51.8979,0.5775134,0.5775134,0,-1,0,0.5775134,10.07366,0,1.110223E-16,0,0.05817674,0.6079088,0.5775134,0,0,0.8602765,3.77944,0,0.5497321,-0.5497321,4.604414,76.74007,0.1349115,0.6352648,0.04654139,0,3.837617
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04748875,50.66896,49.76804,0,0,0,-1,0,0,0,0,0,0,0.04748875,0,0,0,0,1.47109,3.229708,0.04748875,0,0.04748875,4.649465,77.49094,0.1348857,0,0.037991,0,3.277197
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,47.68752,47.68752,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.423601,3.272448,0,0.8291042,-0.8291042,3.775513,62.92509,0.1348857,0.866414,0,0,3.272448
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,45.54121,45.54121,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.344828,2.443344,0,0.225918,-0.225918,3.537374,58.95612,0.1348857,0.2360843,0,0,2.443344
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,43.46069,43.46069,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.595848,2.217426,0,0.2251015,-0.2251015,3.300096,55.0015,0.1348857,0.2352311,0,0,2.217426
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845961,1.992324,0,0,0,3.300096,55.0015,0.1348857,0,0,0,1.992324
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,39.48056,39.48056,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.845961,1.992324,0,0.2259848,-0.2259848,3.061888,51.03136,0.1348857,0.2361541,0,0,1.992324
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.11548,38.11548,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.097055,1.766339,0,0.07959722,-0.07959722,2.977985,49.63298,0.1348857,0.08317909,0,0,1.766339
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,36.6846,36.6846,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.185497,1.686742,0,0.3655135,-0.3655135,2.5927,43.21157,0.1348857,0.3819616,0,0,1.686742
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.31952,35.31952,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.591623,1.321229,0,0.09381573,-0.09381573,2.493809,41.5634,0.1348857,0.09803744,0,0,1.321229
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.27515,34.27515,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.695862,1.227413,0,0.1898198,-0.1898198,2.293721,38.22861,0.1348857,0.1983617,0,0,1.227413
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.21433,33.21433,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.906773,1.037593,0,0.1667609,-0.1667609,2.11794,35.29893,0.1348857,0.1742651,0,0,1.037593
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.33442,32.33442,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.092063,0.8708321,0,0.1112179,-0.1112179,2.000706,33.34504,0.1348857,0.1162227,0,0,0.8708321
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,31.54498,31.54498,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.215639,0.7596143,0,0.3550726,-0.3550726,1.626427,27.10706,0.1348857,0.3710509,0,0,0.7596143
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.299568,35.86394,30.68974,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,64.0337,0,0,0,0.299568,0,0,1.232171,1.170563,4.610164,0.4045416,1.470131,0,1.470131,3.021115,50.35182,0.1356391,0.5146115,0.2396544,1.7,0.7041096
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7150809,45.42217,32.30975,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,261.9013,0,0,0,0.7150809,0,0,1.426966,1.355617,3.140033,1.727659,2.070698,0,2.070698,4.985552,83.09237,0.1360589,0.3003379,0.5720647,1.7,2.44274
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9925889,55.7697,36.28988,0.6179077,0.6179077,0,-1,0,0.6179077,160.6371,0,0,0,0.9925889,0.6504292,0.6179077,0,0,1.069335,3.591288,0.3421597,0,0.3421597,5.310153,88.50238,0.1358745,0.6796985,0.7940711,0,4.583877
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.0928,62.87825,40.36047,0.6649783,0.6649783,0,0,0,0.6649783,164.3362,0,0,0,1.0928,0.6999772,0.6649783,0,0,0.7271749,3.899231,0.3928226,0,0.3928226,5.682817,94.71343,0.1356635,0.7314761,0.8742398,0,4.992031
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.260354,71.49292,43.87186,0.2922839,0.2922839,0,0,0,0.2922839,431.209,0.6183348,0,0,1.260354,0.3076672,0.2922839,0,0,0.3343524,4.252772,0.3343524,0,0.3343524,6.000012,100,0.1354845,0.3215123,1.008283,0,5.513126
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.255071,75.07712,46.83229,0.6585307,0.6585307,0,0,0,0.6585307,190.5866,0.5618809,0,0,1.255071,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1354845,0.7243838,1.004057,0,5.80876
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.256178,78.68876,49.63647,1.065833,1.065833,0,0,0,1.065833,117.8588,0.1342483,0,0,1.256178,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1354845,1.172416,1.004942,0,5.809866
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.226778,80.12403,51.43739,1.243136,1.243136,0,-1,0,1.243136,98.6841,0,0,0,1.226778,1.308564,1.243136,0,0,0,4.553689,0,0.08178657,-0.08178657,5.913801,98.56316,0.1354845,1.36745,0.9814221,0,5.780467
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.117105,77.7871,52.12816,0.1673711,0.1673711,0,-1,0,0.1673711,667.442,0.8500507,0,0,1.117105,0.1761801,0.1673711,0,0,0.09087397,4.471902,0.09087397,0,0.09087397,6.000012,100,0.1354359,0.1841082,0.8936838,0,5.589007
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8045177,70.24976,52.77781,0.9493295,0.9493295,0,-1,0,0.9493295,84.7459,1.110223E-16,0,0,0.8045177,0.9992942,0.9493295,0,0,0,4.553689,0,0.1947765,-0.1947765,5.7947,96.57813,0.1354359,1.044262,0.6436142,0,5.358207
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4187747,60.62318,52.12816,0.3908437,0.3908437,0,-1,0,0.3908437,107.1463,0,0,0,0.4187747,0.4114144,0.3908437,0,0,0.2164183,4.358912,0.00736029,0,0.00736029,5.801682,96.69451,0.1354319,0.4299281,0.3350198,0,4.777687
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1140399,52.19179,50.00652,0.3873182,0.3873182,0,-1,0,0.3873182,29.44347,0,0,0,0.1140399,0.4077034,0.3873182,0,0,0.209058,4.365537,0,0.2936634,-0.2936634,5.492134,91.53538,0.1354319,0.42605,0.09123194,0,4.479577
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,47.91777,47.91777,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5353507,4.071873,0,0.869554,-0.869554,4.575543,76.2589,0.1354319,0.9086839,0,0,4.071873
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,45.77147,45.77147,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.501522,3.202319,0,0.5318877,-0.5318877,4.014884,66.9146,0.1354319,0.5558227,0,0,3.202319
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,43.69094,43.69094,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.092508,2.670432,0,1.071398,-1.071398,2.885532,48.0921,0.1354319,1.119611,0,0,2.670432
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.51175,41.51175,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.28295,1.599034,0,0.1588097,-0.1588097,2.718132,45.3021,0.1354319,0.1659562,0,0,1.599034
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,39.71082,39.71082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.459405,1.440224,0,0,0,2.718132,45.3021,0.1354319,0,0,0,1.440224
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,38.3704,38.3704,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.459405,1.440224,0,0.07089178,-0.07089178,2.643405,44.05667,0.1354319,0.07408191,0,0,1.440224
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.93953,36.93953,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.538174,1.369332,0,0.31054,-0.31054,2.316067,38.60105,0.1354319,0.3245142,0,0,1.369332
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,35.59089,35.59089,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.883219,1.058792,0,0.2202018,-0.2202018,2.083954,34.7325,0.1354319,0.2301108,0,0,1.058792
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,34.55474,34.55474,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.127887,0.8385904,0,0.1631762,-0.1631762,1.911952,31.8658,0.1354319,0.1705192,0,0,0.8385904
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,33.4857,33.4857,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.309194,0.6754143,0,0.1124798,-0.1124798,1.793387,29.88973,0.1354319,0.1175414,0,0,0.6754143
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.58935,32.58935,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.434172,0.5629345,0,0.125822,-0.125822,1.660759,27.67927,0.1354319,0.131484,0,0,0.5629345
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.7999,31.7999,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.573974,0.4371125,0,0.02903298,-0.02903298,1.630156,27.16921,0.1354319,0.03033946,0,0,0.4371125
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2542294,35.34657,30.96934,0.07156919,0.07156919,0,0,0,0.07156919,355.2219,0,0,0,0.2542294,0.07533599,0.07156919,0,0,4.606233,0.4080795,0.1788934,0,0.1788934,1.799869,29.99776,0.1353364,0.07872611,0.2033835,0,0.6623089
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5826871,43.09214,32.56468,0.3758648,0.3758648,0,0,0,0.3758648,155.0257,0,0,0,0.5826871,0.3956471,0.3758648,0,0,4.427339,0.5690836,0.18704,0,0.18704,1.977311,32.95512,0.1352366,0.4134513,0.4661497,0,1.151771
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9261468,54.60366,36.56948,0,0,0,-1,0,0,0,0,0,0,0.9261468,0,0,0,0,4.240299,0.7374196,0.9261468,0,0.9261468,2.855931,47.59875,0.1347448,0,0.7409174,0,1.663566
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.28531,68.12861,40.64006,0.8244563,0.8244563,0,0,0,0.8244563,155.8979,0,0,0,1.28531,0.8678488,0.8244563,0,0,3.314152,1.570952,0.4174614,0,0.4174614,3.25197,54.19938,0.1345243,0.906902,1.028248,0,2.856262
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.270078,72.08141,44.12679,0,0,0,0,0,0,0,0,0,0,1.270078,0,0,0,0,2.896691,1.946667,1.270078,0,1.270078,4.456872,74.28104,0.1338579,0,1.016062,0,3.216745
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.159051,72.71799,47.08721,0.5729557,0.5729557,0,0,0,0.5729557,202.2933,0,0,0,1.159051,0.6031113,0.5729557,0,0,1.626613,3.089737,0.5559396,0,0.5559396,4.984282,83.07121,0.1335682,0.6302512,0.9272407,0,4.248788
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.337134,81.45857,49.86672,1.135421,1.135421,0,0,0,1.135421,117.7654,0,0,0,1.337134,1.19518,1.135421,0,0,1.070673,3.590083,0.1419535,0,0.1419535,5.118951,85.31568,0.1334945,1.248963,1.069707,0,4.927217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.122614,77.37202,51.66765,0.7894422,0.7894422,0,-1,0,0.7894422,142.2035,0,0,0,1.122614,0.8309918,0.7894422,0,0,0.9287199,3.717841,0.2916225,0,0.2916225,5.395608,89.92663,0.1333432,0.8683864,0.8980914,0,4.840456
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8470421,70.84162,52.36663,0.6418431,0.6418431,0,-1,0,0.6418431,131.9703,0,0,0,0.8470421,0.6756243,0.6418431,0,0,0.6370974,3.980301,0.1714178,0,0.1714178,5.558229,92.63697,0.1332544,0.7060274,0.6776336,0,4.827343
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6113083,65.87292,53.00806,0.4404876,0.4404876,0,-1,0,0.4404876,138.7799,0,0,0,0.6113083,0.4636711,0.4404876,0,0,0.4656796,4.134577,0.1476371,0,0.1476371,5.69829,94.97131,0.1331781,0.4845363,0.4890466,0,4.745885
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4087525,60.60815,52.3173,0.9495147,0.9495147,0,-1,0,0.9495147,43.04857,0,0,0,0.4087525,0.9994891,0.9495147,0,0,0.3180425,4.267451,0,0.5907366,-0.5907366,5.075599,84.59315,0.1331781,1.044466,0.327002,0,4.676203
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06428414,51.4627,50.23677,1.211103,1.211103,0,-1,0,1.211103,5.3079,0,2.220446E-16,0,0.06428414,1.274845,1.211103,0,0,0.9744165,3.676714,0,1.210561,-1.210561,3.799556,63.32581,0.1331781,1.332213,0.05142731,0,3.740998
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,48.10691,48.10691,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.319484,2.466153,0,0.5731699,-0.5731699,3.195382,53.25626,0.1331781,0.5989625,0,0,2.466153
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.00172,46.00172,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.95634,1.892983,0,0.1035442,-0.1035442,3.086236,51.43717,0.1331781,0.1082037,0,0,1.892983
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.9212,43.9212,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.071389,1.789439,0,0.003397432,-0.003397432,3.082655,51.37749,0.1331781,0.003550317,0,0,1.789439
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,41.75022,41.75022,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.075164,1.786041,0,0.06735344,-0.06735344,3.011659,50.19421,0.1331781,0.07038435,0,0,1.786041
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.96574,39.96574,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.150001,1.718688,0,0.1397435,-0.1397435,2.864356,47.73917,0.1331781,0.1460319,0,0,1.718688
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,38.62533,38.62533,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.305272,1.578945,0,0.1267108,-0.1267108,2.730791,45.5131,0.1331781,0.1324127,0,0,1.578945
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.18623,37.18623,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.446061,1.452234,0,0.01090645,-0.01090645,2.719295,45.32149,0.1331781,0.01139724,0,0,1.452234
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.458179,1.441327,0,0,0,2.719295,45.32149,0.1331781,0,0,0,1.441327
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.785,34.785,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.458179,1.441327,0,0.2363605,-0.2363605,2.470149,41.16907,0.1331781,0.2469967,0,0,1.441327
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720802,1.204967,0,0,0,2.470149,41.16907,0.1331781,0,0,0,1.204967
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.84428,32.84428,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.720802,1.204967,0,0.2839073,-0.2839073,2.170884,36.18134,0.1331781,0.2966831,0,0,1.204967
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.05483,32.05483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036255,0.9210595,0,0,0,2.170884,36.18134,0.1331781,0,0,0,0.9210595
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2497986,35.53003,31.22426,0.3276485,0.3276485,0,0,0,0.3276485,76.23979,0,0,0,0.2497986,0.3448932,0.3276485,0,0,4.036255,0.9210595,0,0.09509462,-0.09509462,2.070646,34.5107,0.1331781,0.3604134,0.1998388,0,1.170858
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.57179,43.12785,32.79494,0.4417276,0.4417276,0,0,0,0.4417276,129.444,0,0,0,0.57179,0.4649764,0.4417276,0,0,4.141916,0.8259649,0.1068136,0,0.1068136,2.171978,36.19956,0.1331229,0.4859003,0.457432,0,1.397755
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.029824,57.2076,36.79973,0.9847158,0.9847158,0,-1,0,0.9847158,104.5808,0,1.110223E-16,0.01152859,1.029824,1.036543,0.9847158,0,0,4.035102,0.9220971,0,0.006719327,-0.006719327,2.164895,36.08152,0.1331229,1.083187,0.8238589,0,1.951921
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.118218,64.13165,40.88676,1.237082,1.237082,1.7,0,0.5202,1.237082,90.39156,0,0,0,1.118218,0,0,0.4629175,0.4397717,4.042568,0.9153778,1.55799,0,1.55799,3.642934,60.71545,0.1338145,1.360791,0.8945746,1.7,2.033596
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.134115,68.74451,44.38171,1.278457,1.278457,1.7,0,0.5202,1.278457,88.7097,0,0,0,1.134115,0,0,0.4215432,0.4004661,2.484578,2.317569,1.534581,0,1.534581,5.098766,84.97926,0.1345098,1.406302,0.9072921,1.7,3.451684
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.284158,76.53516,47.31747,1.108071,1.108071,0,0,0,1.108071,115.8913,0,0,0,1.284158,1.166391,1.108071,0,0,0.9499968,3.698692,0.1177669,0,0.1177669,5.210489,86.84132,0.1344491,1.218879,1.027326,0,4.98285
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.333494,81.64968,50.09698,0,0,0,0,0,0,0,0.5012639,0,0,1.333494,0,0,0,0,0.8322299,3.804682,0.8322299,0,0.8322299,6.000012,100,0.1340218,0,1.066795,0,5.138176
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.116608,77.43604,51.85678,0.2571971,0.2571971,0,-1,0,0.2571971,434.1447,0.8458738,0,0,1.116608,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1340218,0.2829168,0.8932861,0,5.670297
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9990251,75.02069,52.54755,0,0,0,-1,0,0,0,0.9990251,0,0,0.9990251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340218,0,0.7992201,0,5.552714
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7726793,69.93996,53.1972,0.2320669,0.2320669,0,-1,0,0.2320669,332.9554,0.5283983,0,0,0.7726793,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1340218,0.2552736,0.6181434,0,5.326368
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3747497,60.0713,52.49821,0.2543316,0.2543316,0,-1,0,0.2543316,147.3469,0.1070322,0,0,0.3747497,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1340218,0.2797648,0.2997998,0,4.928439
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06591387,51.67646,50.41769,0.5978205,0.5978205,0,-1,0,0.5978205,11.0257,1.110223E-16,0,0,0.06591387,0.6292847,0.5978205,0,0,0,4.553689,0,0.5633708,-0.5633708,5.406167,90.1026,0.1340218,0.6576025,0.0527311,0,4.619603
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,48.33717,48.33717,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6259676,3.990318,0,0.09178612,-0.09178612,5.309416,88.49009,0.1340218,0.09591649,0,0,3.990318
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,46.20731,46.20731,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7279521,3.898532,0,1.371218,-1.371218,3.864025,64.40028,0.1340218,1.432923,0,0,3.898532
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,44.12679,44.12679,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.251528,2.527313,0,0.05157986,-0.05157986,3.809655,63.49412,0.1340218,0.05390096,0,0,2.527313
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.95581,41.95581,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.308839,2.475734,0,0.1677824,-0.1677824,3.632797,60.54649,0.1340218,0.1753326,0,0,2.475734
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.17133,40.17133,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.495264,2.307951,0,0.1203696,-0.1203696,3.505916,58.43182,0.1340218,0.1257863,0,0,2.307951
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.83091,38.83091,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.629008,2.187582,0,0.1614212,-0.1614212,3.335763,55.59594,0.1340218,0.1686852,0,0,2.187582
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808365,2.02616,0,0,0,3.335763,55.59594,0.1340218,0,0,0,2.02616
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.01028,36.01028,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.808365,2.02616,0,0.01297936,-0.01297936,3.322082,55.36792,0.1340218,0.01356343,0,0,2.02616
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.99059,34.99059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822787,2.013181,0,0,0,3.322082,55.36792,0.1340218,0,0,0,2.013181
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.92976,33.92976,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.822787,2.013181,0,0.1645137,-0.1645137,3.148669,52.47771,0.1340218,0.1719168,0,0,2.013181
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.04986,33.04986,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.005579,1.848667,0,0.1517307,-0.1517307,2.988731,49.81208,0.1340218,0.1585586,0,0,1.848667
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.26041,32.26041,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.174169,1.696937,0,0.1013303,-0.1013303,2.881919,48.03189,0.1340218,0.1058901,0,0,1.696937
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2848802,36.36551,31.42985,0.063587,0.063587,0,0,0,0.063587,448.0164,0,0,0,0.2848802,0.06693369,0.063587,0,0,3.286758,1.595606,0.2179465,0,0.2179465,3.088681,51.47792,0.1339103,0.0699457,0.2279042,0,1.880487
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7274996,46.4269,33.00052,0.9394899,0.9394899,0,0,0,0.9394899,77.43559,0,0,0,0.7274996,0.9889367,0.9394899,0,0,3.068812,1.791758,0,0.2614372,-0.2614372,2.813102,46.88495,0.1339103,1.033439,0.5819997,0,2.519258
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.063262,58.25045,37.02999,0.1225155,0.1225155,0,-1,0,0.1225155,867.8593,0,0,0,1.063262,0.1289637,0.1225155,0,0,3.359298,1.530321,0.9342984,0,0.9342984,3.699456,61.65747,0.1334345,0.1347671,0.8506097,0,2.593583
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.238221,67.45419,41.10057,0.9156744,0.9156744,0,0,0,0.9156744,135.225,0,0,0,1.238221,0.9638678,0.9156744,0,0,2.424999,2.37119,0.2743532,0,0.2743532,3.95973,65.99537,0.1332955,1.007242,0.9905769,0,3.609411
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.318722,74.03477,44.5873,0.4522031,0.4522031,0,0,0,0.4522031,291.6216,0,0,0,1.318722,0.4760033,0.4522031,0,0,2.150646,2.618108,0.8427186,0,0.8427186,4.759203,79.31989,0.1328701,0.4974234,1.054978,0,3.93683
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.280917,76.68314,47.5066,1.095366,1.095366,0,0,0,1.095366,116.9396,0,0,0,1.280917,1.153017,1.095366,0,0,1.307927,3.376554,0.1279002,0,0.1279002,4.88054,81.34217,0.1328058,1.204903,1.024734,0,4.657472
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.40146,84.07555,50.27789,0.7087846,0.7087846,0,0,0,0.7087846,197.7272,0,0,0,1.40146,0.7460891,0.7087846,0,0,1.180027,3.491665,0.6553711,0,0.6553711,5.50228,91.70448,0.1324772,0.7796631,1.121168,0,4.893125
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.093391,77.00309,52.0377,0.8443977,0.8443977,0,-1,0,0.8443977,129.4877,0,0,0,1.093391,0.8888397,0.8443977,0,0,0.524656,4.081499,0.2045513,0,0.2045513,5.696334,94.93871,0.132375,0.9288375,0.8747128,0,5.17489
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9702545,74.47369,52.73669,1.667518,1.38,0,-1,0,1.38,70.3083,0,0.2875183,0.4542701,0.9702545,1.452632,1.38,0,0,0.3201047,4.265595,0,0.4823771,-0.4823771,5.187864,86.46423,0.132375,1.83427,0.7762036,0,5.235849
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5948076,65.85282,53.337,0.3897103,0.3897103,0,-1,0,0.3897103,152.6281,0,0,0,0.5948076,0.4102214,0.3897103,0,0,0.8560792,3.783218,0.1845862,0,0.1845862,5.362978,89.38278,0.1322829,0.4286813,0.4758461,0,4.378025
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3394596,59.5214,52.68735,0.7385287,0.7385287,0,-1,0,0.7385287,45.96431,0,1.110223E-16,0,0.3394596,0.7773986,0.7385287,0,0,0.6714931,3.949345,0,0.437939,-0.437939,4.90135,81.689,0.1322829,0.8123815,0.2715677,0,4.288805
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05622615,51.68062,50.60683,0,0,0,-1,0,0,0,0,0,0,0.05622615,0,0,0,0,1.158092,3.511406,0.05622615,0,0.05622615,4.95469,82.57801,0.1322548,0,0.04498092,0,3.567632
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,48.52631,48.52631,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.101866,3.56201,0,0.6902292,-0.6902292,4.227125,70.45194,0.1322548,0.7212895,0,0,3.56201
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,46.39645,46.39645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868787,2.871781,0,0,0,4.227125,70.45194,0.1322548,0,0,0,2.871781
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,44.31592,44.31592,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.868787,2.871781,0,0.4477394,-0.4477394,3.755166,62.58598,0.1322548,0.4678877,0,0,2.871781
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.13672,42.13672,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.366275,2.424041,0,0.2657086,-0.2657086,3.475085,57.91796,0.1322548,0.2776655,0,0,2.424041
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,40.36047,40.36047,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.661507,2.158333,0,0.03277095,-0.03277095,3.440541,57.34224,0.1322548,0.03424565,0,0,2.158333
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.0365,39.0365,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.697919,2.125562,0,0.2635362,-0.2635362,3.16275,52.71239,0.1322548,0.2753953,0,0,2.125562
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.60563,37.60563,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.990737,1.862025,0,0.09912091,-0.09912091,3.058267,50.97102,0.1322548,0.1035813,0,0,1.862025
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.21587,36.21587,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.100872,1.762905,0,0.2054816,-0.2054816,2.84167,47.36108,0.1322548,0.2147283,0,0,1.762905
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.17972,35.17972,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.329185,1.557423,0,0.09534571,-0.09534571,2.741167,45.68603,0.1322548,0.09963627,0,0,1.557423
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.11068,34.11068,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.435124,1.462077,0,0.2610318,-0.2610318,2.466015,41.10017,0.1322548,0.2727782,0,0,1.462077
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.239,33.239,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.725159,1.201045,0,0.1175268,-0.1175268,2.342131,39.03545,0.1322548,0.1228155,0,0,1.201045
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,32.44955,32.44955,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.855745,1.083519,0,0.1435034,-0.1435034,2.190866,36.51435,0.1322548,0.1499611,0,0,1.083519
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3400744,37.55416,31.61899,0.7447312,0.7447312,0,0,0,0.7447312,45.66404,0,1.110223E-16,0,0.3400744,0.7839276,0.7447312,0,0,4.015193,0.9400153,0,0.4438532,-0.4438532,1.723003,28.71666,0.1322548,0.8192044,0.2720595,0,1.28009
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8266674,48.69637,33.21433,0,0,0,0,0,0,0,0,0,0,0.8266674,0,0,0,0,4.508363,0.496162,0.8266674,0,0.8266674,2.507249,41.7874,0.1318441,0,0.6613339,0,1.322829
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.154845,60.64015,37.2109,0.8051041,0.8051041,0,-1,0,0.8051041,143.4404,0,0,0,1.154845,0.847478,0.8051041,0,0,3.681696,1.240163,0.3073664,0,0.3073664,2.798842,46.64727,0.131692,0.8856146,0.9238756,0,2.395007
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.271021,68.57698,41.30616,0.3443018,0.3443018,0,0,0,0.3443018,369.159,0,0,0,1.271021,0.3624229,0.3443018,0,0,3.374329,1.516792,0.9085981,0,0.9085981,3.660814,61.01344,0.1312444,0.3787319,1.016817,0,2.787813
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.381711,76.14639,44.80111,1.053051,1.053051,0,0,0,1.053051,131.2103,0,0,0,1.381711,1.108475,1.053051,0,0,2.465731,2.334531,0.273236,0,0.273236,3.920028,65.33367,0.1311104,1.158356,1.105368,0,3.716241
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.403819,80.64683,47.68752,0.9647262,0.9647262,0,0,0,0.9647262,145.5148,0,0,0,1.403819,1.015501,0.9647262,0,0,2.192495,2.580443,0.3883176,0,0.3883176,4.288419,71.4735,0.1309205,1.061199,1.123055,0,3.984262
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.265917,80.05261,50.46703,0.6836151,0.6836151,0,0,0,0.6836151,185.1798,0,0,0,1.265917,0.7195948,0.6836151,0,0,1.804178,2.929929,0.5463225,0,0.5463225,4.806706,80.1116,0.1306542,0.7519765,1.012734,0,4.195847
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.246794,81.75146,52.22684,0.1309419,0.1309419,0,-1,0,0.1309419,952.1738,0,0,0,1.246794,0.1378335,0.1309419,0,0,1.257855,3.421619,1.108961,0,1.108961,5.858758,97.64577,0.1301169,0.144036,0.9974352,0,4.668413
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.153469,79.76651,52.86826,0.5178006,0.5178006,0,-1,0,0.5178006,222.7631,0.4595207,0,0,1.153469,0.5450532,0.5178006,0,0,0.1488947,4.419684,0.1488947,0,0.1488947,6.000012,100,0.1300451,0.5695806,0.9227749,0,5.573152
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7840251,70.58665,53.51791,1.024658,1.024658,0,-1,0,1.024658,76.51578,2.220446E-16,0,0,0.7840251,1.078588,1.024658,0,0,0,4.553689,0,0.2945624,-0.2945624,5.689516,94.82507,0.1300451,1.127124,0.6272201,0,5.337714
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4783457,62.66938,52.82715,0.7656154,0.7656154,0,-1,0,0.7656154,62.47858,0,0,0,0.4783457,0.8059109,0.7656154,0,0,0.3272915,4.259127,0,0.3275653,-0.3275653,5.344232,89.07035,0.1300451,0.842177,0.3826765,0,4.737472
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.0989101,52.68935,50.78774,0.8586619,0.8586619,0,-1,0,0.8586619,11.5191,0,1.110223E-16,0,0.0989101,0.9038546,0.8586619,0,0,0.6912529,3.931561,0,0.8049445,-0.8049445,4.495746,74.92895,0.1300451,0.944528,0.07912808,0,4.030471
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.585636,3.126617,0,0,0,4.495746,74.92895,0.1300451,0,0,0,3.126617
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,46.60203,46.60203,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.585636,3.126617,0,0.2593859,-0.2593859,4.222329,70.37201,0.1300451,0.2710583,0,0,3.126617
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873842,2.867231,0,0,0,4.222329,70.37201,0.1300451,0,0,0,2.867231
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873842,2.867231,0,0,0,4.222329,70.37201,0.1300451,0,0,0,2.867231
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,40.56605,40.56605,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.873842,2.867231,0,0.1106239,-0.1106239,4.105721,68.42855,0.1300451,0.115602,0,0,2.867231
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,39.22564,39.22564,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.996758,2.756607,0,0.1218939,-0.1218939,3.977234,66.28709,0.1300451,0.1273791,0,0,2.756607
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.81121,37.81121,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.132195,2.634713,0,0.06611587,-0.06611587,3.907542,65.12556,0.1300451,0.06909108,0,0,2.634713
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,36.42968,36.42968,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.205657,2.568597,0,0.1519843,-0.1519843,3.747336,62.45547,0.1300451,0.1588236,0,0,2.568597
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,35.38531,35.38531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.374529,2.416613,0,0,0,3.747336,62.45547,0.1300451,0,0,0,2.416613
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,34.32449,34.32449,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.374529,2.416613,0,0.1684894,-0.1684894,3.569733,59.49543,0.1300451,0.1760714,0,0,2.416613
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,33.41991,33.41991,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.561739,2.248123,0,0.07350644,-0.07350644,3.49225,58.20405,0.1300451,0.07681423,0,0,2.248123
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,32.63047,32.63047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.643413,2.174617,0,0.04125703,-0.04125703,3.448761,57.47924,0.1300451,0.0431136,0,0,2.174617
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2468698,36.06925,31.7999,0.5731435,0.5731435,0,0,0,0.5731435,43.07294,0,1.110223E-16,0,0.2468698,0.6033089,0.5731435,0,0,2.689254,2.13336,0,0.3564392,-0.3564392,3.073041,51.21725,0.1300451,0.6304578,0.1974958,0,2.38023
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7332758,47.0032,33.41991,0.2974611,0.2974611,0,0,0,0.2974611,246.5115,0,0,0,0.7332758,0.3131169,0.2974611,0,0,3.085298,1.776921,0.4201589,0,0.4201589,3.471639,57.86054,0.1298429,0.3272071,0.5866206,0,2.510197
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9421183,55.95337,37.44116,0.7321843,0.7321843,0,-1,0,0.7321843,128.6723,0,0,0,0.9421183,0.7707203,0.7321843,0,0,2.665139,2.155064,0.171398,0,0.171398,3.634242,60.57057,0.1297606,0.8054027,0.7536947,0,3.097182
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.110614,64.71895,41.53642,0.2732639,0.2732639,0,0,0,0.2732639,406.4256,0,0,0,1.110614,0.2876462,0.2732639,0,0,2.493741,2.309322,0.8229682,0,0.8229682,4.414978,73.58282,0.1293669,0.3005903,0.8884916,0,3.419936
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.285391,73.65335,45.03136,0,0,0,0,0,0,0,0,0,0,1.285391,0,0,0,0,1.670773,3.049994,1.285391,0,1.285391,5.634407,93.90659,0.1287568,0,1.028313,0,4.335384
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.427949,81.72538,47.91777,0.83898,0.83898,0,0,0,0.83898,170.2007,0.1594308,0,0,1.427949,0.8831368,0.83898,0,0,0.3853819,4.206845,0.3853819,0,0.3853819,6.000012,100,0.128575,0.922878,1.14236,0,5.634795
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.334058,82.46468,50.69728,0.8169841,0.8169841,0,0,0,0.8169841,163.2906,0.4740748,0,0,1.334058,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.128575,0.8986825,1.067247,0,5.887747
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8489593,70.93752,52.40775,0.1693168,0.1693168,0,-1,0,0.1693168,501.403,0.6707311,0,0,0.8489593,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.128575,0.1862484,0.6791674,0,5.402648
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3653851,60.46111,53.0574,0.1398646,0.1398646,0,-1,0,0.1398646,261.2421,0.2181592,0,0,0.3653851,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.128575,0.153851,0.2923081,0,4.919074
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3545792,60.91432,53.70705,0.637359,0.637359,0,-1,0,0.637359,55.63258,0,1.110223E-16,0,0.3545792,0.6709042,0.637359,0,0,0,4.553689,0,0.316325,-0.316325,5.666576,94.44275,0.128575,0.7010949,0.2836634,0,4.908268
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2135047,57.23999,53.00806,1.122671,1.122671,0,-1,0,1.122671,19.01756,0,0,0,0.2135047,1.181759,1.122671,0,0,0.3514722,4.237364,0,0.9682544,-0.9682544,4.645947,77.43228,0.128575,1.234938,0.1708038,0,4.450869
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04096332,51.7596,50.97688,0.0217058,0.0217058,0,-1,0,0.0217058,188.7206,0,0,0,0.04096332,0.02284821,0.0217058,0,0,1.42731,3.269109,0.01811511,0,0.01811511,4.663132,77.71871,0.1285664,0.02387638,0.03277066,0,3.310073
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.409195,3.285413,0,0,0,4.663132,77.71871,0.1285664,0,0,0,3.285413
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,46.81584,46.81584,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.409195,3.285413,0,0.02478783,-0.02478783,4.637003,77.28323,0.1285664,0.02590328,0,0,3.285413
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,44.7271,44.7271,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.436737,3.260625,0,0.9490495,-0.9490495,3.636617,60.61016,0.1285664,0.9917567,0,0,3.260625
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,42.55611,42.55611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491237,2.311576,0,0,0,3.636617,60.61016,0.1285664,0,0,0,2.311576
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,40.77164,40.77164,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.491237,2.311576,0,0.04527126,-0.04527126,3.588897,59.81483,0.1285664,0.04730846,0,0,2.311576
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,39.45589,39.45589,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.541538,2.266304,0,0.05177855,-0.05177855,3.534318,58.90518,0.1285664,0.05410858,0,0,2.266304
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.04969,38.04969,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.59907,2.214526,0,0.0804574,-0.0804574,3.449508,57.49169,0.1285664,0.08407799,0,0,2.214526
