Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4423901,57.58707,48.79768,1.037722,1.037722,0,0,0,1.037722,42.6309,0,0,0,0.4423901,1.092339,1.037722,0,0,0,4.553689,0,0.6499484,-0.6499484,5.314906,88.5816,0.1270863,1.141494,0.3539121,0,4.996079
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9515026,72.493,51.48673,0.7668783,0.7668783,0,0,0,0.7668783,124.0748,0,0,0,0.9515026,0.8072403,0.7668783,0,0,0.7221649,3.90374,0.1442622,0,0.1442622,5.451766,90.86257,0.1270334,0.8435662,0.761202,0,4.855243
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.170796,81.75307,54.02776,0.5946192,0.5946192,0,0,0,0.5946192,196.8985,0,0,0,1.170796,0.6259149,0.5946192,0,0,0.5779027,4.033576,0.5448811,0,0.5448811,5.968685,99.47788,0.1268341,0.6540811,0.9366368,0,5.204372
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.923512,76.5759,55.55732,0.243402,0.243402,0,-1,0,0.243402,379.4184,0.6342777,0,0,0.923512,0.2562126,0.243402,0,0,0.03302163,4.52397,0.03302163,0,0.03302163,6.000012,100,0.1268221,0.2677422,0.7388096,0,5.447482
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7773033,73.32524,56.05894,0.6582445,0.6582445,0,-1,0,0.6582445,118.0873,0.08441436,0,0,0.7773033,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1268221,0.7240689,0.6218426,0,5.330992
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3307267,63.36578,56.52768,0.5785492,0.5785492,0,-1,0,0.5785492,57.16483,0,1.110223E-16,0,0.3307267,0.6089992,0.5785492,0,0,0,4.553689,0,0.2782725,-0.2782725,5.706687,95.11126,0.1268221,0.6364042,0.2645813,0,4.884416
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2919655,61.79978,55.82869,1.045147,1.045147,0,-1,0,1.045147,27.93534,0,2.220446E-16,0,0.2919655,1.100155,1.045147,0,0,0.3091917,4.275416,0,0.8081896,-0.8081896,4.85478,80.91284,0.1268221,1.149662,0.2335724,0,4.567382
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05391451,54.94017,53.88797,0.8815274,0.8815274,0,-1,0,0.8815274,6.116033,0,1.110223E-16,0,0.05391451,0.9279236,0.8815274,0,0,1.20718,3.467227,0,0.8740091,-0.8740091,3.933494,65.5581,0.1268221,0.9696802,0.04313161,0,3.521141
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,52.0377,52.0377,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.178301,2.593218,0,0.7511241,-0.7511241,3.141739,52.36222,0.1268221,0.7849247,0,0,2.593218
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,49.95718,49.95718,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.012884,1.842093,0,1.398751,-1.398751,1.667326,27.78871,0.1268221,1.461695,0,0,1.842093
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,47.7862,47.7862,0.625114,0.4211749,0,-1,0,0.4211749,0,0,0.2039391,0.2664505,0,0.443342,0.4211749,0,0,4.567052,0.443342,0,0.443342,-0.443342,1.200002,20,0.1268221,0.6876254,0,0,0.443342
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,45.51654,45.51654,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,43.75673,43.75673,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.05123,41.05123,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,38.74046,38.74046,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,37.65496,37.65496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268221,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,36.72572,36.72572,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272141,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.03496,36.03496,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1276498,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09575756,36.95996,35.29485,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,57.53836,2.220446E-16,0,0,0.09575756,0,0,1.452632,1.38,2.299654,2.484,1.475758,0,1.475758,5.218395,86.97308,0.1281441,0.1830662,0.07660604,1.7,2.579757
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.458297,45.35621,36.95598,0,0,0,0,0,0,0,0,0,0,0.458297,0,0,0,0,0.8238968,3.812182,0.458297,0,0.458297,5.653173,94.21937,0.1279773,0,0.3666376,0,4.270479
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6693293,54.26929,41.26504,0,0,0,-1,0,0,0,0.3037295,0,0,0.6693293,0,0,0,0,0.3655998,4.224649,0.3655998,0,0.3655998,6.000012,100,0.1278446,0,0.5354635,0,4.893979
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8334754,62.72132,45.56588,0.2288595,0.2288595,0,0,0,0.2288595,364.1865,0.5925706,0,0,0.8334754,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1278446,0.2517455,0.6667803,0,5.387164
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7867619,65.55625,49.03616,0.2848983,0.2848983,0,0,0,0.2848983,276.1554,0.4868689,0,0,0.7867619,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1278446,0.3133881,0.6294095,0,5.340451
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.128467,77.60011,51.71699,0,0,0,0,0,0,0,1.128467,0,0,1.128467,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278446,0,0.9027734,0,5.682156
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7404962,70.35152,54.25802,0.4422514,0.4422514,0,0,0,0.4422514,167.4378,0.2749684,0,0,0.7404962,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1278446,0.4864766,0.592397,0,5.294185
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8896502,75.88036,55.73823,1.403236,1.38,0,-1,0,1.38,64.4674,2.220446E-16,0.023236,0.1635596,0.8896502,1.452632,1.38,0,0,0,4.553689,0,0.5629814,-0.5629814,5.406578,90.10944,0.1278446,1.54356,0.7117201,0,5.443339
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4791812,66.31474,56.19874,0.7123045,0.7123045,0,-1,0,0.7123045,67.27196,0,0,0,0.4791812,0.7497942,0.7123045,0,0,0.625535,3.990707,0,0.2706131,-0.2706131,5.121326,85.35527,0.1278446,0.7835349,0.3833449,0,4.469889
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5155873,67.70155,56.7086,1.467068,1.38,0,-1,0,1.38,37.36139,2.220446E-16,0.08706847,0.2337753,0.5155873,1.452632,1.38,0,0,0.9262161,3.720094,0,0.9370443,-0.9370443,4.133595,68.89311,0.1278446,1.613775,0.4124698,0,4.235682
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2072875,60.15999,55.96849,0.5428675,0.5428675,0,-1,0,0.5428675,38.1838,0,1.110223E-16,0,0.2072875,0.5714395,0.5428675,0,0,1.967376,2.78305,0,0.364152,-0.364152,3.749745,62.49562,0.1278446,0.5971543,0.16583,0,2.990338
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05853195,55.22158,54.0771,0.9594495,0.9594495,0,-1,0,0.9594495,6.100576,0,1.110223E-16,0,0.05853195,1.009947,0.9594495,0,0,2.37199,2.418898,0,0.9514149,-0.9514149,2.746866,45.781,0.1278446,1.055395,0.04682557,0,2.47743
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,52.1775,52.1775,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.429118,1.467483,0,0.4695927,-0.4695927,2.251871,37.53111,0.1278446,0.4907243,0,0,1.467483
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,50.1381,50.1381,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.950887,0.9978905,0,0.4895753,-0.4895753,1.735814,28.93017,0.1278446,0.5116062,0,0,0.9978905
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,47.91777,47.91777,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.49486,0.5083151,0,0.08963297,-0.08963297,1.641332,27.35548,0.1278446,0.09366645,0,0,0.5083151
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,45.68101,45.68101,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.594452,0.4186822,0,0.2120294,-0.2120294,1.417834,23.63051,0.1278446,0.2215707,0,0,0.4186822
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.9212,43.9212,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.83004,0.2066528,0,0.05354079,-0.05354079,1.361397,22.6899,0.1278446,0.05595013,0,0,0.2066528
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,42.6219,42.6219,0.2248039,0.1454564,0,-1,0,0.1454564,0,0,0.07934746,0.1018279,0,0.153112,0.1454564,0,0,4.88953,0.153112,0,0.153112,-0.153112,1.200002,20,0.1278446,0.2472843,0,0,0.153112
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,41.19103,41.19103,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278446,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.89996,39.89996,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278446,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.90492,38.90492,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278446,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.81121,37.81121,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278446,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.89019,36.89019,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282686,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.21587,36.21587,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1287672,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05553711,36.42185,35.45932,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.735349,0,0,0,0.05553711,0,0,0.8754382,0.8316663,2.299654,2.484,0.8872034,0,0.8872034,4.660043,77.66724,0.129237,0.9070179,0.04442969,1.7,2.539537
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1184466,39.23393,37.14511,1.103385,1.103385,1.7,0,0.5202,1.103385,10.73484,0,0,0,0.1184466,0,0,0.596615,0.5667843,1.412451,3.282483,0.6852309,0,0.6852309,5.310111,88.50166,0.1295917,1.213723,0.09475729,1.7,3.40093
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3292825,47.5679,41.44596,0.2810393,0.2810393,0,-1,0,0.2810393,117.166,0,0,0,0.3292825,0.2958308,0.2810393,0,0,0.7272201,3.899191,0.03345169,0,0.03345169,5.341846,89.03058,0.1295795,0.3091432,0.263426,0,4.228473
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2071175,49.64992,45.7468,0.4941902,0.4941902,0,0,0,0.4941902,41.91048,0,0,0,0.2071175,0.5202003,0.4941902,0,0,0.6937684,3.929297,0,0.3130828,-0.3130828,5.011827,83.53029,0.1295795,0.5436093,0.165694,0,4.136415
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6535094,62.71723,49.26641,0.9013154,0.9013154,0,0,0,0.9013154,72.50619,0,0,0,0.6535094,0.9487531,0.9013154,0,0,1.041638,3.616215,0,0.2952436,-0.2952436,4.700613,78.3434,0.1295795,0.9914469,0.5228075,0,4.269724
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2120865,56.06855,51.8979,0.533796,0.533796,0,0,0,0.533796,39.73176,0,0,0,0.2120865,0.5618905,0.533796,0,0,1.369687,3.320971,0,0.349804,-0.349804,4.331887,72.19798,0.1295795,0.5871755,0.1696692,0,3.533057
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07644545,55.94923,54.44716,0,0,0,0,0,0,0,0,0,0,0.07644545,0,0,0,0,1.758358,2.971167,0.07644545,0,0.07644545,4.40441,73.40668,0.1295518,0,0.06115636,0,3.047612
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09784952,57.87526,55.92737,0.6212602,0.6212602,0,-1,0,0.6212602,15.75017,0,1.110223E-16,0,0.09784952,0.6539581,0.6212602,0,0,1.681912,3.039968,0,0.5561086,-0.5561086,3.81822,63.63688,0.1295518,0.6833862,0.07827961,0,3.137817
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04552658,57.29058,56.38788,0.2845474,0.2845474,0,-1,0,0.2845474,15.99964,0,0,0,0.04552658,0.2995236,0.2845474,0,0,2.299811,2.483859,0,0.2539971,-0.2539971,3.550484,59.17461,0.1295518,0.3130022,0.03642126,0,2.529386
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1002532,58.90757,56.89773,0.8601398,0.8601398,0,-1,0,0.8601398,11.65546,0,1.110223E-16,0,0.1002532,0.9054103,0.8601398,0,0,2.58203,2.229862,0,0.8051571,-0.8051571,2.701774,45.02947,0.1295518,0.9461538,0.08020257,0,2.330116
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1338493,58.83974,56.15763,0,0,0,-1,0,0,0,0,0,0,0.1338493,0,0,0,0,3.476649,1.424705,0.1338493,0,0.1338493,2.828754,47.14581,0.1295032,0,0.1070795,0,1.558555
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05662369,55.36626,54.25802,0.5671671,0.5671671,0,-1,0,0.5671671,9.983601,0,0,0,0.05662369,0.597018,0.5671671,0,0,3.342799,1.54517,0,0.5403943,-0.5403943,2.259129,37.65207,0.1295032,0.6238838,0.04529896,0,1.601793
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,52.36663,52.36663,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.943237,1.004775,0,0.122993,-0.122993,2.129483,35.49131,0.1295032,0.1285277,0,0,1.004775
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,50.32723,50.32723,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.079896,0.8817824,0,0.3402953,-0.3402953,1.77078,29.51294,0.1295032,0.3556086,0,0,0.8817824
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,48.10691,48.10691,0.8078886,0.5144127,0,-1,0,0.5144127,0,0,0.2934758,0.3742647,0,0.5414871,0.5144127,0,0,4.458002,0.5414871,0,0.5414871,-0.5414871,1.200002,20,0.1295032,0.8886774,0,0,0.5414871
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,45.8208,45.8208,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.061,44.061,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,42.7617,42.7617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,41.3555,41.3555,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.0562,40.0562,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.06117,39.06117,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.97568,37.97568,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295032,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.07111,37.07111,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1299672,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,36.40501,36.40501,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130335,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3759433,42.42869,35.6649,1.436825,1.436825,1.7,0,0.5202,1.436825,26.16486,0,0,0,0.3759433,0,0,0.2631748,0.2500161,2.299654,2.484,0.6259593,0,0.6259593,4.412206,73.53661,0.1306308,1.580508,0.3007546,1.7,2.859943
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8094408,52.91088,37.32603,1.786946,1.786946,1.7,0,0.5202,1.786946,45.29745,0,0,0,0.8094408,0.0915217,0.08694562,0,0,1.673695,3.047364,0.7179191,0,0.7179191,5.093283,84.88789,0.1309439,1.96564,0.6475526,1.7,3.856804
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9479029,60.91956,41.65154,0.1410421,0.1410421,0,-1,0,0.1410421,672.0708,0,0,0,0.9479029,0.1484654,0.1410421,0,0,0.955776,3.693491,0.7994375,0,0.7994375,5.851696,97.52808,0.1306547,0.1551463,0.7583223,0,4.641394
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.285251,74.85255,45.97705,1.1902,1.1902,0,0,0,1.1902,107.9861,0,0,0,1.285251,1.252843,1.1902,0,0,0.1563385,4.412984,0.0324081,0,0.0324081,5.882442,98.04049,0.130643,1.309221,1.028201,0,5.698235
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.326641,80.64307,49.49667,0.4906283,0.4906283,0,0,0,0.4906283,270.3964,0.68626,0,0,1.326641,0.5164509,0.4906283,0,0,0.1239304,4.442152,0.1239304,0,0.1239304,6.000012,100,0.1305983,0.5396912,1.061313,0,5.768793
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.236097,81.29599,52.12816,1.06922,1.06922,0,0,0,1.06922,115.6073,0.110602,0,0,1.236097,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1305983,1.176142,0.9888774,0,5.789786
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.294043,86.42406,54.62807,1.709047,1.709047,0.425,0,0.172125,1.709047,75.71722,0,2.220446E-16,0,1.294043,1.351628,1.284047,0,0,0,4.553689,0,0.05758534,-0.05758534,5.939312,98.98833,0.1305983,1.879951,1.035234,1.7,5.847732
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.250577,86.97176,56.10828,0.356814,0.356814,0,-1,0,0.356814,350.4842,0.8109993,0,0,1.250577,0.3755937,0.356814,0,0,0.06398372,4.496104,0.06398372,0,0.06398372,6.000012,100,0.1305752,0.3924954,1.000461,0,5.74668
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.059338,81.63084,56.5688,0.4246673,0.4246673,0,-1,0,0.4246673,249.4513,0.6123198,0,0,1.059338,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1305752,0.467134,0.8474704,0,5.613027
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7050231,72.66291,57.07865,1.035548,1.035548,0,-1,0,1.035548,68.08214,0,2.220446E-16,0,0.7050231,1.09005,1.035548,0,0,0,4.553689,0,0.3850273,-0.3850273,5.594158,93.23577,0.1305752,1.139103,0.5640185,0,5.258712
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3384224,63.33421,56.33854,0.19034,0.19034,0,-1,0,0.19034,177.7989,0,0,0,0.3384224,0.2003579,0.19034,0,0,0.4278081,4.168662,0.1380645,0,0.1380645,5.725137,95.41876,0.1305255,0.209374,0.2707379,0,4.507084
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04270694,55.23293,54.39782,0.2807385,0.2807385,0,-1,0,0.2807385,15.21235,0,5.551115E-17,0,0.04270694,0.2955142,0.2807385,0,0,0.2897436,4.29292,0,0.2528073,-0.2528073,5.458655,90.97739,0.1305255,0.3088124,0.03416555,0,4.335627
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,52.54755,52.54755,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5706406,4.040112,0,1.063052,-1.063052,4.338099,72.30151,0.1305255,1.11089,0,0,4.040112
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,50.46703,50.46703,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.75181,2.97706,0,1.081345,-1.081345,3.198261,53.30424,0.1305255,1.130006,0,0,2.97706
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,48.24671,48.24671,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.953305,1.895715,0,0.7122877,-0.7122877,2.447444,40.79065,0.1305255,0.7443407,0,0,1.895715
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.97705,45.97705,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.744735,1.183427,0,0.2668993,-0.2668993,2.166107,36.10172,0.1305255,0.2789098,0,0,1.183427
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,44.21724,44.21724,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.04129,0.9165277,0,0.2008085,-0.2008085,1.954437,32.57388,0.1305255,0.2098448,0,0,0.9165277
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.92617,42.92617,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.264411,0.7157193,0,0.1945075,-0.1945075,1.749408,29.15674,0.1305255,0.2032603,0,0,0.7157193
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,41.51175,41.51175,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.48053,0.5212118,0,0.009845992,-0.009845992,1.739029,28.98376,0.1305255,0.01028906,0,0,0.5212118
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,40.22067,40.22067,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.49147,0.5113658,0,0.1317119,-0.1317119,1.600193,26.66982,0.1305255,0.137639,0,0,0.5113658
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,39.22564,39.22564,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.637817,0.3796538,0,0.05539945,-0.05539945,1.541797,25.69656,0.1305255,0.05789243,0,0,0.3796538
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.16482,38.16482,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.699372,0.3242544,0,0.2577732,-0.2577732,1.27008,21.16795,0.1305255,0.269373,0,0,0.3242544
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.23557,37.23557,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.985786,0.0664812,1.371317,0,1.371317,2.571025,42.85033,0.1310968,0.2821596,0,1.7,0.0664812
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,36.56948,36.56948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.61447,1.300666,1.38,0,1.38,3.880208,64.67001,0.1314551,0,0,1.7,1.300666
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3479615,42.07581,35.82937,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,779.7729,4.440892E-16,0,0,0.3479615,0,0,1.452632,1.38,2.23447,2.542666,1.727962,0,1.727962,5.519496,91.99142,0.1317225,0.04908578,0.2783692,1.7,2.890628
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6932288,50.69324,37.53984,0.6388721,0.6388721,0,0,0,0.6388721,108.5082,0,0,0,0.6932288,0.672497,0.6388721,0,0,0.5065082,4.097832,0.02073177,0,0.02073177,5.539164,92.31921,0.1317151,0.7027594,0.554583,0,4.79106
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.06863,64.08923,41.8818,0,0,0,-1,0,0,0,0.5828531,0,0,1.06863,0,0,0,0,0.4857764,4.11649,0.4857764,0,0.4857764,6.000012,100,0.1315409,0,0.8549036,0,5.18512
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.23395,73.69169,46.20731,0.7973223,0.7973223,0,0,0,0.7973223,154.7618,0.3946638,0,0,1.23395,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0.8770545,0.9871603,0,5.787639
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.386335,82.83504,49.72692,0.3322534,0.3322534,0,0,0,0.3322534,417.2524,1.036595,0,0,1.386335,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0.3654787,1.109068,0,5.940024
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.310908,83.94895,52.36663,0,0,0,0,0,0,0,1.310908,0,0,1.310908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0,1.048727,0,5.864597
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.258657,85.57578,54.85833,0.861189,0.861189,0,0,0,0.861189,146.1534,0.3521426,0,0,1.258657,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0.9473079,1.006926,0,5.812346
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.184469,85.09348,56.29742,0.9794867,0.9794867,0,-1,0,0.9794867,120.9275,0.1534298,0,0,1.184469,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,1.077435,0.9475747,0,5.738157
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9522474,78.84923,56.79905,0.5296433,0.5296433,0,-1,0,0.5296433,179.7903,0.3947281,0,0,0.9522474,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0.5826076,0.7617979,0,5.505936
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7645028,74.38377,57.26778,0,0,0,-1,0,0,0,0.7645028,0,0,0.7645028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0,0.6116022,0,5.318192
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.402885,64.95114,56.52768,0,0,0,-1,0,0,0,0.402885,0,0,0.402885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315409,0,0.322308,0,4.956574
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.0687983,55.93868,54.58696,0.5069389,0.5069389,0,-1,0,0.5069389,13.57132,0,1.110223E-16,0,0.0687983,0.5336199,0.5069389,0,0,0,4.553689,0,0.4648216,-0.4648216,5.510047,91.83393,0.1315409,0.5576328,0.05503864,0,4.622487
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,52.73669,52.73669,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5164685,4.088867,0,0.7834161,-0.7834161,4.684254,78.07074,0.1315409,0.8186699,0,0,4.088867
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,50.64795,50.64795,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.386931,3.305451,0,1.265661,-1.265661,3.35013,55.83539,0.1315409,1.322616,0,0,3.305451
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,48.42763,48.42763,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.793221,2.03979,0,0.7925135,-0.7925135,2.514747,41.91237,0.1315409,0.8281766,0,0,2.03979
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,46.11685,46.11685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673791,1.247277,0,0,0,2.514747,41.91237,0.1315409,0,0,0,1.247277
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,44.35704,44.35704,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.673791,1.247277,0,0.3104753,-0.3104753,2.187478,36.45789,0.1315409,0.3244466,0,0,1.247277
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.06597,43.06597,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.018764,0.9368014,0,0.1132278,-0.1132278,2.068125,34.46869,0.1315409,0.1183231,0,0,0.9368014
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,41.65154,41.65154,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.144573,0.8235736,0,0.1170483,-0.1170483,1.944746,32.41236,0.1315409,0.1223154,0,0,0.8235736
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,40.38514,40.38514,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.274626,0.7065253,0,0.2280825,-0.2280825,1.704325,28.40537,0.1315409,0.2383462,0,0,0.7065253
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,39.39011,39.39011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528051,0.4784428,0,0,0,1.704325,28.40537,0.1315409,0,0,0,0.4784428
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,38.29639,38.29639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528051,0.4784428,0,0,0,1.704325,28.40537,0.1315409,0,0,0,0.4784428
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,37.37537,37.37537,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.528051,0.4784428,0,0.1066777,-0.1066777,1.591877,26.53123,0.1315409,0.1114782,0,0,0.4784428
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,36.72572,36.72572,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.646582,0.3717651,0,0.1106977,-0.1106977,1.475192,24.58648,0.1315409,0.1156791,0,0,0.3717651
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3742839,42.73248,35.98561,0.537074,0.537074,1.7,0,0.5202,0.537074,69.68945,0,0,0,0.3742839,0,0,1.162926,1.10478,4.769579,0.2610674,1.479064,0,1.479064,2.878355,47.97248,0.1320621,0.5907813,0.2994271,1.7,0.6353514
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8249065,53.65777,37.69608,1.676316,1.676316,1.7,0,0.5202,1.676316,49.20948,0,0,0,0.8249065,0,0,0.02368369,0.0224995,3.290516,1.592225,0.847406,0,0.847406,3.682275,61.37112,0.1324219,1.843948,0.6599252,1.7,2.417131
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.104979,65.21717,42.07093,0.7019973,0.7019973,0,-1,0,0.7019973,157.405,0,0,0,1.104979,0.7389445,0.7019973,0,0,2.44311,2.35489,0.3660345,0,0.3660345,4.029525,67.15862,0.1322909,0.7721971,0.8839833,0,3.459869
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.179535,72.45421,46.42112,0.3087213,0.3087213,0,0,0,0.3087213,382.0712,0,0,0,1.179535,0.3249698,0.3087213,0,0,2.077075,2.684321,0.8545656,0,0.8545656,4.840238,80.67046,0.131986,0.3395934,0.9436283,0,3.863857
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.238959,78.52638,49.90784,1.033789,1.033789,0,0,0,1.033789,119.8464,0,0,0,1.238959,1.088199,1.033789,0,0,1.22251,3.45343,0.1507596,0,0.1507596,4.983261,83.05418,0.1319323,1.137168,0.9911669,0,4.692389
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.204781,80.88624,52.54755,0.1895776,0.1895776,0,0,0,0.1895776,635.5082,0,0,0,1.204781,0.1995553,0.1895776,0,0,1.07175,3.589114,1.005226,0,1.005226,5.936901,98.94816,0.1315758,0.2085353,0.9638247,0,4.793895
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.110344,81.23567,55.04747,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,56.00394,0,0,0,1.110344,1.452632,1.38,0,0,0.06652457,4.493817,0,0.3422878,-0.3422878,5.576098,92.93478,0.1315758,2.180879,0.888275,1.7,5.604161
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.154619,84.45656,56.52768,0.2034263,0.2034263,0,-1,0,0.2034263,567.5862,0.4936421,0,0,1.154619,0.2141329,0.2034263,0,0,0.4468444,4.151529,0.4468444,0,0.4468444,6.000012,100,0.131418,0.2237689,0.9236955,0,5.306149
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9540865,79.12819,56.98819,0,0,0,-1,0,0,0,0.9540865,0,0,0.9540865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0,0.7632692,0,5.507775
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6561981,71.86923,57.4487,0.528388,0.528388,0,-1,0,0.528388,124.1887,0.1000002,0,0,0.6561981,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.131418,0.5812269,0.5249585,0,5.209887
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4302589,65.75578,56.7086,0.6645058,0.6645058,0,-1,0,0.6645058,64.7487,0,0,0,0.4302589,0.6994798,0.6645058,0,0,0,4.553689,0,0.269221,-0.269221,5.716228,95.27028,0.131418,0.7309564,0.3442071,0,4.983948
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0595738,55.93835,54.76787,1.023464,1.023464,0,-1,0,1.023464,5.820801,0,2.220446E-16,0,0.0595738,1.07733,1.023464,0,0,0.2991344,4.284468,0,1.017757,-1.017757,4.643418,77.39015,0.131418,1.12581,0.04765904,0,4.344042
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,52.86826,52.86826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.429975,3.266711,0,0,0,4.643418,77.39015,0.131418,0,0,0,3.266711
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,50.78774,50.78774,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.429975,3.266711,0,0.6077175,-0.6077175,4.002828,66.71367,0.131418,0.6350648,0,0,3.266711
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,48.56742,48.56742,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.105217,2.658994,0,0.7146662,-0.7146662,3.249504,54.15829,0.131418,0.7468262,0,0,2.658994
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,46.25665,46.25665,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.89929,1.944328,0,0.1505619,-0.1505619,3.090797,51.51319,0.131418,0.1573371,0,0,1.944328
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,44.49684,44.49684,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.066581,1.793766,0,0.2190779,-0.2190779,2.859869,47.66439,0.131418,0.2289364,0,0,1.793766
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,43.20576,43.20576,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.310001,1.574688,0,0.05869258,-0.05869258,2.798002,46.63327,0.131418,0.06133375,0,0,1.574688
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,41.79134,41.79134,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.375215,1.515995,0,0.1946272,-0.1946272,2.592847,43.21403,0.131418,0.2033854,0,0,1.515995
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,40.51671,40.51671,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.591468,1.321368,0,0.2064525,-0.2064525,2.375227,39.58703,0.131418,0.2157429,0,0,1.321368
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820859,1.114916,0,0,0,2.375227,39.58703,0.131418,0,0,0,1.114916
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,38.43619,38.43619,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.820859,1.114916,0,0.1811707,-0.1811707,2.184256,36.40419,0.131418,0.1893234,0,0,1.114916
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,37.53984,37.53984,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.02216,0.933745,0,0.1337867,-0.1337867,2.043232,34.05381,0.131418,0.1398071,0,0,0.933745
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.86552,36.86552,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.170812,0.7999583,0,0.01929228,-0.01929228,2.022897,33.71487,0.131418,0.02016044,0,0,0.7999583
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.299351,41.50462,36.15009,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.73151,0,0,0,0.299351,0.459895,0.4369003,0,0,4.192248,0.780666,0,0.1605441,-0.1605441,1.853668,30.89441,0.131418,0.9480903,0.2394808,1.7,1.080017
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.668715,50.53572,37.86055,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,106.3633,2.220446E-16,0,0,0.668715,0,0,1.071291,1.017727,4.37063,0.6201219,1.686442,0,1.686442,3.453568,57.55934,0.1318593,0.6915796,0.534972,1.7,1.288837
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.048635,64.03555,42.25185,0.9798139,0.9798139,0,-1,0,0.9798139,107.0239,0,0,0,1.048635,1.031383,0.9798139,0,0,2.684188,2.137919,0.01725174,0,0.01725174,3.469934,57.83212,0.1318533,1.077795,0.8389078,0,3.186554
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.195089,73.10549,46.60203,0.9600673,0.9600673,0,0,0,0.9600673,124.4797,0,0,0,1.195089,1.010597,0.9600673,0,0,2.666937,2.153446,0.1844916,0,0.1844916,3.644958,60.74918,0.1317883,1.056074,0.956071,0,3.348535
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.309514,80.95724,50.1381,0.9075308,0.9075308,0,0,0,0.9075308,144.2941,0,0,0,1.309514,0.9552956,0.9075308,0,0,2.482445,2.319489,0.3542182,0,0.3542182,3.980999,66.34985,0.1316637,0.9982839,1.047611,0,3.629002
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.105101,78.19975,52.73669,0.02331913,0.02331913,0,0,0,0.02331913,4739.031,0,0,0,1.105101,0.02454645,0.02331913,0,0,2.128227,2.638285,1.080554,0,1.080554,5.006103,83.43488,0.131285,0.02565104,0.8840806,0,3.743386
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9943646,78.12728,55.22838,0.686662,0.686662,0,0,0,0.686662,144.8114,0,0,0,0.9943646,0.7228021,0.686662,0,0,1.047672,3.610784,0.2715625,0,0.2715625,5.26373,87.72865,0.1311902,0.7553282,0.7954917,0,4.605148
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.207638,86.36825,56.7086,1.290449,1.290449,0,-1,0,1.290449,93.58276,0,0,0.03949377,1.207638,1.358367,1.290449,0,0,0.7761099,3.85519,0,0.1507296,-0.1507296,5.104846,85.0806,0.1311902,1.419494,0.9661101,0,5.062828
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9444881,79.08781,57.17733,1.048941,1.048941,0,-1,0,1.048941,90.04208,0,0,0,0.9444881,1.104148,1.048941,0,0,0.9435872,3.70446,0,0.15966,-0.15966,4.93655,82.27567,0.1311902,1.153835,0.7555905,0,4.648949
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5604554,69.71268,57.5885,0.6477606,0.6477606,0,-1,0,0.6477606,86.522,0,0,0,0.5604554,0.6818533,0.6477606,0,0,1.120987,3.544801,0,0.1213979,-0.1213979,4.808586,80.14293,0.1311902,0.7125367,0.4483643,0,4.105256
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2653038,62.29286,56.84839,0.5678545,0.5678545,0,-1,0,0.5678545,46.72038,0,0,0,0.2653038,0.5977416,0.5678545,0,0,1.255874,3.423403,0,0.3324378,-0.3324378,4.458165,74.3026,0.1311902,0.62464,0.212243,0,3.688706
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05556142,56.04119,54.94879,1.722328,1.38,0,-1,0,1.38,4.02619,0,0.3423282,0.514561,0.05556142,1.452632,1.38,0,0,1.625249,3.090965,0,1.39707,-1.39707,2.985524,49.75864,0.1311902,1.894561,0.04444914,0,3.146526
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,53.0574,53.0574,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.177549,1.693895,0,1.14872,-1.14872,1.774667,29.57773,0.1311902,1.200412,0,0,1.693895
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,50.92754,50.92754,0.8586018,0.5179161,0,-1,0,0.5179161,0,0,0.3406857,0.4265459,0,0.5451749,0.5179161,0,0,4.453905,0.5451749,0,0.5451749,-0.5451749,1.200002,20,0.1311902,0.944462,0,0,0.5451749
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,46.39645,46.39645,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,44.61197,44.61197,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,43.32089,43.32089,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.90647,41.90647,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,40.64006,40.64006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,39.66148,39.66148,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,38.57599,38.57599,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311902,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,37.67964,37.67964,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315952,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.00532,37.00532,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1321749,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2481136,40.73112,36.31455,0.913864,0.913864,1.7,0,0.5202,0.913864,27.14995,0,0,0,0.2481136,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9949429,0,0.9949429,4.658616,77.64345,0.1326449,1.00525,0.1984909,1.7,2.633794
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3401663,44.21477,38.02502,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.20877,0,0,0,0.3401663,0,0,0.7338592,0.6971662,1.413955,3.281129,1.037333,0,1.037333,5.642716,94.04508,0.1331257,1.062755,0.2721331,1.7,3.621295
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5570614,53.18619,42.44099,0.8251268,0.8251268,0,-1,0,0.8251268,67.51222,0,0,0,0.5570614,0.8685546,0.8251268,0,0,0.376623,4.214728,0,0.3114931,-0.3114931,5.314373,88.57272,0.1331257,0.9076396,0.4456492,0,4.77179
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5234824,57.16172,46.79117,0.009278785,0.009278785,0,0,0,0.009278785,5641.713,0,0,0,0.5234824,0.009767142,0.009278785,0,0,0.7227265,3.903235,0.5137153,0,0.5137153,5.801727,96.69525,0.1329463,0.01020666,0.4187859,0,4.426718
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8015488,67.37761,50.32723,0.4370559,0.4370559,0,0,0,0.4370559,183.3973,0.1324788,0,0,0.8015488,0.4600589,0.4370559,0,0,0.2090112,4.365579,0.2090112,0,0.2090112,6.000012,100,0.1328734,0.4807615,0.6412391,0,5.167128
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.954892,74.2795,52.91761,0.2472272,0.2472272,0,0,0,0.2472272,386.2406,0.6946528,0,0,0.954892,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1328734,0.2719499,0.7639136,0,5.508581
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.068349,80.46542,55.41752,0.7530313,0.7530313,0,0,0,0.7530313,141.8732,0.2756848,0,0,1.068349,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1328734,0.8283344,0.8546795,0,5.622038
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8331909,75.68453,56.84839,0.1706397,0.1706397,0,-1,0,0.1706397,488.2748,0.6535701,0,0,0.8331909,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1328734,0.1877037,0.6665527,0,5.38688
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2408811,62.25072,57.3089,0.5672526,0.5672526,0,-1,0,0.5672526,42.46452,0,0,0,0.2408811,0.5971079,0.5672526,0,0,0,4.553689,0,0.3562269,-0.3562269,5.624516,93.74174,0.1328734,0.6239778,0.1927048,0,4.79457
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1409191,60.58617,57.72829,0.2659146,0.2659146,0,-1,0,0.2659146,52.99413,0,0,0,0.1409191,0.2799101,0.2659146,0,0,0.3958077,4.197462,0,0.138991,-0.138991,5.478006,91.29993,0.1328734,0.292506,0.1127353,0,4.338381
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1693788,60.41928,56.98819,0.6186361,0.6186361,0,-1,0,0.6186361,27.37939,0,1.110223E-16,0,0.1693788,0.6511959,0.6186361,0,0,0.5502421,4.058471,0,0.4818171,-0.4818171,4.970127,82.83528,0.1328734,0.6804997,0.135503,0,4.22785
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05842352,56.23879,55.08858,1.150489,1.150489,0,-1,0,1.150489,5.078147,0,2.220446E-16,0,0.05842352,1.211041,1.150489,0,0,1.085594,3.576654,0,1.152617,-1.152617,3.755161,62.5859,0.1328734,1.265538,0.04673881,0,3.635077
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,53.1972,53.1972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36628,2.424037,0,0,0,3.755161,62.5859,0.1328734,0,0,0,2.424037
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,51.11668,51.11668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36628,2.424037,0,0,0,3.755161,62.5859,0.1328734,0,0,0,2.424037
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,48.84702,48.84702,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.36628,2.424037,0,0.2332148,-0.2332148,3.509331,58.48874,0.1328734,0.2437094,0,0,2.424037
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,46.56091,46.56091,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.625408,2.190822,0,0.04806881,-0.04806881,3.458662,57.64426,0.1328734,0.0502319,0,0,2.190822
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,44.77644,44.77644,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.678818,2.142753,0,0.07063215,-0.07063215,3.38421,56.40338,0.1328734,0.0738106,0,0,2.142753
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757298,2.072121,0,0,0,3.38421,56.40338,0.1328734,0,0,0,2.072121
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.04626,42.04626,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.757298,2.072121,0,0.2451753,-0.2451753,3.125772,52.0961,0.1328734,0.2562082,0,0,2.072121
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,40.79631,40.79631,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.029715,1.826946,0,0.01867397,-0.01867397,3.106088,51.76803,0.1328734,0.0195143,0,0,1.826946
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.050464,1.808272,0,0,0,3.106088,51.76803,0.1328734,0,0,0,1.808272
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,38.71579,38.71579,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.050464,1.808272,0,0.2409423,-0.2409423,2.852113,47.53511,0.1328734,0.2517847,0,0,1.808272
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.81121,37.81121,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.318177,1.567329,0,0.06692486,-0.06692486,2.781568,46.35937,0.1328734,0.06993648,0,0,1.567329
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.18623,37.18623,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.392538,1.500404,0,0.06448247,-0.06448247,2.713597,45.22653,0.1328734,0.06738418,0,0,1.500404
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2209871,40.39627,36.4708,0.1810796,0.1810796,0,0,0,0.1810796,122.0386,0,0,0,0.2209871,0.1906102,0.1810796,0,0,3.464185,1.435922,0.03037697,0,0.03037697,2.742415,45.70683,0.1328629,0.1991876,0.1767897,0,1.656909
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5197396,47.8889,38.20594,0,0,0,0,0,0,0,0,0,0,0.5197396,0,0,0,0,3.433809,1.463261,0.5197396,0,0.5197396,3.235483,53.92462,0.1326821,0,0.4157917,0,1.983001
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7041267,56.50972,42.6219,0.1202075,0.1202075,0,-1,0,0.1202075,585.7595,0,0,0,0.7041267,0.1265342,0.1202075,0,0,2.914069,1.931027,0.5775926,0,0.5775926,3.783436,63.05714,0.1324818,0.1322282,0.5633014,0,2.635154
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9518607,67.19315,46.97208,0.2946786,0.2946786,0,0,0,0.2946786,323.0165,0,0,0,0.9518607,0.310188,0.2946786,0,0,2.336476,2.45086,0.6416726,0,0.6416726,4.39218,73.20285,0.1322599,0.3241465,0.7614885,0,3.402721
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.131556,76.19633,50.51637,0,0,0,0,0,0,0,0,0,0,1.131556,0,0,0,0,1.694804,3.028366,1.131556,0,1.131556,5.465668,91.09428,0.1318705,0,0.9052445,0,4.159921
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.192883,81.23286,53.09852,0.1071684,0.1071684,0,0,0,0.1071684,1113.093,0.5168264,0,0,1.192883,0.1128088,0.1071684,0,0,0.5632481,4.046766,0.5632481,0,0.5632481,6.000012,100,0.1316775,0.1178852,0.9543067,0,5.239649
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7446455,71.97545,55.59843,0.8354698,0.8354698,0,0,0,0.8354698,89.12895,1.110223E-16,0,0,0.7446455,0.8794419,0.8354698,0,0,0,4.553689,0,0.1347964,-0.1347964,5.857924,97.63187,0.1316775,0.9190168,0.5957164,0,5.298335
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6275189,70.71146,57.03753,1.50008,1.38,0,-1,0,1.38,45.47239,2.220446E-16,0.1200798,0.2700878,0.6275189,1.452632,1.38,0,0,0.1497738,4.418892,0,0.8251127,-0.8251127,4.988179,83.13615,0.1316775,1.650088,0.5020151,0,5.046412
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7904599,75.26234,57.4487,0.1989972,0.1989972,0,-1,0,0.1989972,397.2217,0,0,0,0.7904599,0.2094707,0.1989972,0,0,1.066566,3.59378,0.5809892,0,0.5809892,5.539354,92.32238,0.1314791,0.2188969,0.6323679,0,4.38424
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.553557,69.9005,57.90921,0.4854634,0.4854634,0,-1,0,0.4854634,114.0265,0,0,0,0.553557,0.511014,0.4854634,0,0,0.4855765,4.11667,0.04254291,0,0.04254291,5.579713,92.99504,0.1314646,0.5340097,0.4428456,0,4.670227
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1236471,59.66914,57.17733,0.065198,0.065198,0,-1,0,0.065198,189.6487,0,0,0,0.1236471,0.06862947,0.065198,0,0,0.4430335,4.154959,0.05501767,0,0.05501767,5.631908,93.86494,0.1314458,0.07171779,0.09891772,0,4.278606
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.0489279,56.19134,55.22838,0.5380065,0.5380065,0,-1,0,0.5380065,9.094296,0,0,0,0.0489279,0.5663226,0.5380065,0,0,0.3880159,4.204474,0,0.5173947,-0.5173947,5.086526,84.77526,0.1314458,0.5918071,0.03914232,0,4.253403
