Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,53.337,53.337,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.9628989,3.68708,0,1.126879,-1.126879,3.898691,64.97806,0.1314458,1.177588,0,0,3.68708
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.214987,2.560201,0,0,0,3.898691,64.97806,0.1314458,0,0,0,2.560201
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,49.03616,49.03616,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.214987,2.560201,0,0.8646616,-0.8646616,2.987258,49.78753,0.1314458,0.9035714,0,0,2.560201
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,46.71716,46.71716,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.175722,1.695539,0,0.2072601,-0.2072601,2.768787,46.14635,0.1314458,0.2165868,0,0,1.695539
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.91623,44.91623,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.406011,1.488279,0,0.07978833,-0.07978833,2.684682,44.74462,0.1314458,0.08337881,0,0,1.488279
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,43.61694,43.61694,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.494664,1.408491,0,0.04090536,-0.04090536,2.641564,44.02598,0.1314458,0.0427461,0,0,1.408491
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,42.18606,42.18606,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.540115,1.367586,0,0.1372564,-0.1372564,2.496883,41.61464,0.1314458,0.143433,0,0,1.367586
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.96077,40.96077,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.692622,1.230329,0,0.2812883,-0.2812883,2.200379,36.67292,0.1314458,0.2939462,0,0,1.230329
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.96574,39.96574,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.005165,0.9490409,0,0.1773926,-0.1773926,2.013391,33.55645,0.1314458,0.1853753,0,0,0.9490409
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.88025,38.88025,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.202267,0.7716483,0,0.100817,-0.100817,1.907121,31.78528,0.1314458,0.1053538,0,0,0.7716483
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.314286,0.6708314,0,0,0,1.907121,31.78528,0.1314458,0,0,0,0.6708314
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,37.3507,37.3507,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.314286,0.6708314,0,0.2346484,-0.2346484,1.65978,27.66294,0.1314458,0.2452076,0,0,0.6708314
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3198061,42.41317,36.65993,0.617094,0.617094,1.7,0,0.5202,0.617094,51.82453,0,0,0,0.3198061,0,0,1.082906,1.028761,4.575006,0.4361829,1.348567,0,1.348567,2.939142,48.98561,0.1319872,0.6788034,0.2558449,1.7,0.755989
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5474394,48.64418,38.39507,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5474394,0,0,1.452632,1.38,3.22644,1.649893,1.927439,0,1.927439,4.767672,79.46104,0.1321346,0,0.4379515,1.7,2.197332
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.022126,64.07455,42.83571,0.1220649,0.1220649,0,-1,0,0.1220649,837.363,0,0,0,1.022126,0.1284893,0.1220649,0,0,1.299001,3.384588,0.8936367,0,0.8936367,5.61545,93.59064,0.1318317,0.1342714,0.8177009,0,4.406714
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.18508,73.55501,47.18589,0,0,0,0,0,0,0,0.779716,0,0,1.18508,0,0,0,0,0.4053639,4.188861,0.4053639,0,0.4053639,6.000012,100,0.1316947,0,0.9480639,0,5.373941
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.125967,76.26331,50.69728,0.5625136,0.5625136,0,0,0,0.5625136,200.1671,0.5338475,0,0,1.125967,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0.6187651,0.9007736,0,5.679656
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.193297,81.48747,53.28766,0.3668299,0.3668299,0,0,0,0.3668299,325.2997,0.8071601,0,0,1.193297,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0.4035129,0.9546375,0,5.746986
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.268854,87.08009,55.73823,0.3291665,0.3291665,0,0,0,0.3291665,385.4747,0.9223625,0,0,1.268854,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0.3620831,1.015083,0,5.822543
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.069774,82.69799,57.17733,0.0172397,0.0172397,0,-1,0,0.0172397,6205.295,1.051627,0,0,1.069774,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0.01896367,0.8558193,0,5.623463
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8389818,76.70132,57.5885,0,0,0,-1,0,0,0,0.8389818,0,0,0.8389818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0,0.6711854,0,5.392671
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6029294,71.23773,58.04901,0.5272338,0.5272338,0,-1,0,0.5272338,114.3571,0.04794648,0,0,0.6029294,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1316947,0.5799571,0.4823435,0,5.156618
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2564614,62.58255,57.3089,0.2756062,0.2756062,0,-1,0,0.2756062,93.05358,5.551115E-17,0,0,0.2564614,0.2901117,0.2756062,0,0,0,4.553689,0,0.03365034,-0.03365034,5.964541,99.40882,0.1316947,0.3031667,0.2051691,0,4.81015
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05698792,56.49204,55.36818,0,0,0,-1,0,0,0,0.01959865,0,0,0.05698792,0,0,0,0,0.03738927,4.520039,0.03738927,0,0.03738927,6.000012,100,0.1316821,0,0.04559033,0,4.577026
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,53.51791,53.51791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316821,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,51.43739,51.43739,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1316821,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,49.16773,49.16773,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1316821,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,46.85696,46.85696,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1316821,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.05603,45.05603,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1316821,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,43.75673,43.75673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1316821,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,42.35053,42.35053,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1316821,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.10057,41.10057,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1316821,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.10554,40.10554,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1316821,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.0365,39.0365,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1316821,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.14015,38.14015,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1316821,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,37.51517,37.51517,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1316821,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2134643,40.63844,36.84085,0.4307378,0.4307378,0,0,0,0.4307378,49.55783,0,5.551115E-17,0,0.2134643,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2399439,-0.2399439,4.482675,74.71109,0.1316821,0.4738116,0.1707714,0,3.567624
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5052564,48.02191,38.60066,0.6675711,0.6675711,0,0,0,0.6675711,75.68578,0,0,0,0.5052564,0.7027065,0.6675711,0,0,1.599414,3.114216,0,0.19745,-0.19745,4.274544,71.24226,0.1316821,0.7343282,0.4042051,0,3.619473
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.787086,58.78235,43.01663,1.211356,1.211356,0,-1,0,1.211356,64.97561,0,0,0,0.787086,1.275112,1.211356,0,0,1.818803,2.916766,0,0.4880257,-0.4880257,3.760119,62.66853,0.1316821,1.332492,0.6296688,0,3.703852
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.773963,63.37895,47.37503,0.9172247,0.9172247,0,0,0,0.9172247,84.38096,0,0,0,0.773963,0.9654997,0.9172247,0,0,2.361054,2.42874,0,0.1915367,-0.1915367,3.558222,59.30359,0.1316821,1.008947,0.6191704,0,3.202703
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8100784,68.16674,50.83708,0,0,0,0,0,0,0,0,0,0,0.8100784,0,0,0,0,2.573873,2.237204,0.8100784,0,0.8100784,4.32673,72.11202,0.1314092,0,0.6480628,0,3.047282
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.256108,83.60838,53.42746,0.2701852,0.2701852,0,0,0,0.2701852,464.9064,0,0,0,1.256108,0.2844055,0.2701852,0,0,1.763794,2.966274,0.9717029,0,0.9717029,5.248568,87.47596,0.1310835,0.2972037,1.004887,0,4.222383
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.318632,88.94542,55.87803,0,0,0,0,0,0,0,0.5265408,0,0,1.318632,0,0,0,0,0.7920913,3.840807,0.7920913,0,0.7920913,6.000012,100,0.1308191,0,1.054906,0,5.159439
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.116889,84.2894,57.3089,0.3153809,0.3153809,0,-1,0,0.3153809,354.1396,0.7849087,0,0,1.116889,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1308191,0.346919,0.8935109,0,5.670578
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6390611,71.76109,57.72829,0.4513034,0.4513034,0,-1,0,0.4513034,141.6034,0.1640049,0,0,0.6390611,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1308191,0.4964337,0.5112489,0,5.19275
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3654385,65.87976,58.18881,0.5194865,0.5194865,0,-1,0,0.5194865,70.34609,0,0,0,0.3654385,0.5468279,0.5194865,0,0,0,4.553689,0,0.1813894,-0.1813894,5.808811,96.81332,0.1308191,0.5714352,0.2923508,0,4.919127
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3284745,64.24097,57.40758,1.121674,1.121674,0,-1,0,1.121674,29.28432,0,2.220446E-16,0,0.3284745,1.180709,1.121674,0,0,0.2015438,4.3723,0,0.8522345,-0.8522345,4.910477,81.84112,0.1308191,1.233841,0.2627796,0,4.700774
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05853381,56.66367,55.50798,1.481122,1.38,0,-1,0,1.38,4.24158,0,0.1011216,0.2492338,0.05853381,1.452632,1.38,0,0,1.148471,3.520065,0,1.394098,-1.394098,3.440969,57.34936,0.1308191,1.629234,0.04682705,0,3.578599
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,53.65771,53.65771,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.697469,2.125967,0,0.9010534,-0.9010534,2.491175,41.5195,0.1308191,0.9416008,0,0,2.125967
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,51.57719,51.57719,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.698639,1.224914,0,1.005457,-1.005457,1.43133,23.85545,0.1308191,1.050703,0,0,1.224914
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,49.30753,49.30753,0.7052387,0.2084836,0,-1,0,0.2084836,0,0,0.4967551,0.567279,0,0.2194564,0.2084836,0,0,4.815814,0.2194564,0,0.2194564,-0.2194564,1.200002,20,0.1308191,0.7757626,0,0,0.2194564
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.02142,47.02142,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,45.21228,45.21228,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.89653,43.89653,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,42.50677,42.50677,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,41.26504,41.26504,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,40.27001,40.27001,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308191,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,38.29639,38.29639,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313216,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,37.69608,37.69608,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1318198,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3084997,42.58587,37.02999,0.470581,0.470581,1.7,0,0.5202,0.470581,65.55719,0,0,0,0.3084997,0,0,1.229419,1.167948,2.299654,2.484,1.476448,0,1.476448,5.219049,86.98399,0.1323037,0.517639,0.2467997,1.7,2.7925
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7302782,52.84425,38.78979,0,0,0,0,0,0,0,0,0,0,0.7302782,0,0,0,0,0.8232066,3.812803,0.7302782,0,0.7302782,5.911852,98.53068,0.1320608,0,0.5842226,0,4.543081
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9966722,63.91753,43.23043,0.9743649,0.9743649,0,-1,0,0.9743649,102.2894,0,0,0,0.9966722,1.025647,0.9743649,0,0,0.09292846,4.470053,0,0.0289751,-0.0289751,5.88131,98.02164,0.1320608,1.071801,0.7973378,0,5.466725
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.183334,73.95658,47.54772,1.095512,1.095512,0,0,0,1.095512,108.0165,0,0,0,1.183334,1.153171,1.095512,0,0,0.125123,4.441078,0.03016285,0,0.03016285,5.909925,98.49855,0.1320508,1.205063,0.946667,0,5.624412
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.065071,74.96729,51.018,0.1336127,0.1336127,0,0,0,0.1336127,797.1334,0.8294663,0,0,1.065071,0.140645,0.1336127,0,0,0.09496018,4.468225,0.09496018,0,0.09496018,6.000012,100,0.1320193,0.146974,0.8520571,0,5.533296
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.039875,77.42845,53.60837,0.4162123,0.4162123,0,0,0,0.4162123,249.8424,0.6017565,0,0,1.039875,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1320193,0.4578335,0.8318998,0,5.593564
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.182088,84.70969,56.05894,0.5641038,0.5641038,0,0,0,0.5641038,209.5516,0.588295,0,0,1.182088,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1320193,0.6205142,0.9456707,0,5.735777
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9831305,80.5058,57.4487,0,0,0,-1,0,0,0,0.9831305,0,0,0.9831305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320193,0,0.7865044,0,5.536819
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8914625,78.44747,57.8681,0.3272507,0.3272507,0,-1,0,0.3272507,272.4096,0.546988,0,0,0.8914625,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1320193,0.3599758,0.71317,0,5.445151
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.668369,73.15662,58.32861,0,0,0,-1,0,0,0,0.668369,0,0,0.668369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320193,0,0.5346952,0,5.222058
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.327021,64.34741,57.53916,0.8905274,0.8905274,0,-1,0,0.8905274,36.72217,0,1.110223E-16,0,0.327021,0.9373972,0.8905274,0,0,0,4.553689,0,0.6103762,-0.6103762,5.356619,89.2768,0.1320193,0.9795801,0.2616168,0,4.88071
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05683407,56.77072,55.64777,0.2178112,0.2178112,0,-1,0,0.2178112,26.09328,0,0,0,0.05683407,0.2292749,0.2178112,0,0,0.6781958,3.943313,0,0.1724408,-0.1724408,5.17485,86.24733,0.1320193,0.2395923,0.04546726,0,4.000147
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,53.83863,53.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8697968,3.770872,0,0,0,5.17485,86.24733,0.1320193,0,0,0,3.770872
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,51.75811,51.75811,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8697968,3.770872,0,1.028748,-1.028748,4.090455,68.17411,0.1320193,1.075042,0,0,3.770872
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,49.49667,49.49667,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.01285,2.742124,0,0.9203923,-0.9203923,3.120276,52.0045,0.1320193,0.9618099,0,0,2.742124
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,47.20234,47.20234,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.035508,1.821732,0,0.0303629,-0.0303629,3.088271,51.47108,0.1320193,0.03172924,0,0,1.821732
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,45.37674,45.37674,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.069245,1.791369,0,0.1436801,-0.1436801,2.936819,48.94688,0.1320193,0.1501457,0,0,1.791369
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.061,44.061,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.228889,1.647689,0,0.03712162,-0.03712162,2.897689,48.29472,0.1320193,0.03879209,0,0,1.647689
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,42.67124,42.67124,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.270135,1.610567,0,0.3185822,-0.3185822,2.561874,42.69781,0.1320193,0.3329184,0,0,1.610567
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,41.44596,41.44596,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.624116,1.291985,0,0.1954437,-0.1954437,2.355858,39.26423,0.1320193,0.2042387,0,0,1.291985
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.45092,40.45092,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.841275,1.096541,0,0.1057291,-0.1057291,2.24441,37.40676,0.1320193,0.1104869,0,0,1.096541
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.36543,39.36543,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.958752,0.990812,0,0.1376078,-0.1376078,2.099359,34.98924,0.1320193,0.1438002,0,0,0.990812
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,38.48553,38.48553,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.11165,0.8532042,0,0.138966,-0.138966,1.952876,32.54786,0.1320193,0.1452195,0,0,0.8532042
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.88522,37.88522,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.266057,0.7142382,0,0.1592114,-0.1592114,1.785052,29.75081,0.1320193,0.1663759,0,0,0.7142382
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3296514,43.1953,37.23557,0.9833,0.9833,0.425,0,0.172125,0.9833,33.525,0,0,0,0.3296514,0.5876843,0.5583,0,0,4.442958,0.5550268,0,0.2580329,-0.2580329,1.513062,25.21764,0.1320193,1.08163,0.2637211,1.7,0.8846782
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5972064,50.29748,38.99538,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,165.4335,0,0,0,0.5972064,0,0,1.339005,1.272055,4.729661,0.296994,1.869261,0,1.869261,3.286398,54.7732,0.1323694,0.3970943,0.4777651,1.7,0.8942004
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7913029,59.34768,43.43602,0.3575698,0.3575698,0,-1,0,0.3575698,221.3003,0,0,0,0.7913029,0.3763892,0.3575698,0,0,2.8604,1.979329,0.4149137,0,0.4149137,3.68002,61.33355,0.1322322,0.3933268,0.6330423,0,2.770632
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6441016,60.82055,47.73686,0.01292635,0.01292635,0,0,0,0.01292635,4982.857,0,0,0,0.6441016,0.01360669,0.01292635,0,0,2.445486,2.352751,0.630495,0,0.630495,4.27816,71.30253,0.1320241,0.01421899,0.5152813,0,2.996853
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5531843,62.5823,51.20714,0.3043794,0.3043794,0,0,0,0.3043794,181.7417,0,0,0,0.5531843,0.3203993,0.3043794,0,0,1.814991,2.920197,0.2327849,0,0.2327849,4.498999,74.98317,0.1319475,0.3348173,0.4425474,0,3.473381
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4749321,63.6358,53.79751,0.2622542,0.2622542,0,0,0,0.2622542,181.0961,0,0,0,0.4749321,0.2760571,0.2622542,0,0,1.582206,3.129703,0.1988751,0,0.1988751,4.687669,78.12766,0.1318821,0.2884796,0.3799457,0,3.604635
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5536163,68.08434,56.24809,1.187893,1.187893,0,0,0,1.187893,46.6049,0,2.220446E-16,0,0.5536163,1.250414,1.187893,0,0,1.383331,3.308691,0,0.6967974,-0.6967974,3.95318,65.8862,0.1318821,1.306682,0.4428931,0,3.862307
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4333332,66.81886,57.63784,0.1506269,0.1506269,0,-1,0,0.1506269,287.6864,0,0,0,0.4333332,0.1585547,0.1506269,0,0,2.157551,2.611893,0.2747785,0,0.2747785,4.213858,70.23082,0.1317918,0.1656896,0.3466665,0,3.045227
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7658381,75.31451,58.04901,0,0,0,-1,0,0,0,0,0,0,0.7658381,0,0,0,0,1.882772,2.859194,0.7658381,0,0.7658381,4.940395,82.33976,0.1315409,0,0.6126705,0,3.625032
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5390119,70.16727,58.4684,0.8055348,0.8055348,0,-1,0,0.8055348,66.91354,0,0,0,0.5390119,0.8479314,0.8055348,0,0,1.116934,3.548449,0,0.3089195,-0.3089195,4.614766,76.91261,0.1315409,0.8860883,0.4312095,0,4.087461
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2218212,62.28002,57.72829,0.4082521,0.4082521,0,-1,0,0.4082521,54.33435,0,5.551115E-17,0,0.2218212,0.4297391,0.4082521,0,0,1.460178,3.239529,0,0.2079179,-0.2079179,4.395601,73.25987,0.1315409,0.4490774,0.1774569,0,3.46135
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03792128,56.57697,55.82869,0.578126,0.578126,0,-1,0,0.578126,6.559346,0,1.110223E-16,0,0.03792128,0.6085536,0.578126,0,0,1.691198,3.031611,0,0.5706323,-0.5706323,3.794102,63.2349,0.1315409,0.6359385,0.03033702,0,3.069532
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.325234,2.460979,0,0,0,3.794102,63.2349,0.1315409,0,0,0,2.460979
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,51.94724,51.94724,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.325234,2.460979,0,0.8567522,-0.8567522,2.891006,48.18333,0.1315409,0.895306,0,0,2.460979
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,49.67759,49.67759,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.27718,1.604227,0,1.153012,-1.153012,1.675624,27.92702,0.1315409,1.204897,0,0,1.604227
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,47.34214,47.34214,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.558305,0.4512146,0,0.2138209,-0.2138209,1.450237,24.17057,0.1315409,0.2234428,0,0,0.4512146
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,45.51654,45.51654,0.2406454,0.2255241,0,-1,0,0.2255241,0,0,0.01512133,0.03918587,0,0.2373938,0.2255241,0,0,4.795884,0.2373938,0,0.2373938,-0.2373938,1.200002,20,0.1315409,0.2647099,0,0,0.2373938
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,44.20079,44.20079,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315409,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,42.81104,42.81104,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315409,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,41.58575,41.58575,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315409,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,40.61539,40.61539,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315409,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,39.5299,39.5299,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315409,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,38.65,38.65,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320018,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.06614,38.06614,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1323701,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2316667,41.58717,37.44116,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.71824,0,0,0,0.2316667,0,0,0.9204562,0.8744334,2.299654,2.484,1.1061,0,1.1061,4.867707,81.12829,0.1328615,0.8574982,0.1853334,1.7,2.715667
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6836421,52.31154,39.20097,1.217386,1.217386,0,0,0,1.217386,56.15657,0,2.220446E-16,0,0.6836421,1.281459,1.217386,0,0,1.193554,3.47949,0,0.5978166,-0.5978166,4.237553,70.62574,0.1328615,1.339124,0.5469137,0,4.163132
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7961624,59.66075,43.61694,0.2089954,0.2089954,0,-1,0,0.2089954,380.9474,0,0,0,0.7961624,0.2199951,0.2089954,0,0,1.857795,2.881674,0.5761673,0,0.5761673,4.784153,79.73573,0.1326733,0.2298949,0.6369299,0,3.677836
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.090515,71.88571,47.91777,1.206712,1.206712,0,0,0,1.206712,90.37077,0,0,0,1.090515,1.270223,1.206712,0,0,1.281628,3.400224,0,0.1797082,-0.1797082,4.594724,76.57858,0.1326733,1.327384,0.8724123,0,4.490739
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.090293,76.11677,51.38805,0.6163662,0.6163662,0,0,0,0.6163662,176.8905,0,0,0,1.090293,0.6488065,0.6163662,0,0,1.481303,3.220516,0.4414866,0,0.4414866,5.013555,83.55908,0.1325294,0.6780028,0.8722345,0,4.310809
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8164845,71.88194,53.93731,0.6214339,0.6214339,0,0,0,0.6214339,131.3872,0,0,0,0.8164845,0.6541409,0.6214339,0,0,1.039817,3.617854,0.1623435,0,0.1623435,5.167568,86.12595,0.1324766,0.6835773,0.6531876,0,4.434338
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8619703,75.90727,56.38788,0.7235308,0.7235308,0,0,0,0.7235308,119.1339,0,0,0,0.8619703,0.7616114,0.7235308,0,0,0.8774733,3.763963,0.1003589,0,0.1003589,5.262776,87.71277,0.1324439,0.795884,0.6895762,0,4.625933
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8537533,77.31791,57.77764,0.3727544,0.3727544,0,-1,0,0.3727544,229.0391,0,0,0,0.8537533,0.392373,0.3727544,0,0,0.7771145,3.854286,0.4613803,0,0.4613803,5.70048,95.00781,0.1322941,0.4100298,0.6830026,0,4.708039
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8727752,78.3167,58.18881,0.3446774,0.3446774,0,-1,0,0.3446774,253.2151,0.1942227,0,0,0.8727752,0.3628183,0.3446774,0,0,0.3157341,4.269528,0.3157341,0,0.3157341,6.000012,100,0.1321918,0.3791451,0.6982201,0,5.142303
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4746718,68.8098,58.6082,0.83148,0.83148,0,-1,0,0.83148,57.08758,0,1.110223E-16,0,0.4746718,0.8752421,0.83148,0,0,0,4.553689,0,0.4005703,-0.4005703,5.577774,92.96272,0.1321918,0.914628,0.3797375,0,5.028361
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.231104,62.6216,57.8681,0.141918,0.141918,0,-1,0,0.141918,162.8433,0,0,0,0.231104,0.1493874,0.141918,0,0,0.4450781,4.153119,0.0817166,0,0.0817166,5.655297,94.25476,0.1321653,0.1561098,0.1848832,0,4.384223
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05195457,56.99659,55.96849,1.306536,1.306536,0,-1,0,1.306536,3.976512,0,2.220446E-16,0.0571897,0.05195457,1.375301,1.306536,0,0,0.3633615,4.226664,0,1.323347,-1.323347,4.260367,71.00598,0.1321653,1.43719,0.04156366,0,4.278618
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,54.16756,54.16756,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.833747,2.903317,0,1.174426,-1.174426,3.022413,50.37345,0.1321653,1.227276,0,0,2.903317
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.08704,52.08704,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.138665,1.728891,0,0.4472118,-0.4472118,2.55101,42.51676,0.1321653,0.4673363,0,0,1.728891
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,49.81738,49.81738,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.635567,1.281679,0,0.3106385,-0.3106385,2.223569,37.0594,0.1321653,0.3246173,0,0,1.281679
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,47.5066,47.5066,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.980721,0.9710402,0,0.1060637,-0.1060637,2.111768,35.19606,0.1321653,0.1108365,0,0,0.9710402
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,45.68101,45.68101,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.098569,0.8649766,0,0.1271092,-0.1271092,1.977783,32.96298,0.1321653,0.1328291,0,0,0.8649766
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,44.35704,44.35704,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.239802,0.7378674,0,0.04862789,-0.04862789,1.926525,32.10868,0.1321653,0.05081614,0,0,0.7378674
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.95084,42.95084,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.293833,0.6892395,0,0.05105979,-0.05105979,1.872703,31.21165,0.1321653,0.05335748,0,0,0.6892395
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,41.75022,41.75022,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.350566,0.6381797,0,0.06171315,-0.06171315,1.807652,30.12746,0.1321653,0.06449024,0,0,0.6381797
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,40.75519,40.75519,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.419136,0.5764666,0,0.1180586,-0.1180586,1.683207,28.05339,0.1321653,0.1233712,0,0,0.5764666
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,39.71082,39.71082,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.550312,0.4584079,0,0.1322561,-0.1322561,1.543797,25.72989,0.1321653,0.1382076,0,0,0.4584079
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.83091,38.83091,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.697263,0.3261518,0,0.04301804,-0.04301804,1.498452,24.97414,0.1321653,0.04495385,0,0,0.3261518
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.745061,0.2831338,0,0,0,1.498452,24.97414,0.1321653,0,0,0,0.2831338
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1102675,39.57906,37.63029,0.1219035,0.1219035,0,0,0,0.1219035,90.45473,0,0,0,0.1102675,0.1283195,0.1219035,0,0,4.745061,0.2831338,0,0.018052,-0.018052,1.479423,24.657,0.1321653,0.1340939,0.088214,0,0.3934013
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1009287,41.16694,39.36543,0,0,0,0,0,0,0,0,0,0,0.1009287,0,0,0,0,4.765119,0.2650818,0.1009287,0,0.1009287,1.575173,26.25282,0.1321326,0,0.08074293,0,0.3660105
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0945344,45.51592,43.7814,0.5238741,0.4279294,0,-1,0,0.4279294,22.09112,0,0.09594469,0.2201782,0.0945344,0.450452,0.4279294,0,0,4.66419,0.3559176,0,0.3559176,-0.3559176,1.200002,20,0.1321326,0.5762615,0.07562752,0,0.450452
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3711086,55.31862,48.05758,0,0,0,0,0,0,0,0,0,0,0.3711086,0,0,0,0,5.059654,0,0.3711086,0,0.3711086,1.552067,25.86773,0.1320127,0,0.2968868,0,0.3711086
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1187885,53.82899,51.52785,0.55849,0.55849,0.425,0,0.172125,0.55849,21.26957,5.551115E-17,0,0,0.1187885,0.1405158,0.13349,0,0,4.688546,0.3339977,0,0.02172738,-0.02172738,1.529164,25.48602,0.1320127,0.6143391,0.09503076,1.7,0.4527861
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1618326,57.28582,54.0771,1.272451,1.272451,1.7,0,0.5202,1.272451,12.71818,0,0,0,0.1618326,0,0,0.427549,0.4061716,4.712687,0.3122703,0.5680042,0,0.5680042,2.06802,34.46694,0.1322603,1.399696,0.1294661,1.7,0.4741029
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4733826,66.5371,56.52768,1.276489,1.276489,1.7,0,0.5202,1.276489,37.08472,0,0,0,0.4733826,0,0,0.4235105,0.4023349,4.144683,0.8234741,0.8757175,0,0.8757175,2.898799,48.31322,0.1326237,1.404139,0.3787061,1.7,1.296857
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8622767,77.7022,57.90921,0.2858351,0.2858351,0,-1,0,0.2858351,301.6693,0,0,0,0.8622767,0.300879,0.2858351,0,0,3.268966,1.61162,0.5613977,0,0.5613977,3.431387,57.18968,0.1324424,0.3144186,0.6898214,0,2.473897
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5805386,71.00605,58.32861,0,0,0,-1,0,0,0,0,0,0,0.5805386,0,0,0,0,2.707568,2.116878,0.5805386,0,0.5805386,3.982135,66.36878,0.1322554,0,0.4644309,0,2.697416
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1233557,61.26139,58.748,0.848711,0.848711,0,-1,0,0.848711,14.53448,0,0,0,0.1233557,0.89338,0.848711,0,0,2.127029,2.639363,0,0.7700243,-0.7700243,3.170458,52.84086,0.1322554,0.9335821,0.09868458,0,2.762718
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1256012,60.55456,58.00789,0.5429725,0.5429725,0,-1,0,0.5429725,23.13214,0,0,0,0.1256012,0.57155,0.5429725,0,0,2.982612,1.869338,0,0.4459488,-0.4459488,2.700387,45.00635,0.1322554,0.5972697,0.1004809,0,1.994939
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04858423,57.07018,56.10828,1.107178,1.107178,0,-1,0,1.107178,4.388113,0,0,0,0.04858423,1.165451,1.107178,0,0,3.478111,1.423389,0,1.116866,-1.116866,1.523106,25.38505,0.1322554,1.217896,0.03886738,0,1.471974
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,54.25802,54.25802,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.719073,0.3065229,0,0.2561274,-0.2561274,1.253124,20.88536,0.1322554,0.2676531,0,0,0.3065229
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,52.22684,52.22684,1.029032,0.04787575,0,-1,0,0.04787575,0,0,0.9811558,1.084059,0,0.05039553,0.04787575,0,0,5.003659,0.05039553,0,0.05039553,-0.05039553,1.200002,20,0.1322554,1.131935,0,0,0.05039553
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,49.95718,49.95718,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,47.6464,47.6464,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,45.79613,45.79613,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,44.47217,44.47217,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.09064,43.09064,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.86535,41.86535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.88676,40.88676,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.85062,39.85062,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322554,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.97071,38.97071,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325717,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,38.43619,38.43619,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132938,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2994596,43.20914,37.79477,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2994596,0,0,1.452632,1.38,2.299654,2.484,1.67946,0,1.67946,5.411644,90.19388,0.1331507,0,0.2395677,1.7,2.78346
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5204003,49.31545,39.5299,0.4337887,0.4337887,0,0,0,0.4337887,119.9663,0,0,0,0.5204003,0.4566197,0.4337887,0,0,0.6201947,3.995514,0.06378067,0,0.06378067,5.472151,91.20234,0.1331303,0.4771676,0.4163203,0,4.515914
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6489452,56.76766,43.94587,0.7872205,0.7872205,0,-1,0,0.7872205,82.435,0,0,0,0.6489452,0.8286532,0.7872205,0,0,0.5564141,4.052916,0,0.179708,-0.179708,5.282722,88.0452,0.1331303,0.8659425,0.5191562,0,4.701861
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7702929,64.2197,48.19737,0.9866001,0.9866001,0,0,0,0.9866001,78.07549,0,0,0,0.7702929,1.038526,0.9866001,0,0,0.7560896,3.873208,0,0.2682335,-0.2682335,4.999979,83.33282,0.1331303,1.08526,0.6162343,0,4.643501
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.086082,76.34281,51.66765,0.3074347,0.3074347,0,0,0,0.3074347,353.2723,0,0,0,1.086082,0.3236155,0.3074347,0,0,1.054127,3.604975,0.7624661,0,0.7624661,5.723318,95.38845,0.1328866,0.3381782,0.8688652,0,4.691056
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.167018,81.86963,54.20868,0.1818715,0.1818715,0,0,0,0.1818715,641.6718,0.6839137,0,0,1.167018,0.1914437,0.1818715,0,0,0.2916608,4.291194,0.2916608,0,0.2916608,6.000012,100,0.1327937,0.2000587,0.9336146,0,5.458212
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.020367,80.61879,56.66748,0.6769332,0.6769332,0,0,0,0.6769332,150.7338,0.3078062,0,0,1.020367,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1327937,0.7446265,0.8162939,0,5.574056
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7087268,73.85384,58.04901,0.4007937,0.4007937,0,-1,0,0.4007937,176.8308,0.2868387,0,0,0.7087268,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1327937,0.4408731,0.5669814,0,5.262416
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7738658,76.00562,58.4684,0.1799515,0.1799515,0,-1,0,0.1799515,430.0412,0.5844431,0,0,0.7738658,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1327937,0.1979467,0.6190926,0,5.327555
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6888452,74.30035,58.88779,0.2489895,0.2489895,0,-1,0,0.2489895,276.6563,0.426751,0,0,0.6888452,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1327937,0.2738884,0.5510761,0,5.242534
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1623127,61.45937,58.14769,1.529453,1.38,0,-1,0,1.38,11.76179,0,0.1494528,0.3023981,0.1623127,1.452632,1.38,0,0,0,4.553689,0,1.290319,-1.290319,4.639896,77.33145,0.1327937,1.682398,0.1298501,0,4.716002
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04870212,57.21324,56.24809,0.5045434,0.5045434,0,-1,0,0.5045434,9.652713,0,0,0,0.04870212,0.5310982,0.5045434,0,0,1.433688,3.26337,0,0.4823962,-0.4823962,4.131406,68.85664,0.1327937,0.5549977,0.0389617,0,3.312072
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,54.44716,54.44716,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.969683,2.780974,0,0.9967167,-0.9967167,3.080775,51.34614,0.1327937,1.041569,0,0,2.780974
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,52.36663,52.36663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.077146,1.784257,0,0,0,3.080775,51.34614,0.1327937,0,0,0,1.784257
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,50.09698,50.09698,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.077146,1.784257,0,0.6542864,-0.6542864,2.391096,39.85152,0.1327937,0.6837293,0,0,1.784257
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,47.7862,47.7862,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.804131,1.129971,0,0.2486587,-0.2486587,2.128987,35.48304,0.1327937,0.2598483,0,0,1.129971
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.95238,45.95238,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.080419,0.8813121,0,0.01368601,-0.01368601,2.114561,35.24261,0.1327937,0.01430188,0,0,0.8813121
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,44.63664,44.63664,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.095625,0.8676261,0,0.2695633,-0.2695633,1.830416,30.50687,0.1327937,0.2816936,0,0,0.8676261
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,43.24688,43.24688,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.39514,0.5980629,0,0.05667692,-0.05667692,1.770673,29.51116,0.1327937,0.05922738,0,0,0.5980629
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.0216,42.0216,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.458115,0.541386,0,0.1608127,-0.1608127,1.601162,26.68598,0.1327937,0.1680492,0,0,0.541386
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.0759,41.0759,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.636795,0.3805733,0,0.3048864,-0.3048864,1.279783,21.32968,0.1327937,0.3186063,0,0,0.3805733
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.03153,40.03153,0.2207869,0.07190258,0,-1,0,0.07190258,0,0,0.1488843,0.170963,0,0.07568693,0.07190258,0,0,4.975558,0.07568693,0,0.07568693,-0.07568693,1.200002,20,0.1327937,0.2428656,0,0,0.07568693
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.15985,39.15985,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331985,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,38.62533,38.62533,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1335821,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3578976,44.52565,38.00035,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,65.38308,0,0,0,0.3578976,0,0,1.152614,1.094984,2.299654,2.484,1.452881,0,1.452881,5.196692,86.61137,0.1340397,0.6021243,0.2863181,1.7,2.841898
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4119361,47.38507,39.73549,0,0,0,0,0,0,0,0,0,0,0.4119361,0,0,0,0,0.8467731,3.791593,0.4119361,0,0.4119361,5.58749,93.12463,0.1339087,0,0.3295489,0,4.203529
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3458601,50.71478,44.15145,0,0,0,-1,0,0,0,0,0,0,0.3458601,0,0,0,0,0.434837,4.162335,0.3458601,0,0.3458601,5.915601,98.59315,0.1337989,0,0.2766881,0,4.508196
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.085463,72.31964,48.38651,0.8066471,0.8066471,0,0,0,0.8066471,134.5648,0.1473841,0,0,1.085463,0.8491023,0.8066471,0,0,0.0889769,4.47361,0.0889769,0,0.0889769,6.000012,100,0.1337707,0.8873119,0.8683706,0,5.559073
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.088398,76.57939,51.80745,0.5995305,0.5995305,0,0,0,0.5995305,181.5417,0.4573131,0,0,1.088398,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1337707,0.6594835,0.8707182,0,5.642087
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.213219,83.46629,54.34848,0.9858645,0.9858645,0,0,0,0.9858645,123.0614,0.1754666,0,0,1.213219,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1337707,1.084451,0.970575,0,5.766908
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8236006,75.32748,56.75793,0.5499868,0.5499868,0,0,0,0.5499868,149.7492,0.2446672,0,0,0.8236006,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1337707,0.6049854,0.6588805,0,5.37729
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4281921,67.24763,58.14769,1.116893,1.116893,0,-1,0,1.116893,38.33779,0,0,0,0.4281921,1.175677,1.116893,0,0,0,4.553689,0,0.7474848,-0.7474848,5.212094,86.86806,0.1337707,1.228582,0.3425537,0,4.981881
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2293908,63.29954,58.55886,0.5629689,0.5629689,0,-1,0,0.5629689,40.74662,0,1.110223E-16,0,0.2293908,0.5925988,0.5629689,0,0,0.8305387,3.806204,0,0.363208,-0.363208,4.829239,80.48715,0.1337707,0.6192657,0.1835126,0,4.035595
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5696757,71.45985,58.97825,1.029592,1.029592,0,-1,0,1.029592,55.33023,0,2.220446E-16,0,0.5696757,1.083781,1.029592,0,0,1.234103,3.442996,0,0.5141056,-0.5141056,4.287324,71.45526,0.1337707,1.132551,0.4557406,0,4.012672
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2771409,63.99361,58.23815,0.2757137,0.2757137,0,-1,0,0.2757137,100.5177,0,0,0,0.2771409,0.2902249,0.2757137,0,0,1.805331,2.928891,0,0.01308396,-0.01308396,4.273532,71.2254,0.1337707,0.303285,0.2217128,0,3.206032
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0492776,57.36546,56.38788,1.478701,1.38,0,-1,0,1.38,3.570841,2.220446E-16,0.09870099,0.2465711,0.0492776,1.452632,1.38,0,0,1.819869,2.915807,0,1.403354,-1.403354,2.794267,46.57103,0.1337707,1.626571,0.03942208,0,2.965084
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,54.58696,54.58696,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.379151,1.512453,0,1.43282,-1.43282,1.283942,21.39899,0.1337707,1.497297,0,0,1.512453
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,52.54755,52.54755,0.8387345,0.07565066,0,-1,0,0.07565066,0,0,0.7630838,0.8469573,0,0.07963227,0.07565066,0,0,4.971174,0.07963227,0,0.07963227,-0.07963227,1.200002,20,0.1337707,0.922608,0,0,0.07963227
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,50.27789,50.27789,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,47.96712,47.96712,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,46.14152,46.14152,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,44.82578,44.82578,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.43602,43.43602,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,42.2354,42.2354,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,41.26504,41.26504,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,40.22067,40.22067,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337707,0.01926237,0,0,0
